time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600840,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.433132800040768e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,9.933495311997832e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.336879934882745e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.933555702446029e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0004712022782769,290.6521911621094,294.1499938964844,253.75099182128903,252.9871826171875,256.0367126464844,253.68502807617188,289.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.46090825284773e-09,0.0010050977580249,-0.0159787312150001,0.0,0.0,0.0,-0.0080157658085227,60.0,-24.29560661315918,-0.0,-6.887816539347116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.431239595869556e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,9.931502427207306e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,7.335407281061634e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.931562090059742e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0004711076908279,290.64715576171875,294.1499938964844,253.75392150878903,252.9888458251953,256.016357421875,253.69317626953125,289.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049022966995,6.437307575879458e-09,0.0010048958938568,-0.0159169100224971,0.0,0.0,0.0,-0.0080040656030178,60.0,-24.28110122680664,-0.0,-6.8850503964768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.429619240108876e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,9.92979621514678e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.334147085202858e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.929855877999216e-05,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0004710267821792,290.64208984375,294.1499938964844,253.75567626953125,252.98956298828125,255.9962158203125,253.7006225585937,289.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047296527773,6.417111286793897e-09,0.0010047231335192,-0.0158640053123235,0.0,0.0,0.0,-0.0079940538853406,60.0,-24.26792526245117,-0.0,-6.882683578623984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.428364137420432e-05,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,9.928474901244044e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.333170651691034e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.92853383650072e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0004709640925284,290.63702392578125,294.1499938964844,253.75621032714844,252.98928833007807,255.9762420654297,253.707275390625,289.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045956587418,6.401460694860361e-09,0.0010045892558991,-0.0158230103552341,0.0,0.0,0.0,-0.0079862950369715,60.0,-24.25634956359864,-0.0,-6.880850378365724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.427472832612692e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,9.927536302711816e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.332477980526164e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.92759523796849e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0004709195927716,290.6319580078125,294.1499938964844,253.75547790527344,252.9879913330078,255.9563903808593,253.71327209472656,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045006638392,6.390345586027024e-09,0.0010044942609965,-0.0157938934862613,0.0,0.0,0.0,-0.0079807844012975,60.0,-24.24619674682617,-0.0,-6.879547953531073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.426871110918e-05,292.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.92690329439938e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,7.332009408855811e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.926960774464531e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,0.0004708895285148,290.6268310546875,294.1499938964844,253.75341796875,252.9856414794922,255.936767578125,253.7181091308593,289.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044364025816,6.382836925666879e-09,0.0010044299997389,-0.0157742239534854,0.0,0.0,0.0,-0.0079770619049668,60.0,-24.23823547363281,-0.0,-6.878668301624202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.426590986549854e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,9.926608618116006e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,7.331791857723147e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.926666098181158e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.0004708755586761,290.6217041015625,294.1499938964844,253.75,252.982177734375,255.91729736328125,253.7219696044922,289.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044064838439,6.379336614514841e-09,0.0010044000810012,-0.0157650560140609,0.0,0.0,0.0,-0.0079753268510103,60.0,-24.2319393157959,-0.0,-6.87825831846567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.426406177226454e-05,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.926414350047708e-05,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,7.331648521358147e-05,290.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.92647183011286e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.0004708663618657,290.6165466308594,294.1499938964844,253.74575805664065,252.97805786132807,255.8979339599609,253.72496032714844,289.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043868096545,6.377031791515719e-09,0.0010043804068118,-0.0157590191811323,0.0,0.0,0.0,-0.0079741841182112,60.0,-24.22702407836914,-0.0,-6.87798831222608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.425073949387296e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.925011545419692e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,7.330612424993888e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.925069025484844e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0004707998305093,290.61138916015625,294.1499938964844,253.74127197265625,252.97373962402344,255.87872314453125,253.7270050048828,289.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042447829619,6.360420634621278e-09,0.0010042383801192,-0.0157155040651559,0.0,0.0,0.0,-0.0079659493640065,60.0,-24.221586227416992,-0.0,-6.87604284621557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.422594303032383e-05,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,9.922400931827724e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,7.328683568630368e-05,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.922457684297116e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0004706759937107,290.606201171875,294.1499938964844,253.73654174804688,252.96920776367188,255.85964965820312,253.728256225586,289.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039806365966,6.329519575132281e-09,0.0010039742337539,-0.0156345590949058,0.0,0.0,0.0,-0.0079506309702992,60.0,-24.214752197265625,-0.0,-6.872424762605078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.41815014812164e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,9.91772103589028e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.325226761167869e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.91777706076391e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,0.000470453989692,290.6009826660156,294.1499938964844,253.7315826416016,252.9644775390625,255.84071350097656,253.728759765625,289.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035070590674,6.274132768879781e-09,0.0010035007726401,-0.0154894711449742,0.0,0.0,0.0,-0.0079231737181544,60.0,-24.20458602905273,-0.0,-6.865941770684003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.412115468876436e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,9.911366942105816e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,7.320533040910959e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.911422966979444e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0004701525613199,290.59576416015625,294.1499938964844,253.72637939453125,252.9595489501953,255.8218994140625,253.72862243652344,289.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002864097245,6.198941360224808e-09,0.0010028579272329,-0.0152925038710236,0.0,0.0,0.0,-0.007885898463428,60.0,-24.19095802307129,-0.0,-6.857145251615293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.404923912370576e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,9.903793397825213e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,7.314939284697175e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,9.90384942269884e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,0.0004697933327406,290.5905456542969,294.1499938964844,253.720932006836,252.9544372558593,255.80322265625,253.7278747558593,289.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020977351814,6.109325489944695e-09,0.0010020916815847,-0.015057748183608,0.0,0.0,0.0,-0.0078414725139737,60.0,-24.17367935180664,-0.0,-6.84666829897651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.39763122005388e-05,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,9.896114352159202e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.309267675736919e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.89616964943707e-05,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0004694290691986,290.58526611328125,294.1499938964844,253.7152709960937,252.94911193847656,255.78466796875,253.7266082763672,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013206629082,6.0184572880928044e-09,0.0010013146093115,-0.0148197095841169,0.0,0.0,0.0,-0.0077964253723621,60.0,-24.15433883666992,-0.0,-6.83605350104699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.392068750457838e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.890257206279784e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,7.304941391339526e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,9.890311775961892e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0004691512149292,290.5800170898437,294.1499938964844,253.70936584472656,252.943603515625,255.7662506103516,253.72482299804688,288.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007277596741,5.949143400130197e-09,0.0010007218224927,-0.014638134278357,0.0,0.0,0.0,-0.0077620628289878,60.0,-24.13599967956543,-0.0,-6.827961840372154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.387968020746484e-05,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,9.885939653031528e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.301751611521468e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,9.885993495117872e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,0.0004689464112743,290.57470703125,294.1499938964844,253.70323181152344,252.9379119873047,255.74794006347656,253.7226104736328,288.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002906201407,5.898044275198799e-09,0.0010002847993746,-0.0145042724907398,0.0,0.0,0.0,-0.007736730389297,60.0,-24.12026596069336,-0.0,-6.821999676276391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.38376906560734e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,7.298486161744222e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.881571895675734e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0004687366599682,290.56939697265625,294.1499938964844,253.69688415527344,252.9320373535156,255.72976684570312,253.7198944091797,288.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845722128583475e-09,0.0009998374152928,-0.0143672060221433,0.0,0.0,0.0,-0.0077107921242713,60.0,-24.10634994506836,-0.0,-6.815898245804419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.379559196531773e-05,292.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,9.877085540210828e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.29521198081784e-05,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.877138654701412e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0004685263847932,290.5640869140625,294.1499938964844,253.69032287597656,252.92596435546875,255.71170043945312,253.716796875,288.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993945714086,5.7932627584023075e-09,0.0009993887506425,-0.0142297800630331,0.0,0.0,0.0,-0.0076847858726978,60.0,-24.09332656860352,-0.0,-6.809782604477732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.375329682370648e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,9.872631198959424e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.291921792784706e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.872684313450009e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0004683151200879,290.5587463378906,294.1499938964844,253.6835174560547,252.91970825195312,255.69374084472656,253.7133636474609,288.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989438112825,5.740552477817573e-09,0.0009989381069317,-0.0140916956588625,0.0,0.0,0.0,-0.0076586548238992,60.0,-24.080671310424805,-0.0,-6.803640673069823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.371076157549396e-05,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.868152847047897e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,7.288614142453298e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,9.86820596153848e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0004681026912294,290.55340576171875,294.1499938964844,253.676513671875,252.9132843017578,255.6758728027344,253.7095947265625,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984906064346,5.687554427424857e-09,0.0009984849020838,-0.013952855952084,0.0,0.0,0.0,-0.0076323812827467,60.0,-24.068309783935547,-0.0,-6.797468188324275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.366786252940074e-05,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.86363593256101e-05,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,7.285277388291433e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.863688319455832e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,0.0004678883997257,290.54803466796875,294.1499938964844,253.66929626464844,252.9066772460937,255.6581115722656,253.70556640625,288.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128185644745,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.056072235107425,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.362435957882552e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,9.85905498964712e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.281894068000838e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.859107376541942e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004676711105275,290.5426330566406,294.1499938964844,253.661865234375,252.89990234375,255.6404571533203,253.7011566162109,288.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975697612389,5.579888107121178e-09,0.0009975641733035,-0.0136707993224263,0.0,0.0,0.0,-0.0075790067203342,60.0,-24.043933868408203,-0.0,-6.78493705663641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,9.358025999972595e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,9.854411473497748e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,7.278464181581512e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,9.854463132796808e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004674508527386,290.5372314453125,294.1499938964844,253.6542205810547,252.8929443359375,255.6228942871093,253.69647216796875,288.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.5249360642051215e-09,0.0009970943210646,-0.0135268392041325,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.03181838989257,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.35351854423061e-05,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.849664638750256e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.274957897607237e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,9.849716298049316e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004672256764024,290.53179931640625,294.1499938964844,253.6463623046875,252.8858184814453,255.6054229736328,253.6915283203125,288.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966194629669,5.468764996408026e-09,0.0009966139914467,-0.0133796837180852,0.0,0.0,0.0,-0.0075239180587232,60.0,-24.019672393798828,-0.0,-6.772015836986611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.348895400762558e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,9.844796295510604e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.271362119354308e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,9.844847227213904e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004669947666116,290.5263671875,294.1499938964844,253.6383209228516,252.87852478027344,255.5880279541016,253.6864013671875,288.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961267933249,5.411155079571017e-09,0.0009961213218048,-0.0132287582382559,0.0,0.0,0.0,-0.00749535812065,60.0,-24.00745391845703,-0.0,-6.765321813873015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.34414638322778e-05,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,9.839796257438138e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,7.267668843269348e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,9.839847189141436e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004667575703933,290.5209045410156,294.1499938964844,253.63006591796875,252.87106323242188,255.5707397460937,253.6809539794922,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956207359209,5.3519828568937555e-09,0.0009956153808161,-0.0130737395957112,0.0,0.0,0.0,-0.0074660242535173,60.0,-23.995067596435547,-0.0,-6.75845015507548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.33922638068907e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,9.834615048021078e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.263841689564288e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.834665252128616e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004665117885451,290.51544189453125,294.1499938964844,253.62161254882807,252.86343383789065,255.5535125732422,253.6753387451172,288.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950964013114,5.290672344671066e-09,0.0009950911626219,-0.012913117185235,0.0,0.0,0.0,-0.0074356296099722,60.0,-23.98252296447754,-0.0,-6.751333359034106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,9.33416304178536e-05,292.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,9.829283953877166e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,7.259903941303492e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,9.829334157984704e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004662589053623,290.5099792480469,294.1499938964844,253.6129608154297,252.8556365966797,255.53640747070312,253.66944885253903,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945569327101,5.227585475608976e-09,0.0009945516940206,-0.0127478400245308,0.0,0.0,0.0,-0.0074043553322553,60.0,-23.96968078613281,-0.0,-6.744014058313041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.328890882898122e-05,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,9.823731670621784e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.255803211592138e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,9.82378187472932e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004659955448005,290.5044860839844,294.1499938964844,253.6041259765625,252.8477020263672,255.5193634033203,253.6634063720703,288.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939951123669,5.161887361992967e-09,0.0009939898736774,-0.0125757222995162,0.0,0.0,0.0,-0.0073717855848371,60.0,-23.95659446716309,-0.0,-6.736397040185693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.323417907580732e-05,292.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,9.817969112191348e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.251546048792079e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.818018588703126e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.000465722172521,290.4989624023437,294.1499938964844,253.5950927734375,252.839584350586,255.50241088867188,253.6571044921875,288.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934118716046,5.093691246571552e-09,0.0009934067493304,-0.0123970573768019,0.0,0.0,0.0,-0.0073379781097173,60.0,-23.943086624145508,-0.0,-6.728493673335835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.317755757365376e-05,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,9.812006464926526e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.247141911648214e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,9.81205521384254e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004654393414966,290.4934387207031,294.1499938964844,253.5858612060547,252.83132934570312,255.48553466796875,253.6506500244141,288.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928084909915,5.0231365733566236e-09,0.0009928034851327,-0.0122122121974825,0.0,0.0,0.0,-0.0073030008934438,60.0,-23.92927360534668,-0.0,-6.720322431874592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.311890607932582e-05,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,9.805830632103608e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.242580613819882e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,9.805879381019622e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004651463823392,290.4878845214844,294.1499938964844,253.5764617919922,252.8229217529297,255.46875,253.6440277099609,288.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183573544,4.950059473429746e-09,0.0009921785676851,-0.0120207574218511,0.0,0.0,0.0,-0.0072667733766138,60.0,-23.91506576538086,-0.0,-6.71186484169084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,9.305847197538242e-05,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,9.799467079574242e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,7.23788034520112e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.799515100894496e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004648445174098,290.4823303222656,294.1499938964844,253.56686401367188,252.81434631347656,255.45204162597656,253.63723754882807,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915395639836,4.874753933847842e-09,0.0009915346745401,-0.0118234641849994,0.0,0.0,0.0,-0.0072294413112103,60.0,-23.9005126953125,-0.0,-6.703154298293158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.299642988480628e-05,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,9.792933997232468e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.233054930111393e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.79298201855272e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004645346489269,290.47674560546875,294.1499938964844,253.55709838867188,252.80563354492188,255.4353790283203,253.6303100585937,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990878441371,4.79745443371371e-09,0.0009908736683428,-0.0116209434345364,0.0,0.0,0.0,-0.0071911206468939,60.0,-23.885650634765625,-0.0,-6.694218512848239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.29330344661139e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.786258306121454e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,7.228124013636261e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,9.786305599845946e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004642179410438,290.4711608886719,294.1499938964844,253.54714965820312,252.7967834472656,255.4187927246093,253.623275756836,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718455404173483e-09,0.0009901981102302,-0.0114139700308442,0.0,0.0,0.0,-0.0071519571356475,60.0,-23.87053680419922,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,9.286863496527076e-05,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.779477113625036e-05,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,7.223115244414657e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,9.779524407349528e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0004638962855096,290.465576171875,294.1499938964844,253.5370178222656,252.78778076171875,255.4022827148437,253.61610412597656,288.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895166149362,4.638219142094613e-09,0.0009895119583234,-0.0112037537619471,0.0,0.0,0.0,-0.0071121808141469,60.0,-23.85515594482422,-0.0,-6.675831087932238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.280378435505554e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,9.772648627404124e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,7.218071550596505e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,9.772695193532854e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0004635723598767,290.4599609375,294.1499938964844,253.5267333984375,252.7786407470703,255.3858184814453,253.6088104248047,288.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920455142855,0.0,0.0,0.0,-0.0070721223019063,60.0,-23.83966636657715,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,9.273899195250124e-05,292.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,9.765825961949304e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,7.213032222352922e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.765872528078036e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.000463248725282,290.454345703125,294.1499938964844,253.5162506103516,252.76934814453125,255.36944580078125,253.6013946533203,288.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881351143121,4.476682136100862e-09,0.0009881306905299,-0.0107805272564291,0.0,0.0,0.0,-0.0070320996455848,60.0,-23.824161529541016,-0.0,-6.657203499571551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.267473797081038e-05,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,9.759059321368112e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,7.20803436706774e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,9.759105887496844e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004629277391359,290.4486999511719,294.1499938964844,253.505615234375,252.7599334716797,255.3531188964844,253.5938720703125,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615516100155e-09,0.0009874460520222,-0.0105707505717873,0.0,0.0,0.0,-0.0069924071431159,60.0,-23.808773040771484,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
