time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603180,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.261179366149008e-05,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,9.752431651577352e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,7.203139102784917e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.752477490110324e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0004626133595593,290.44305419921875,294.1499938964844,253.4948272705078,252.75038146972656,255.3368530273437,253.58624267578125,288.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867796907201,4.318192026175893e-09,0.0009867753833532,-0.0103652784600853,0.0,0.0,0.0,-0.0069535290822386,60.0,-23.793676376342773,-0.0,-6.638952498860817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.255046461476012e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.745973511599004e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,7.198368257377297e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,9.746019350131974e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0004623070126399,290.4373779296875,294.1499938964844,253.48385620117188,252.74069213867188,255.3206481933593,253.57850646972656,288.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2417727108556855e-09,0.0009861219441518,-0.0101650543510913,0.0,0.0,0.0,-0.0069156447425484,60.0,-23.77893447875977,-0.0,-6.630161664133993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,9.249195136362688e-05,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.739812230691314e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,7.193817873485386e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.739858069224284e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004620147519744,290.43170166015625,294.1499938964844,253.4727325439453,252.7308654785156,255.30450439453125,253.57066345214844,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855026146396,4.168868805720649e-09,0.0009854984236881,-0.0099740410223603,0.0,0.0,0.0,-0.0068795029073953,60.0,-23.76484680175781,-0.0,-6.621780102022967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.243614476872608e-05,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,9.733935439726338e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,7.189477037172765e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.733981278259309e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0004617359954863,290.426025390625,294.1499938964844,253.46144104003903,252.72091674804688,255.2884063720703,253.562728881836,288.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849078487604,4.099333761331536e-09,0.0009849037742242,-0.0097918538376688,0.0,0.0,0.0,-0.0068450309336185,60.0,-23.751359939575195,-0.0,-6.61379075950208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,9.23842380871065e-05,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,9.728469740366565e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,7.185440335888416e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,9.728514851303772e-05,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0004614767385646,290.4203186035156,294.1499938964844,253.45001220703125,252.7108459472656,255.2723693847656,253.5546722412109,288.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843547595664,4.0346548324521345e-09,0.0009843506850302,-0.0096223885193467,0.0,0.0,0.0,-0.0068129668943583,60.0,-23.73884963989257,-0.0,-6.606364166827916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,9.233641321770848e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,9.723434050101788e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,7.181720866356045e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.723478433443232e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004612378543242,290.4145812988281,294.1499938964844,253.4384155273437,252.70065307617188,255.25636291503903,253.5465240478516,288.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065610006823e-09,0.0009838411351665,-0.0094662569463253,0.0,0.0,0.0,-0.0067834258079528,60.0,-23.72724723815918,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,9.229386341758072e-05,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504455566406,0.0,0.0,9.718953515402971e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,7.178411033237353e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,9.71899789874442e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0004610253090504,290.40887451171875,294.1499938964844,253.4266815185547,252.6903381347656,255.24041748046875,253.5382232666016,288.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833915391936,3.922041802439935e-09,0.000983387697488,-0.0093273287639021,0.0,0.0,0.0,-0.0067571392282843,60.0,-23.717071533203125,-0.0,-6.59344294717812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.225569374393672e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,9.714934276416898e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,7.175442442530766e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,9.714978659758344e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0004608346498571,290.4031066894531,294.1499938964844,253.414794921875,252.67990112304688,255.22450256347656,253.52981567382807,288.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829847840592,3.874482956689462e-09,0.0009829809423536,-0.0092027178034186,0.0,0.0,0.0,-0.0067335618659853,60.0,-23.707958221435547,-0.0,-6.587990242223897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.222415974363685e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,9.711613529361784e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,7.172988989623263e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,9.71165718510747e-05,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004606771108228,290.3973693847656,294.1499938964844,253.4027557373047,252.6693420410156,255.20864868164065,253.521240234375,288.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826486930251,3.835180617528522e-09,0.0009826448513194,-0.0090997405350208,0.0,0.0,0.0,-0.0067140781320631,60.0,-23.70053482055664,-0.0,-6.583485401279178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.219772618962452e-05,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,9.708829747978598e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,7.170933531597257e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,9.708873403724284e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0004605450958479,290.3915710449219,294.1499938964844,253.3905792236328,252.6586761474609,255.1928100585937,253.5125274658203,288.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823669679462,3.802242520833943e-09,0.0009823631262406,-0.0090134385973215,0.0,0.0,0.0,-0.0066977492533624,60.0,-23.69443702697754,-0.0,-6.579711708809556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,9.217703336616978e-05,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.706651326268911e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,7.169324089772999e-05,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,9.706694254418836e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0004604417481459,290.38580322265625,294.1499938964844,253.3782653808593,252.6478881835937,255.1770172119141,253.503646850586,288.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821463609114,3.77645292815032e-09,0.0009821425192058,-0.0089458655565977,0.0,0.0,0.0,-0.0066849635913968,60.0,-23.68980407714844,-0.0,-6.576757272114264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,9.216376201948152e-05,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,9.705254342406988e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.168292358983308e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.705297270556912e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.000460375478724,290.3799743652344,294.1499938964844,253.3658142089844,252.63699340820312,255.1612548828125,253.4945526123047,288.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820049162954,3.759918154599973e-09,0.0009820011910051,-0.0089025413617491,0.0,0.0,0.0,-0.0066767665557563,60.0,-23.68707847595215,-0.0,-6.574863675723466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,9.21552418731153e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,9.70435721683316e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,7.167629519244656e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,9.704400144983084e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0004603329289238,290.3741760253906,294.1499938964844,253.3532257080078,252.62599182128903,255.14552307128903,253.4852905273437,288.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.7492946525219395e-09,0.0009819102706387,-0.008874705992639,0.0,0.0,0.0,-0.0066714999265968,60.0,-23.68569564819336,-0.0,-6.573647226559842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,9.21538594411686e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,9.704211697680876e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,7.167521835071966e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.7042546258308e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.000460326031316,290.3683166503906,294.1499938964844,253.34051513671875,252.6148834228516,255.1298217773437,253.475814819336,288.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818992111831,3.747567145495623e-09,0.0009818954858928,-0.0088701797649264,0.0,0.0,0.0,-0.0066706431098282,60.0,-23.686140060424805,-0.0,-6.573448985136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,9.215823956765234e-05,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,9.704672993393616e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,7.16786234988831e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,9.704715193947776e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0004603478882927,290.36248779296875,294.1499938964844,253.32766723632807,252.60366821289065,255.1141357421875,253.4660797119141,288.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819456608965,3.753009014673125e-09,0.0009819419356063,-0.0088844383135437,0.0,0.0,0.0,-0.0066733406856656,60.0,-23.688282012939453,-0.0,-6.574072131115828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,9.21691971598193e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,9.705826960271224e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,7.168714364524931e-05,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,9.705869160825388e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004604026617016,290.3565979003906,294.1499938964844,253.314682006836,252.5923614501953,255.0984802246093,253.45608520507807,288.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820624254643,3.766655876091818e-09,0.0009820585837587,-0.0089201955124735,0.0,0.0,0.0,-0.0066801062785089,60.0,-23.69219398498535,-0.0,-6.575635325134499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.218486957252026e-05,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,9.707477875053884e-05,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,7.169933815021068e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.707519348012283e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0004604809510055,290.3507080078125,294.1499938964844,253.3015899658203,252.58094787597656,255.0828399658203,253.4458465576172,288.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822292486205,3.7861753732215675e-09,0.0009822255233302,-0.0089713390916585,0.0,0.0,0.0,-0.0066897822543978,60.0,-23.697473526000977,-0.0,-6.5778706925812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.220723586622626e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,9.709833102533594e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,7.171672768890858e-05,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,9.709874575491996e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0004605926806107,290.3448181152344,294.1499938964844,253.28836059570312,252.56944274902344,255.0672149658203,253.435287475586,288.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982467434369,3.814033533444672e-09,0.0009824637090787,-0.0090443324297666,0.0,0.0,0.0,-0.0067035928368568,60.0,-23.704599380493164,-0.0,-6.581062450550236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.223320375895128e-05,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,9.712568135000764e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.173692574724555e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,9.712608880363403e-05,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.000460722396383,290.3388977050781,294.1499938964844,253.2750244140625,252.55783081054688,255.0516052246093,253.42446899414065,288.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827440371736,3.846379659222521e-09,0.000982740195468,-0.0091290837153792,0.0,0.0,0.0,-0.0067196278832852,60.0,-23.71293258666992,-0.0,-6.584768641459959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.226481051882728e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,9.715896158013491e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,7.176151120802388e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,9.715937630971894e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0004608802846632,290.3329467773437,294.1499938964844,253.2615661621093,252.546142578125,255.03602600097656,253.41329956054688,288.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885749944032568e-09,0.0009830768685787,-0.0092322397977113,0.0,0.0,0.0,-0.0067391456104815,60.0,-23.722787857055664,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.2300157120917e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,9.71961926552467e-05,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,7.178900705184788e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,9.71966001088731e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0004610568867065,290.3269958496094,294.1499938964844,253.2479858398437,252.5343475341797,255.0204467773437,253.40187072753903,288.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834573138505,3.9297853859920914e-09,0.0009834534721449,-0.0093476185575127,0.0,0.0,0.0,-0.0067609758116304,60.0,-23.73380470275879,-0.0,-6.59433112559782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,9.233960008714348e-05,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,9.723772382130846e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,7.181968248914927e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,9.723813127493486e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0004612539196386,290.3210144042969,294.1499938964844,253.2343139648437,252.52247619628903,255.0048675537109,253.3900909423828,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838774567469,3.978918527991482e-09,0.000983873498626,-0.0094763524830341,0.0,0.0,0.0,-0.0067853331565856,60.0,-23.746070861816406,-0.0,-6.599967150577869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,9.238236816599964e-05,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,9.728276199894026e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,7.18529408914037e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,9.728316217660904e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0004614675417542,290.3150329589844,294.1499938964844,253.22052001953125,252.5105133056641,254.9893035888672,253.3780059814453,288.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843331063166,4.0321910255158855e-09,0.0009843290317803,-0.0096159325912594,0.0,0.0,0.0,-0.0068117422051727,60.0,-23.75938415527344,-0.0,-6.606081370819086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.242797386832537e-05,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,9.733079059515148e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,7.188841846073046e-05,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.733119077282026e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.000461695366539,290.3090209960937,294.1499938964844,253.2066192626953,252.4984741210937,254.9737548828125,253.3656005859375,288.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848190238699,4.089008243113312e-09,0.0009848148329183,-0.0097647998481988,0.0,0.0,0.0,-0.0068399091251194,60.0,-23.77366065979004,-0.0,-6.612604863676097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.24760097404942e-05,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,9.738137305248527e-05,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,7.192577322712168e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,9.738177323015408e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0004619352985173,290.3030090332031,294.1499938964844,253.192611694336,252.48634338378903,254.9582061767578,253.3528594970703,288.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853306692093,4.1488426028024605e-09,0.0009853264782577,-0.009921571239829,0.0,0.0,0.0,-0.0068695717491209,60.0,-23.78877830505371,-0.0,-6.61947865410184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,9.252616291632876e-05,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,9.743419650476426e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,7.196478691184893e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,9.743458940647542e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.0004621858533937,290.2969665527344,294.1499938964844,253.17849731445312,252.47413635253903,254.94265747070312,253.3398895263672,288.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211325954628364e-09,0.0009858608245849,-0.0100852828472852,0.0,0.0,0.0,-0.0069005475379526,60.0,-23.804481506347656,-0.0,-6.626660820074903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,9.257729107048362e-05,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.748803859110922e-05,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,7.200455729616806e-05,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,9.748843149282038e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004624412686098,290.2908935546875,294.1499938964844,253.164306640625,252.4618530273437,254.9271240234375,253.3265075683593,288.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864097228273,4.275020337729529e-09,0.0009864055318757,-0.0102521665394306,0.0,0.0,0.0,-0.0069321235641837,60.0,-23.820953369140625,-0.0,-6.633985805137854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,9.262995445169508e-05,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,9.754349594004452e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,7.20455136615783e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.754388884175567e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0004627043381333,290.2848205566406,294.1499938964844,253.1499938964844,252.4495086669922,254.91159057617188,253.31280517578125,288.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869708446785,4.3406234162546314e-09,0.0009869664208963,-0.0104240495711565,0.0,0.0,0.0,-0.0069646458141505,60.0,-23.83793067932129,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.26836801227182e-05,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,9.76000737864524e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,7.208729948615655e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,9.760046668816358e-05,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0004629727336578,290.2787170410156,294.1499938964844,253.13522338867188,252.43673706054688,254.8960418701172,253.2988128662109,288.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987543258816,4.4075556537848115e-09,0.0009875388350337,-0.0105994148179888,0.0,0.0,0.0,-0.0069978269748389,60.0,-23.855314254760746,-0.0,-6.649240447131889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,9.273990872316062e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,9.765928552951664e-05,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,7.213103526737541e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,9.76596711552702e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0004632535856217,290.2725830078125,294.1499938964844,253.11959838867188,252.4232635498047,254.8804931640625,253.2844390869141,288.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881422156468,4.477599180319203e-09,0.0009881377918645,-0.0107829309999942,0.0,0.0,0.0,-0.0070325504057109,60.0,-23.87355613708496,-0.0,-6.65730937043918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.27979708649218e-05,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,9.772042540134862e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,7.217618986032903e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234680175781,0.0,0.0,9.772081102710216e-05,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.000463543634396,290.2664489746094,294.1499938964844,253.10317993164065,252.4091033935547,254.86492919921875,253.2696685791016,288.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887607302516,4.5499306544627416e-09,0.0009887561900541,-0.0109724393114447,0.0,0.0,0.0,-0.0070684081874787,60.0,-23.892702102661133,-0.0,-6.665646878900588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,9.28579320316203e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,9.778357343748212e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,7.222282874863595e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,9.778395906323568e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0004638431710191,290.2602844238281,294.1499938964844,253.08599853515625,252.394287109375,254.849349975586,253.2545318603516,288.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.62463223271925e-09,0.0009893950773403,-0.0111681567505002,0.0,0.0,0.0,-0.0071054412983357,60.0,-23.912691116333008,-0.0,-6.674263630657151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,9.291927563026547e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,9.784816938918084e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,7.227053720271215e-05,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,9.784854773897678e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0004641495761461,290.2541198730469,294.1499938964844,253.0680694580078,252.3788604736328,254.833740234375,253.23880004882807,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900531731545,4.70104710714736e-09,0.0009900484001263,-0.0113683613017201,0.0,0.0,0.0,-0.0071433233097195,60.0,-23.93387985229492,-0.0,-6.683083597636141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,9.298185614170508e-05,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,9.791407501325013e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,7.231921335915104e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,9.791445336304604e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,0.0004644622094929,290.2479248046875,294.1499938964844,253.04946899414065,252.3628387451172,254.81808471679688,253.2224884033203,288.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.779012741096267e-09,0.0009907151106745,-0.0115726282820105,0.0,0.0,0.0,-0.0071819741278886,60.0,-23.9559268951416,-0.0,-6.692088305726429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,9.30453825276345e-05,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,9.798097016755491e-05,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,7.236862438730896e-05,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.798134851735084e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0004647795576602,290.24169921875,294.1499938964844,253.0302124023437,252.34625244140625,254.8023834228516,253.20562744140625,288.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913967223837,4.858152546916017e-09,0.0009913918329402,-0.0117799695581197,0.0,0.0,0.0,-0.0072212070226669,60.0,-23.978736877441406,-0.0,-6.701234411821133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.310953464591876e-05,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,9.80485274340026e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,7.241851562866941e-05,290.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,9.804889850784092e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0004650999908335,290.2354736328125,294.1499938964844,253.0103302001953,252.32913208007807,254.78663635253903,253.188232421875,288.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920801967382,4.938065956139326e-09,0.0009920751908794,-0.0119893364608287,0.0,0.0,0.0,-0.0072608236223459,60.0,-24.002182006835938,-0.0,-6.7104771517279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,9.317401418229564e-05,291.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,9.811643394641578e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,7.246867608046159e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,9.81168050202541e-05,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.000465422112029,290.2292175292969,294.1499938964844,252.9898834228516,252.3115234375,254.7708435058593,253.170166015625,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927671635523,5.018401694201202e-09,0.0009927621576935,-0.0121998079121112,0.0,0.0,0.0,-0.0073006497696042,60.0,-24.026290893554688,-0.0,-6.719774603425321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,9.323846461484207e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.818430407904088e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,7.25188001524657e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,9.81846751528792e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004657440586015,290.22296142578125,294.1499938964844,252.9688873291016,252.2934417724609,254.7549743652344,253.1514587402344,288.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934538975358,5.098691246985254e-09,0.0009934487752616,-0.0124101573601365,0.0,0.0,0.0,-0.0073404530994594,60.0,-24.050893783569336,-0.0,-6.729073476208215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,9.330300963483752e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.825226879911496e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,7.256899698404595e-05,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,9.82526398729533e-05,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.763916015625,0.0,0.0,0.0004660664708353,290.2166748046875,294.1499938964844,252.94737243652344,252.27493286132807,254.73907470703125,253.13235473632807,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941415628418,5.179096707053077e-09,0.0009941363241523,-0.0126208085566759,0.0,0.0,0.0,-0.0073803137056529,60.0,-24.075807571411133,-0.0,-6.738391533644973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
