time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605520,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703125,0.0,0.0,9.336683433502913e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,9.83194840955548e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,7.261864084284753e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46978759765625,0.0,0.0,9.831985516939312e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.000466385303298,290.2103576660156,294.1499938964844,252.9254150390625,252.25601196289065,254.72311401367188,253.11279296875,288.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948215447366,5.258613100522781e-09,0.0009948163060471,-0.0128291277214884,0.0,0.0,0.0,-0.0074197328649461,60.0,-24.10101127624512,-0.0,-6.747613667812402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,9.342988050775602e-05,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,9.838587720878422e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.266768079716712e-05,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,9.838624100666492e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0004667002358473,290.2040405273437,294.1499938964844,252.90301513671875,252.2367248535156,254.7070770263672,253.09246826171875,288.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954932611435,5.337154274087652e-09,0.0009954879060387,-0.0130348913371562,0.0,0.0,0.0,-0.0074586695991456,60.0,-24.12652969360352,-0.0,-6.756728510026734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,9.3491944426205e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,9.845122986007482e-05,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,7.271594949997962e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.845159365795551e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.0004670102498494,290.1976928710937,294.1499938964844,252.8802185058593,252.2170867919922,254.6909637451172,253.0716247558593,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961543837562,5.414466652808869e-09,0.0009961490286514,-0.013237434439361,0.0,0.0,0.0,-0.00749699678272,60.0,-24.15213966369629,-0.0,-6.765706928035797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,9.355293877888472e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,9.851546201389284e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,7.276338874362409e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,9.851582581177354e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0004673149378504,290.1913146972656,294.1499938964844,252.8570709228516,252.1971435546875,254.6747894287109,253.05032348632807,288.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968043304979,5.490455201595523e-09,0.0009967988589778,-0.0134365074336528,0.0,0.0,0.0,-0.0075346678495407,60.0,-24.17780494689941,-0.0,-6.774537553155825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,9.361227421322836e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,9.857794793788344e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,7.280954014277086e-05,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,9.857831173576416e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0004676113603636,290.1849365234375,294.1499938964844,252.83360290527344,252.1769256591797,254.65855407714844,253.0284576416016,288.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974364656955,5.564376071021115e-09,0.00099743087776,-0.0136301629245281,0.0,0.0,0.0,-0.0075713135302066,60.0,-24.20341110229492,-0.0,-6.783132988630315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,9.367005986860022e-05,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,9.863880404736848e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,7.285448373295367e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.863916056929156e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0004679000121541,290.1785583496094,294.1499938964844,252.80984497070312,252.15646362304688,254.6422271728516,253.006088256836,288.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980521863326,5.6363633760270204e-09,0.0009980464819818,-0.0138187501579523,0.0,0.0,0.0,-0.0076070008799433,60.0,-24.228879928588867,-0.0,-6.791508866399455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,9.37260701903142e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,7.289804489118978e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,9.869813948171212e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0004681797872763,290.1721496582031,294.1499938964844,252.78585815429688,252.13577270507807,254.62583923339844,252.9833374023437,288.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706140004946292e-09,0.0009986432269215,-0.0140015445649623,0.0,0.0,0.0,-0.0076415920630097,60.0,-24.25416374206543,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,9.377991955261678e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,9.875449177343398e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,7.293993257917464e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,9.875484829535708e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0004684487939812,290.16571044921875,294.1499938964844,252.7616577148437,252.11489868164065,254.60934448242188,252.9600524902344,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992226259782,5.7732232328078226e-09,0.0009992168052121,-0.0141772832721471,0.0,0.0,0.0,-0.0076748481951653,60.0,-24.279115676879883,-0.0,-6.80744705050529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,9.383200813317671e-05,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,9.880935249384493e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,7.298044511117041e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0004687090113293,290.1592712402344,294.1499938964844,252.73727416992188,252.0938873291016,254.59280395507807,252.9364318847656,288.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838117989043212e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.30378150939941,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,9.388159378431736e-05,291.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,9.88615647656843e-05,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,7.30190149624832e-05,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,9.88619140116498e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0004689566849265,290.1528015136719,294.1499938964844,252.7127685546875,252.0727386474609,254.5761566162109,252.9123992919922,288.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003058705478,5.899887245419677e-09,0.0010002999333664,-0.0145091004669666,0.0,0.0,0.0,-0.0077376412227749,60.0,-24.32798767089844,-0.0,-6.822214970725329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,9.392927313456312e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,7.305609324248508e-05,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,9.891211811918764e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0004691948706749,290.14630126953125,294.1499938964844,252.68817138671875,252.051513671875,254.5594482421875,252.8881072998047,288.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284177237123e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.35181427001953,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.397431131219491e-05,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,9.895920084090903e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,7.309112697839737e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,9.895955008687451e-05,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0004694198432844,290.1398010253906,294.1499938964844,252.6635131835937,252.0302276611328,254.5426483154297,252.8634796142578,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012936545535,6.015390408009581e-09,0.0010012877173721,-0.0148116769269108,0.0,0.0,0.0,-0.0077949012629687,60.0,-24.37506103515625,-0.0,-6.835695387508167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,9.401735587744042e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,7.312460365938023e-05,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0004696348623838,290.13330078125,294.1499938964844,252.6388397216797,252.0089111328125,254.5257873535156,252.83865356445312,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.397855758666992,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,9.405778109794484e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,9.90471089608036e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,7.315605034818873e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.904744365485384e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0004698368429671,290.12677001953125,294.1499938964844,252.6141662597656,251.98760986328125,254.5088348388672,252.81358337402344,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002182951197,6.1193756728528115e-09,0.0010021768976002,-0.0150840766727924,0.0,0.0,0.0,-0.0078464513644576,60.0,-24.419981002807617,-0.0,-6.847842826118723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759216308594,0.0,0.0,9.409787162439898e-05,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,9.908931679092348e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,7.31872278265655e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,9.908965876093134e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.0004700370773207,290.1202087402344,294.1499938964844,252.5895538330078,251.96633911132807,254.49180603027344,252.7883758544922,288.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026100790128,6.169310839965192e-09,0.0010026039090007,-0.01521488558501,0.0,0.0,0.0,-0.0078712068498134,60.0,-24.441728591918945,-0.0,-6.853679934692991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,9.414320084033534e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,9.913705434883012e-05,290.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,7.322247984120622e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775329589844,0.0,0.0,9.91373890428804e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,0.0004702635051216,290.1136474609375,294.1499938964844,252.5650329589844,251.9451446533203,254.4747009277344,252.76300048828125,288.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030929697677,6.225781667978936e-09,0.0010030866833403,-0.0153628140687942,0.0,0.0,0.0,-0.0078992014750838,60.0,-24.46367454528809,-0.0,-6.860284429421881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.419208799954504e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,9.91885390249081e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,7.326050399569795e-05,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,9.918887371895836e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.000470507715363,290.1070556640625,294.1499938964844,252.5406494140625,251.924057006836,254.45751953125,252.73748779296875,288.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036136955022,6.286682729950144e-09,0.0010036074090749,-0.0155223477631807,0.0,0.0,0.0,-0.0079293921589851,60.0,-24.48634529113769,-0.0,-6.867410462518819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.423802111996338e-05,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,9.92369095911272e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612731933594,0.0,0.0,7.329622894758359e-05,290.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.364990234375,0.0,0.0,9.923724428517744e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0004707371699623,290.1004638671875,294.1499938964844,252.51641845703125,251.9030914306641,254.4402618408203,252.71188354492188,288.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041032219305,6.343907621442213e-09,0.0010040968190878,-0.0156722497195005,0.0,0.0,0.0,-0.007957762107253,60.0,-24.509387969970703,-0.0,-6.874109459431565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,9.426541510038078e-05,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,9.926575876306742e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,7.331754022743553e-05,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,9.926608618116006e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0004708740161731,290.0938720703125,294.1499938964844,252.4923858642578,251.8823089599609,254.42295837402344,252.68630981445312,288.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043950751423,6.378029659970252e-09,0.001004388788715,-0.0157616324722766,0.0,0.0,0.0,-0.0079746777191758,60.0,-24.530174255371094,-0.0,-6.87810555177748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,9.427600161870942e-05,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,9.927690553013235e-05,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,7.332576933549717e-05,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.9277232948225e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6066589355469,0.0,0.0,0.0004709268978331,290.08721923828125,294.1499938964844,252.4685974121093,251.86170959472656,254.40557861328125,252.6608428955078,288.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045079980045,6.3912124481646515e-09,0.0010045015951618,-0.0157961640506982,0.0,0.0,0.0,-0.0079812137410044,60.0,-24.54778480529785,-0.0,-6.879649561142287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.42701954045333e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,9.927080100169404e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,7.332125824177638e-05,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,9.927112841978668e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0004708979395218,290.0805969238281,294.1499938964844,252.44509887695312,251.8413543701172,254.38815307617188,252.6356506347656,288.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044461814686,6.383980011293033e-09,0.0010044397786259,-0.0157772190868854,0.0,0.0,0.0,-0.0079776290804147,60.0,-24.56098937988281,-0.0,-6.878802594201261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.425134339835496e-05,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,9.925095218932256e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,7.33065971871838e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,9.92512723314576e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0004708037886302,290.0739440917969,294.1499938964844,252.42189025878903,251.82125854492188,254.3706817626953,252.61073303222656,288.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042453650385,6.360486803913545e-09,0.0010042390786111,-0.0157156791538,0.0,0.0,0.0,-0.0079659828916192,60.0,-24.57037925720215,-0.0,-6.876050662185662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.421519644092768e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,9.921288437908515e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,7.327847561100498e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,9.921320452122018e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,0.0004706231993623,290.0672607421875,294.1499938964844,252.3990478515625,251.80145263671875,254.3531494140625,252.5862579345703,288.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038602631539,6.315438838555565e-09,0.0010038539767265,-0.0155976749956607,0.0,0.0,0.0,-0.0079436507076025,60.0,-24.57539939880371,-0.0,-6.870776303458116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.41696052905172e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,9.916487761074676e-05,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,7.324301986955106e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,9.91651977528818e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0004703954909928,290.06060791015625,294.1499938964844,252.3765869140625,251.7819976806641,254.3355865478516,252.5622100830078,288.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033745784312,6.258638496348112e-09,0.0010033682920038,-0.0154488831758499,0.0,0.0,0.0,-0.0079154931008815,60.0,-24.576772689819336,-0.0,-6.864128465622343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,9.412268263986334e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,9.911546658258884e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,7.320652366615832e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207397460937,0.0,0.0,9.911578672472388e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0004701610887423,290.0539245605469,294.1499938964844,252.35455322265625,251.76287841796875,254.3180084228516,252.53858947753903,288.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028744582086,6.200167046443994e-09,0.0010028682881966,-0.0152957150712609,0.0,0.0,0.0,-0.0078865056857466,60.0,-24.575788497924805,-0.0,-6.857288070705182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,9.408412734046578e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373962402344,0.0,0.0,9.907486673910172e-05,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,7.317653216887265e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,9.907517960527912e-05,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0004699685086961,290.0472412109375,294.1499938964844,252.3329925537109,251.74417114257807,254.3003845214844,252.5153961181641,288.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024635121226,6.152122811187155e-09,0.0010024573421105,-0.0151698607951402,0.0,0.0,0.0,-0.0078626880422234,60.0,-24.574329376220703,-0.0,-6.851670519836264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,9.40504323807545e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,9.903938916977496e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,7.315033144550398e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,9.903970203595236e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0004698002012446,290.04052734375,294.1499938964844,252.3119201660156,251.72589111328125,254.28274536132807,252.4925079345703,288.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021044872701,6.110141281823189e-09,0.001002098317258,-0.0150598865002393,0.0,0.0,0.0,-0.0078418757766485,60.0,-24.57331275939941,-0.0,-6.846763511703102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,9.401536954101176e-05,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,9.900247096084058e-05,290.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,7.312306115636602e-05,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,9.900277655106038e-05,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0004696250834967,290.0338134765625,294.1499938964844,252.2913818359375,251.70806884765625,254.2650909423828,252.47018432617188,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017309105023,6.0664531176257705e-09,0.0010017248569056,-0.0149454399943351,0.0,0.0,0.0,-0.0078202178701758,60.0,-24.57246398925781,-0.0,-6.841658972689403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,9.397941175848246e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.896459960145876e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,7.30950923752971e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,9.896491246763615e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,0.0004694454546552,290.027099609375,294.1499938964844,252.2714233398437,251.69073486328125,254.2474060058593,252.44821166992188,288.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013476712629,6.021645404530318e-09,0.0010013416176661,-0.0148280626162886,0.0,0.0,0.0,-0.0077980048954486,60.0,-24.57129669189453,-0.0,-6.83642582544053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,9.39426026889123e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,9.8925840575248e-05,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,7.306646148208529e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.89261461654678e-05,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0004692615766543,290.0203857421875,294.1499938964844,252.25205993652344,251.67393493652344,254.229721069336,252.4267578125,288.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009554680436,5.975776318223325e-09,0.0010009494144469,-0.0147079015150666,0.0,0.0,0.0,-0.0077752652578055,60.0,-24.56957244873047,-0.0,-6.831070464841106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,9.390514605911449e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,9.888639760902151e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,7.30373285477981e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,9.888670319924132e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0004690744972322,290.0136413574219,294.1499938964844,252.23336791992188,251.65768432617188,254.21202087402344,252.4056854248047,288.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005562799051,5.929108315427811e-09,0.0010005503427237,-0.0145856495946645,0.0,0.0,0.0,-0.0077521302737295,60.0,-24.56734275817871,-0.0,-6.825624154771506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.386710007674992e-05,291.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,9.884633618639782e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,7.300773722818121e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.884663450066e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0004688844492193,290.00689697265625,294.1499938964844,252.21534729003903,251.6420288085937,254.1943359375,252.3852081298828,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001508053392,5.881696907295009e-09,0.0010001449845731,-0.0144614484161138,0.0,0.0,0.0,-0.0077286264859139,60.0,-24.56439208984375,-0.0,-6.820093290116348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,9.38286684686318e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,9.880586731014772e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,7.297784759430215e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,9.880617290036751e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0004686925094574,290.0001220703125,294.1499938964844,252.19805908203125,251.6269989013672,254.1766662597656,252.3651885986328,288.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833814320510555e-09,0.0009997355518862,-0.0143360123038291,0.0,0.0,0.0,-0.0077048889361321,60.0,-24.56089782714844,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,9.378996765008196e-05,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,9.87651219475083e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,7.294774695765227e-05,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,9.876542026177047e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0004684992018155,289.99334716796875,294.1499938964844,252.1815185546875,251.6126251220703,254.15899658203125,252.3457794189453,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.785594225926616e-09,0.0009993232088163,-0.014209690503776,0.0,0.0,0.0,-0.0076809837482869,60.0,-24.556730270385746,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,9.375113586429508e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.87242310657166e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,7.29175444575958e-05,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.872452210402116e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0004683052247855,289.986572265625,294.1499938964844,252.1657867431641,251.59893798828125,254.1413726806641,252.32687377929688,288.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.7372075978889825e-09,0.0009989094687625,-0.014082932844758,0.0,0.0,0.0,-0.0076569966040551,60.0,-24.55202865600586,-0.0,-6.803251295650625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,9.371233318233864e-05,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,9.868336201179773e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,7.288736378541216e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,9.868366032605992e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0004681113932747,289.97979736328125,294.1499938964844,252.15087890625,251.58596801757807,254.123764038086,252.30856323242188,288.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985016658902,5.688852056096039e-09,0.0009984959615394,-0.0139562552794814,0.0,0.0,0.0,-0.0076330248266458,60.0,-24.546749114990234,-0.0,-6.797619533926992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,9.367368329549208e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.86426675808616e-05,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.285730680450797e-05,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,9.864296589512378e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,0.0004679183475673,289.9730224609375,294.1499938964844,252.1368560791016,251.57376098632807,254.106185913086,252.290756225586,288.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.6406994630719964e-09,0.0009980842005461,-0.0138301094993948,0.0,0.0,0.0,-0.0076091531664133,60.0,-24.54094314575196,-0.0,-6.792013351741846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,9.363538265461102e-05,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,9.860233694780618e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,7.282751175807789e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,9.860262798611076e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0004677270189858,289.9662170410156,294.1499938964844,252.1237335205078,251.5623474121093,254.0886688232422,252.273681640625,288.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976816363632,5.5929723075109905e-09,0.0009976760484278,-0.013705076649785,0.0,0.0,0.0,-0.0075854929164052,60.0,-24.534496307373047,-0.0,-6.786459749719145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,9.359754039905964e-05,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,9.85624865279533e-05,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,7.279808050952852e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,9.856277756625786e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,0.000467537989607,289.9593811035156,294.1499938964844,252.111557006836,251.5517425537109,254.0711975097656,252.2572021484375,288.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545817582941481e-09,0.000997272785753,-0.0135815432295203,0.0,0.0,0.0,-0.007562116254121,60.0,-24.52754211425781,-0.0,-6.780974359799076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
