time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607860,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,9.356022928841412e-05,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,9.85231963568367e-05,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,7.276906399056315e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,9.852348739514127e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0004673516377806,289.9525756835937,294.1499938964844,252.1003570556641,251.54200744628903,254.05377197265625,252.24139404296875,288.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968808153644,5.499329880365167e-09,0.0009968752274289,-0.0134597569704055,0.0,0.0,0.0,-0.0075390702113509,60.0,-24.52006149291992,-0.0,-6.775568550665413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,9.352367487736046e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.848470654105768e-05,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,7.274062954820693e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,9.848499030340464e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0004671690403483,289.9457397460937,294.1499938964844,252.09019470214844,251.5331420898437,254.0364227294922,252.2261657714844,288.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964912896975,5.453782758735315e-09,0.0009964858181774,-0.0133404331281781,0.0,0.0,0.0,-0.0075164902955293,60.0,-24.51212882995605,-0.0,-6.770275007283999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,9.34881973080337e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.844734449870884e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,7.271303184097633e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.84476282610558e-05,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0004669918271247,289.9389038085937,294.1499938964844,252.08106994628903,251.52520751953125,254.0191802978516,252.2118988037109,288.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961131727322,5.409574121983951e-09,0.0009961078176274,-0.0132246166467666,0.0,0.0,0.0,-0.0074945744127035,60.0,-24.50352478027344,-0.0,-6.765138493847189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,9.345378202851862e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,9.84111102297902e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,7.268627086887136e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,9.841139399213716e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.000466819939902,289.9320678710937,294.1499938964844,252.07305908203125,251.51821899414065,254.0020294189453,252.1984405517578,288.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957464644685,5.366693311970039e-09,0.0009957411093637,-0.0131122777238488,0.0,0.0,0.0,-0.0074733165092766,60.0,-24.4944076538086,-0.0,-6.760158299812248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,9.341985423816368e-05,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.837538527790456e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,7.265988097060472e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,9.837566176429392e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,0.0004666504682973,289.9252014160156,294.1499938964844,252.066162109375,251.51222229003903,253.9849395751953,252.1854858398437,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953848784789,5.324419127816782e-09,0.0009953796397894,-0.0130015276372432,0.0,0.0,0.0,-0.0074523594230413,60.0,-24.485004425048828,-0.0,-6.755249870593616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,9.338756353827192e-05,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,9.834138472797348e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,7.263477164087817e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.834166121436284e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0004664891748689,289.9183349609375,294.1499938964844,252.06044006347656,251.5072479248047,253.96795654296875,252.1732635498047,288.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284186421761205e-09,0.0009950355160981,-0.0128961261361837,0.0,0.0,0.0,-0.0074324142187833,60.0,-24.47509765625,-0.0,-6.750580894276936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,9.33566116145812e-05,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,9.830878843786196e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,7.261068822117522e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,9.830906492425127e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0004663345462176,289.9114685058594,294.1499938964844,252.0559234619141,251.50331115722656,253.9510803222656,252.1619110107422,288.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947109501808,5.245613721172049e-09,0.0009947057114914,-0.0127950720489025,0.0,0.0,0.0,-0.00741329183802,60.0,-24.46466445922852,-0.0,-6.746105896127119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,9.332702029496431e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,9.827763278735802e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,7.258767436724156e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.827790199778974e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0004661867569666,289.90460205078125,294.1499938964844,252.0526580810547,251.50045776367188,253.934310913086,252.15126037597656,288.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744546791877e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950141668319,60.0,-24.45380592346192,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,9.329913882538676e-05,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,9.82482742983848e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,7.25659920135513e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,9.824854350881652e-05,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0004660474951379,289.897705078125,294.1499938964844,252.05067443847656,251.4987335205078,253.917709350586,252.1416931152344,288.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940984891727,5.174005668351356e-09,0.0009940933668985,-0.0126074701547622,0.0,0.0,0.0,-0.0073777926154434,60.0,-24.44235610961914,-0.0,-6.737801783174291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,9.327266889158636e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.822040010476484e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,7.254540105350316e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.822066931519656e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0004659152764361,289.89080810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.90122985839844,252.1329040527344,288.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.1410204982005325e-09,0.0009938112925738,-0.0125210527330636,0.0,0.0,0.0,-0.007361439988017,60.0,-24.43051528930664,-0.0,-6.733978352713167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.32493931031786e-05,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,9.819588740356266e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,7.252729847095907e-05,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.81961566139944e-05,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0004657990357372,289.8839111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8849029541016,252.12506103515625,288.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935683337971,5.112017475994435e-09,0.0009935632115229,-0.0124450689181685,0.0,0.0,0.0,-0.0073470617644488,60.0,-24.41850852966309,-0.0,-6.73061748557302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,9.323009726358578e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,9.817556565394624e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,7.251229544635862e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,9.817583486437798e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0004657026438508,289.8769836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.86871337890625,252.1178741455078,288.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087969601191844e-09,0.0009933576220646,-0.0123820668086409,0.0,0.0,0.0,-0.0073351403698325,60.0,-24.4068603515625,-0.0,-6.727831447506105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,9.32155380723998e-05,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,9.816024248721078e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.250096678035334e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,9.816050442168488e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0004656299133785,289.8700561523437,294.1499938964844,252.0500030517578,251.4981384277344,253.85269165039065,252.111557006836,287.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932074462994,5.0698272247018394e-09,0.0009932024404406,-0.0123345358297228,0.0,0.0,0.0,-0.0073261461220681,60.0,-24.39613342285156,-0.0,-6.725729662093728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,9.32047187234275e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,9.814884833758696e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,7.249255577335134e-05,290.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,9.814911027206108e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,0.0004655758675653,289.8631286621094,294.1499938964844,252.0500030517578,251.4981384277344,253.8367919921875,252.10577392578125,287.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.056340679487903e-09,0.0009930870728567,-0.0122992042452096,0.0,0.0,0.0,-0.007319460157305,60.0,-24.38627052307129,-0.0,-6.724167889160526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,9.319773380411787e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.814149234443904e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,7.248712063301355e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,9.814175427891314e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,0.0004655409720726,289.8561706542969,294.1499938964844,252.0500030517578,251.4981384277344,253.821044921875,252.10055541992188,287.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930175729095,5.047632978261163e-09,0.0009930125670507,-0.0122763905674219,0.0,0.0,0.0,-0.0073151430115103,60.0,-24.37740135192871,-0.0,-6.723158918475748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,9.319504897575824e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,9.813866927288473e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,7.248503243317828e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,9.813893120735884e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0004655276134144,289.8492126464844,294.1499938964844,252.0500030517578,251.4981384277344,253.80545043945312,252.0958709716797,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.0442898746894124e-09,0.0009929839288815,-0.0122676314786076,0.0,0.0,0.0,-0.0073134857229888,60.0,-24.369644165039062,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,9.319572563981636e-05,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,9.813938231673092e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,7.248556357808411e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,9.813964425120504e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0004655309894587,289.8422546386719,294.1499938964844,252.0500030517578,251.4981384277344,253.7899932861328,252.0915985107422,287.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929961524903,5.045126094671559e-09,0.0009929910302162,-0.0122698228806257,0.0,0.0,0.0,-0.0073139001615345,60.0,-24.3627872467041,-0.0,-6.722869017039558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,9.32002003537491e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,9.814408986130728e-05,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,7.248904148582369e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,9.81443517957814e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.0004655533120967,289.8352966308594,294.1499938964844,252.0500030517578,251.4981384277344,253.77462768554688,252.087631225586,287.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993043766357,5.050692308827821e-09,0.0009930386440828,-0.012284405529499,0.0,0.0,0.0,-0.0073166596703231,60.0,-24.35679054260254,-0.0,-6.723513479300891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,9.32084076339379e-05,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,9.815274097491056e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,7.249542250065133e-05,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,9.815299563342704e-05,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0004655943484976,289.82830810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7594451904297,252.08413696289065,287.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931311942636,5.060916574706198e-09,0.0009931260719895,-0.0123111922293901,0.0,0.0,0.0,-0.0073217279277741,60.0,-24.352039337158203,-0.0,-6.724697243498667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,9.321969992015512e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,9.816463716560976e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,7.250421185744926e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.816489182412624e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0004656507808249,289.8212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.744369506836,252.08091735839844,287.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932514512911,5.074985320874248e-09,0.0009932463290169,-0.0123480502516031,0.0,0.0,0.0,-0.0073287026025354,60.0,-24.34807205200196,-0.0,-6.726327228534501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,9.323413542006163e-05,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,9.817983664106578e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,7.251543866004795e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,9.818009129958229e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0004657228710129,289.8143005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.7294311523437,252.0780029296875,287.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934051195159,5.092963384356608e-09,0.0009933999972417,-0.0123951509594917,0.0,0.0,0.0,-0.0073376148939132,60.0,-24.344955444335938,-0.0,-6.728409829293015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.325180144514889e-05,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.819843398872764e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,7.252917566802353e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867919921875,0.0,0.0,9.819868864724413e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0004658111138269,289.8072814941406,294.1499938964844,252.0500030517578,251.4981384277344,253.714584350586,252.0752868652344,287.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935933630913,5.1149648960802105e-09,0.0009935882408171,-0.0124527914449572,0.0,0.0,0.0,-0.0073485220782458,60.0,-24.34256935119629,-0.0,-6.730958546086185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.327234147349373e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,9.82200726866722e-05,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,7.254515367094427e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801086425781,0.0,0.0,9.822032006923108e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0004659137339331,289.8002319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.6999053955078,252.0728912353516,287.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993812107481,5.140555980887029e-09,0.0009938069852069,-0.0125198364257812,0.0,0.0,0.0,-0.007361208088696,60.0,-24.34120178222656,-0.0,-6.733924351465248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,9.32955663301982e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,9.824452718021348e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,7.256321259774268e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,9.824477456277236e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0004660297418013,289.793212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.68533325195312,252.07066345214844,287.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169485728373502e-09,0.0009940543677657,-0.012595628388226,0.0,0.0,0.0,-0.0073755499906837,60.0,-24.340463638305664,-0.0,-6.7372774026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.332175977760926e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,9.827211033552884e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,7.258358527906239e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,9.827235771808772e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0004661605635192,289.7861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.67091369628903,252.0686950683593,287.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943385375663,5.202110742175137e-09,0.0009943332988768,-0.0126811014488339,0.0,0.0,0.0,-0.0073917238041758,60.0,-24.34061050415039,-0.0,-6.741060332160488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,9.334990318166092e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,9.830174531089142e-05,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,7.260547135956585e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.83019926934503e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,0.0004663011641241,289.7790832519531,294.1499938964844,252.0500030517578,251.4981384277344,253.65660095214844,252.06686401367188,287.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099463830702,5.237170253025169e-09,0.0009946330683305,-0.0127729512751102,0.0,0.0,0.0,-0.007409103680402,60.0,-24.341293334960938,-0.0,-6.745126057694506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.33806149987504e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,9.833409421844408e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,7.262936560437083e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,9.833433432504536e-05,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,0.0004664545995183,289.7720031738281,294.1499938964844,252.0500030517578,251.4981384277344,253.6424255371093,252.0652313232422,287.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.2754343116134805e-09,0.0009949603118002,-0.0128731960430741,0.0,0.0,0.0,-0.0074280728586018,60.0,-24.34268569946289,-0.0,-6.749565528707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,9.34131458052434e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,9.836834942689164e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,7.265466410899535e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.836858953349292e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.0004666170862037,289.764892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.6283569335937,252.063705444336,287.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953121189028,5.3159578961015094e-09,0.0009953068802133,-0.0129793612286448,0.0,0.0,0.0,-0.0074481624178588,60.0,-24.34457969665528,-0.0,-6.754267900532795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.34476192924194e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,9.840464917942882e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,7.268147601280361e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,9.840488928603008e-05,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0004667892935685,289.7577819824219,294.1499938964844,252.0500030517578,251.4981384277344,253.61441040039065,252.0623474121093,287.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956794092431,5.35889954633717e-09,0.0009956740541383,-0.0130918603390455,0.0,0.0,0.0,-0.0074694505892694,60.0,-24.3470458984375,-0.0,-6.759253068366888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,9.844259329838678e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,7.270950300153345e-05,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0004669693007599,289.75067138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.60055541992188,252.0610809326172,287.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403789415936444e-09,0.0009960578754544,-0.0132094621658325,0.0,0.0,0.0,-0.0074917040765285,60.0,-24.349931716918945,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,9.352121560368688e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,9.84821526799351e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,7.27387159713544e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,9.848239278653637e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0004671569331549,289.7435607910156,294.1499938964844,252.0500030517578,251.4981384277344,253.5868530273437,252.0599670410156,287.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964634664356,5.4505848723351855e-09,0.0009964579949155,-0.013332056812942,0.0,0.0,0.0,-0.0075149028562009,60.0,-24.35333824157715,-0.0,-6.769903393433196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,9.355981455883013e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,9.852280345512554e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,7.276873657247052e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,9.85230362857692e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0004673497460316,289.7364196777344,294.1499938964844,252.0500030517578,251.4981384277344,253.5732421875,252.0589294433593,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.4986704078885396e-09,0.0009968691738322,-0.0134580302983522,0.0,0.0,0.0,-0.0075387409888207,60.0,-24.357044219970703,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.359944669995456e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,9.85645383480005e-05,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,7.279956480488181e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,9.856477117864416e-05,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0004675477102864,289.729248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5597686767578,252.0580291748047,287.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972968837246,5.548042913972041e-09,0.0009972914122045,-0.0135873733088374,0.0,0.0,0.0,-0.0075632170774042,60.0,-24.36111640930176,-0.0,-6.781232997354891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,9.860693535301834e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,7.283088052645326e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.8607168183662e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0004677488468587,289.7220764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.54640197753903,252.05718994140625,287.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.5982001256893454e-09,0.0009977202862501,-0.0137187736108899,0.0,0.0,0.0,-0.0075880819931626,60.0,-24.36538887023925,-0.0,-6.787067974300953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,9.368042083224282e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.864981257123873e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,7.286254549399018e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.865004540188238e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0004679522244259,289.71490478515625,294.1499938964844,252.0500030517578,251.4981384277344,253.5331573486328,252.0564422607422,287.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.6489239952384204e-09,0.0009981540497392,-0.0138516556471586,0.0,0.0,0.0,-0.0076132281683385,60.0,-24.36985969543457,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,9.37213480938226e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93572998046875,0.0,0.0,9.869290806818752e-05,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,7.289437780855224e-05,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,9.86931408988312e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0004681566788349,289.70770263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.52003479003903,252.05577087402344,287.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985957294702,5.699908989242885e-09,0.0009985900251194,-0.0139852222055196,0.0,0.0,0.0,-0.007638503331691,60.0,-24.374435424804688,-0.0,-6.798907037364188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,9.376227535540238e-05,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,9.873601084109396e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,7.292621012311429e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,9.873623639578e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,0.00046836110414,289.70050048828125,294.1499938964844,252.0500030517578,251.4981384277344,253.50701904296875,252.0551605224609,287.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990317048504,5.750895759604191e-09,0.0009990260004997,-0.0141187915578484,0.0,0.0,0.0,-0.0076637798920273,60.0,-24.379064559936523,-0.0,-6.804845753549671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,9.380293340655044e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.87788225756958e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,7.295783143490553e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,9.877904813038184e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0004685641906689,289.6932678222656,294.1499938964844,252.0500030517578,251.4981384277344,253.49411010742188,252.0545959472656,287.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999464886263,5.801542357630751e-09,0.0009994590654969,-0.0142514696344733,0.0,0.0,0.0,-0.0076888874173164,60.0,-24.383684158325195,-0.0,-6.810747521512894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,9.384319855598731e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,9.882122685667127e-05,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,7.298914715647697e-05,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,9.882145241135731e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,0.0004687653563451,289.68603515625,294.1499938964844,252.0500030517578,251.4981384277344,253.4812927246093,252.05409240722656,287.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998938767239,5.8517062306862044e-09,0.0009998880559578,-0.0143828839063644,0.0,0.0,0.0,-0.0077137560583651,60.0,-24.388261795043945,-0.0,-6.816595998770937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
