time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610200,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,9.886292536975816e-05,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,7.301994628505781e-05,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.88631509244442e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,0.0004689631459768,289.6788024902344,294.1499938964844,252.0500030517578,251.4981384277344,253.46856689453125,252.0536346435547,287.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.9010334396703e-09,0.0010003098286688,-0.0145121030509471,0.0,0.0,0.0,-0.0077382097952067,60.0,-24.392736434936523,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,9.39214223762974e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,9.890359797282144e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,7.304998871404678e-05,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.890382352750748e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.0004691561043728,289.6715393066406,294.1499938964844,252.0500030517578,251.4981384277344,253.4559936523437,252.05323791503903,287.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007272940129,5.949156722806492e-09,0.0010007213568314,-0.0146381687372922,0.0,0.0,0.0,-0.0077620665542781,60.0,-24.39699935913086,-0.0,-6.827963972000364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,9.395910456078128e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,9.89432810456492e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,7.307929627131671e-05,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.894350660033524e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,0.0004693443188443,289.6642761230469,294.1499938964844,252.0500030517578,251.4981384277344,253.44351196289065,252.0528717041016,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011288104578,5.996099616822903e-09,0.0010011227568611,-0.014761141501367,0.0,0.0,0.0,-0.0077853379771113,60.0,-24.401058197021484,-0.0,-6.833442967035809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,9.399578993907198e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,9.898192365653812e-05,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.310783257707953e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.898214193526655e-05,291.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004695276147685,289.656982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.43112182617188,252.05255126953125,287.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015197331085,6.0418079428359314e-09,0.0010015136795118,-0.0148808807134628,0.0,0.0,0.0,-0.0078079979866743,60.0,-24.404890060424805,-0.0,-6.83878056406684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.403103467775507e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.883544921875,0.0,0.0,9.901903831632808e-05,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,7.313524838536978e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,9.90192565950565e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.000469703663839,289.64971923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4188232421875,252.05226135253903,287.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018951725214,6.085714154835386e-09,0.0010018891189247,-0.0149958971887826,0.0,0.0,0.0,-0.0078297639265656,60.0,-24.408462524414062,-0.0,-6.843909261533554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.406507160747424e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,9.905487968353556e-05,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,7.316171831917018e-05,290.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.905509796226396e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0004698736884165,289.64239501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4066619873047,252.052001953125,287.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022578062489,6.128114460324241e-09,0.0010022516362369,-0.0151069685816764,0.0,0.0,0.0,-0.0078507838770747,60.0,-24.41162872314453,-0.0,-6.848864586572746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,9.409865742782132e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,9.909024811349808e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870910644531,0.0,0.0,7.31878390070051e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.909046639222652e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0004700414719991,289.63507080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.39459228515625,252.05177307128903,287.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026155505329,6.1699543252302655e-09,0.0010026093805208,-0.0152165712788701,0.0,0.0,0.0,-0.0078715253621339,60.0,-24.41456413269043,-0.0,-6.853755252222983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,9.413772204425186e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,9.913138637784868e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,7.321823068195954e-05,290.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.913160465657712e-05,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0004702366131823,289.62774658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.38262939453125,252.05157470703125,287.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030317353084,6.218624282183782e-09,0.0010030255652964,-0.0153440656140446,0.0,0.0,0.0,-0.0078956531360745,60.0,-24.41793632507324,-0.0,-6.859447410079157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,9.418142144568264e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,9.917739953380078e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,7.325220940401778e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,9.91776178125292e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0004704548919107,289.62042236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3707733154297,252.0513916015625,287.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034972801804,6.273057628902734e-09,0.001003490993753,-0.0154866566881537,0.0,0.0,0.0,-0.007922638207674,60.0,-24.42221641540528,-0.0,-6.865816004619775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.422250877832994e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,9.922066965373232e-05,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,7.328416540985927e-05,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,9.922088065650314e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0004706601321231,289.6130676269531,294.1499938964844,252.0500030517578,251.4981384277344,253.3590240478516,252.0512237548828,287.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039350017905,6.324243795319262e-09,0.0010039287153631,-0.0156207391992211,0.0,0.0,0.0,-0.007948013022542,60.0,-24.42686653137207,-0.0,-6.871807300967704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,9.4253417046275e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,9.92532222880982e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,7.330821244977415e-05,290.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.9253433290869e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0004708145570475,289.605712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.34735107421875,252.0510711669922,287.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042644571512,6.362755655686669e-09,0.0010042580543085,-0.015721620991826,0.0,0.0,0.0,-0.0079671060666441,60.0,-24.430456161499023,-0.0,-6.876316405168836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,9.427146869711578e-05,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,9.927223436534403e-05,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503173828125,0.0,0.0,7.332225504796952e-05,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,9.927244536811486e-05,291.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0004709047207143,289.59832763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3357849121093,252.0509490966797,287.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044568916782,6.385241668738217e-09,0.0010044504888355,-0.0157805234193801,0.0,0.0,0.0,-0.0079782530665397,60.0,-24.43195343017578,-0.0,-6.878950387090299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.427602344658226e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,9.92770292214118e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,7.332579116337001e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.92772402241826e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0004709274799097,289.5909423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.32432556152344,252.05084228515625,287.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045054368674,6.390911355680373e-09,0.0010044990340247,-0.0157953761518001,0.0,0.0,0.0,-0.0079810647293925,60.0,-24.4304428100586,-0.0,-6.879614034005499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,9.427202166989446e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.927281644195318e-05,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,7.332268432946876e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,9.9273027444724e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.000470907514682,289.58355712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.3129730224609,252.0507354736328,287.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044628288596,6.385924233853757e-09,0.0010044564260169,-0.0157823115587234,0.0,0.0,0.0,-0.0079785929992794,60.0,-24.42633438110352,-0.0,-6.879029967876704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,9.425548341823742e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,9.925539779942484e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,7.330981316044927e-05,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,9.925560152623802e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0004708248598035,289.5761413574219,294.1499938964844,252.0500030517578,251.4981384277344,253.30172729492188,252.05064392089844,287.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042865760624,6.3653082804648875e-09,0.001004280289635,-0.0157283078879117,0.0,0.0,0.0,-0.0079683726653456,60.0,-24.41922950744629,-0.0,-6.876615543660591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,9.422903531230986e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,9.922755270963536e-05,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,7.328925130423158e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,9.922775643644854e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0004706927866209,289.5687561035156,294.1499938964844,252.0500030517578,251.4981384277344,253.2905731201172,252.05056762695312,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040048509836,6.332359081540062e-09,0.0010039985645562,-0.0156419966369867,0.0,0.0,0.0,-0.007952039130032,60.0,-24.40956687927246,-0.0,-6.872757296605414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,9.419420530321077e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,9.919087460730223e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,7.326215563807636e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,9.919107833411545e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0004705188039224,289.56134033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.279525756836,252.05050659179688,287.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036338353529,6.2889609075966754e-09,0.0010036275489255,-0.0155283147469162,0.0,0.0,0.0,-0.0079305246472358,60.0,-24.397104263305664,-0.0,-6.867676916044729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,9.415625390829518e-05,291.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,9.915090777212754e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,7.323263707803562e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,9.915111149894074e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0004703292215708,289.5539245605469,294.1499938964844,252.0500030517578,251.4981384277344,253.26858520507807,252.05044555664065,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241667627193692e-09,0.0010032231220975,-0.0154044283553957,0.0,0.0,0.0,-0.0079070795327425,60.0,-24.38301086425781,-0.0,-6.862142498675895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,9.412055806024e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,9.911332017509268e-05,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,7.320487929973751e-05,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,9.911352390190586e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0004701509315054,289.5464782714844,294.1499938964844,252.0500030517578,251.4981384277344,253.25770568847656,252.05039978027344,287.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028489632532,6.1971974218977274e-09,0.0010028427932411,-0.0152879357337951,0.0,0.0,0.0,-0.0078850332647562,60.0,-24.3682861328125,-0.0,-6.85694132585013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.40910103963688e-05,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,9.908220818033442e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,7.318189454963431e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,9.908241190714762e-05,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,0.0004700033459812,289.5390625,294.1499938964844,252.0500030517578,251.4981384277344,253.24696350097656,252.05035400390625,287.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025340598076,6.160380205955107e-09,0.0010025278897956,-0.0151914907619357,0.0,0.0,0.0,-0.0078667812049388,60.0,-24.353744506835938,-0.0,-6.85263614741416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,9.4065981102176e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,9.905584738589825e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,7.316242408705875e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,9.905605111271144e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,0.0004698783159255,289.5316162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.236328125,252.05030822753903,287.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129190044390498e-09,0.0010022611822932,-0.0151097858324646,0.0,0.0,0.0,-0.0078513184562325,60.0,-24.340200424194336,-0.0,-6.84898964209424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,9.404138108948246e-05,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,9.902994497679174e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,7.314328831853345e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,9.903014142764732e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0004697554104495,289.524169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.2257843017578,252.0502777099609,287.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020051850005,6.098534566234548e-09,0.0010019990149885,-0.0150294806808233,0.0,0.0,0.0,-0.0078361211344599,60.0,-24.32730865478516,-0.0,-6.845407085620536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,9.40172903938219e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.900457371259108e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,7.312455272767693e-05,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115234375,0.0,0.0,9.900477743940428e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,0.0004696350952144,289.5167236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.21533203125,252.0502471923828,287.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017484892159,6.068517244273153e-09,0.0010017424356192,-0.0149508481845259,0.0,0.0,0.0,-0.0078212404623627,60.0,-24.31472969055176,-0.0,-6.84190055721956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,9.399387636221944e-05,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75653076171875,0.0,0.0,9.897992276819424e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614807128906,0.0,0.0,7.310634100576863e-05,290.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,9.89801192190498e-05,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0004695181269198,289.50927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.2049865722656,252.0502166748047,287.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014988947659,6.039342359542843e-09,0.0010014929575845,-0.0148744210600852,0.0,0.0,0.0,-0.0078067774884402,60.0,-24.302453994750977,-0.0,-6.838492794258856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,9.397136454936116e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,9.895621769828722e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,7.30888350517489e-05,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,9.89564068731852e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0004694056697189,289.5018310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.19471740722656,252.05018615722656,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001259079203,6.011288800067405e-09,0.0010012530256062,-0.0148009322583675,0.0,0.0,0.0,-0.0077928700484335,60.0,-24.29038619995117,-0.0,-6.835216481704266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,9.394995140610264e-05,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,9.893366950564086e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,7.307218038477004e-05,290.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,9.893386595649643e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0004692987422458,289.4943542480469,294.1499938964844,252.0500030517578,251.4981384277344,253.1845550537109,252.0501708984375,287.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010309051722,5.984610140785662e-09,0.0010010248515754,-0.0147310439497232,0.0,0.0,0.0,-0.0077796443365514,60.0,-24.27859306335449,-0.0,-6.832101462350694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,9.392985521117224e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.89125037449412e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,7.305655162781477e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,9.89127001957968e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.0004691983340308,289.48687744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.1744842529297,252.05015563964844,287.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959567506153007e-09,0.0010008107637986,-0.0146654415875673,0.0,0.0,0.0,-0.0077672293409705,60.0,-24.26708984375,-0.0,-6.829179000078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,9.3911265139468e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,9.889293141895904e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,7.304209430003539e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,9.889312786981463e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0004691054928116,289.4794006347656,294.1499938964844,252.0500030517578,251.4981384277344,253.16452026367188,252.0501403808593,287.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.936406477502487e-09,0.0010006126249209,-0.0146047677844762,0.0,0.0,0.0,-0.0077557475306093,60.0,-24.255922317504883,-0.0,-6.82647609551168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,9.389435581397264e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,9.887512715067714e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,7.302893936866894e-05,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,9.887532360153271e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0004690210334956,289.4718933105469,294.1499938964844,252.0500030517578,251.4981384277344,253.1546173095703,252.0501251220703,287.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004383511841,5.915337109030361e-09,0.001000432530418,-0.0145495738834142,0.0,0.0,0.0,-0.0077453022822737,60.0,-24.245101928710938,-0.0,-6.82401761764595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,9.38794546527788e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,9.885944018606097e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,7.301734876818955e-05,290.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,9.885962936095892e-05,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0004689466150011,289.46441650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.1448211669922,252.05010986328125,287.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002795606851,5.896769295077321e-09,0.001000273739919,-0.0145009327679872,0.0,0.0,0.0,-0.0077360975556075,60.0,-24.234798431396484,-0.0,-6.821851172844617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,9.38665180001408e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,9.88458123174496e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,7.300728611880913e-05,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.884600149234755e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,0.0004688819753937,289.4569091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1351013183593,252.0500946044922,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001417249441,5.880643527689244e-09,0.0010001357877627,-0.0144586889073252,0.0,0.0,0.0,-0.007728103082627,60.0,-24.224943161010746,-0.0,-6.81997036622306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,9.38546290853992e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.88332903943956e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,7.29980383766815e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,9.883347956929356e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,0.0004688226035796,289.44940185546875,294.1499938964844,252.0500030517578,251.4981384277344,253.12548828125,252.05007934570312,287.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000149486586,5.865825603024177e-09,0.0010000091278925,-0.0144198713824152,0.0,0.0,0.0,-0.0077207572758197,60.0,-24.21549797058105,-0.0,-6.818242326289693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,9.384260192746297e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,9.882063750410452e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,7.298868877114728e-05,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,9.882081940304488e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0004687625623773,289.44189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.115951538086,252.05007934570312,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850845585797515e-09,0.0009998809546232,-0.0143806273117661,0.0,0.0,0.0,-0.0077133309096097,60.0,-24.206222534179688,-0.0,-6.816495101702459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,9.383047290612012e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,9.88078536465764e-05,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,7.297925185412169e-05,290.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,9.880804282147436e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0004687019390985,289.4343566894531,294.1499938964844,252.0500030517578,251.4981384277344,253.10650634765625,252.0500640869141,287.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999757554382,5.835722571845281e-09,0.0009997517336159,-0.0143410107120871,0.0,0.0,0.0,-0.0077058337628841,60.0,-24.19707298278809,-0.0,-6.814732245175037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.381815470987932e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,9.879488789010792e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.29696694179438e-05,290.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,9.879506978904828e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0004686404136009,289.4268493652344,294.1499938964844,252.0500030517578,251.4981384277344,253.09713745117188,252.0500640869141,287.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820376181020492e-09,0.0009996204171329,-0.0143008083105087,0.0,0.0,0.0,-0.0076982257887721,60.0,-24.18792724609375,-0.0,-6.812943098566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,9.380569827044384e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,9.878177661448716e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,7.295998511835933e-05,290.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,9.878195851342753e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0004685782187152,289.4193115234375,294.1499938964844,252.0500030517578,251.4981384277344,253.0878753662109,252.050048828125,287.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994935244321,5.804853930868603e-09,0.000999487703666,-0.0142601449042558,0.0,0.0,0.0,-0.0076905307359993,60.0,-24.178773880004883,-0.0,-6.811133346218412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613525390625,0.0,0.0,9.37931181397289e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66778564453125,0.0,0.0,9.876852709567174e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,7.295019895536825e-05,290.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,9.87687089946121e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0004685153544414,289.4117736816406,294.1499938964844,252.0500030517578,251.4981384277344,253.0786895751953,252.050048828125,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993594139814,5.7891753613148475e-09,0.0009993535932153,-0.0142190717160701,0.0,0.0,0.0,-0.0076827583834528,60.0,-24.169597625732425,-0.0,-6.809306540844774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,9.378041431773454e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.875514660961926e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,7.294031820492819e-05,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,9.87553285085596e-05,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.000468451908091,289.4042053222656,294.1499938964844,252.0500030517578,251.4981384277344,253.069580078125,252.050048828125,287.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992240229621,5.773343136894482e-09,0.0009992183186113,-0.0141775971278548,0.0,0.0,0.0,-0.0076749096624553,60.0,-24.16039276123047,-0.0,-6.807461261360005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,9.376757952850312e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,9.874163515632972e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,7.293033559108153e-05,290.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,9.874180977931246e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0004683877923525,289.39666748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.06057739257807,252.050033569336,287.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999087234959,5.7573505962693625e-09,0.0009990815306082,-0.0141357015818357,0.0,0.0,0.0,-0.0076669817790389,60.0,-24.15115737915039,-0.0,-6.805598218306842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
