time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612540,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,9.37546865316108e-05,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,9.872805821942164e-05,290.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,7.292030932148919e-05,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,9.87282328424044e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0004683233855757,289.3890991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.05162048339844,252.050033569336,287.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989498648792,5.741282116389357e-09,0.0009989441605284,-0.0140936067327857,0.0,0.0,0.0,-0.0076590157113969,60.0,-24.141904830932617,-0.0,-6.803725938198113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,9.374167711939664e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,9.871435759123416e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,7.291018846444786e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,9.871453221421687e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0004682584258262,289.38153076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.04275512695312,252.050033569336,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250715279622e-09,0.0009988055098801,-0.0140511393547058,0.0,0.0,0.0,-0.0076509793289005,60.0,-24.132627487182617,-0.0,-6.801837315606464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,9.372858767164872e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.870057692751288e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,7.290000939974561e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,9.870075155049562e-05,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,0.0004681930295191,289.3739624023437,294.1499938964844,252.0500030517578,251.4981384277344,253.0339813232422,252.050033569336,287.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986717486754,5.708761463552037e-09,0.0009986660443246,-0.0140084130689501,0.0,0.0,0.0,-0.0076428935863077,60.0,-24.123327255249023,-0.0,-6.799938034873777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,9.371542546432464e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,9.868672350421548e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71954345703125,0.0,0.0,7.288977212738246e-05,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0004681273130699,289.3663635253906,294.1499938964844,252.0500030517578,251.4981384277344,253.02528381347656,252.05001831054688,287.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985314682126,5.692367022192002e-09,0.0009985258802771,-0.0139654632657766,0.0,0.0,0.0,-0.0076347663998603,60.0,-24.11400985717773,-0.0,-6.79802880654279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,9.370222687721252e-05,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,9.867281914921476e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,7.287950575118884e-05,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,9.867299377219751e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004680613637901,289.3587951660156,294.1499938964844,252.0500030517578,251.4981384277344,253.01666259765625,252.05001831054688,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983908385038,5.675913516967057e-09,0.000998385134153,-0.0139223607257008,0.0,0.0,0.0,-0.0076266098767519,60.0,-24.104679107666016,-0.0,-6.796113183327179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,9.368897008243948e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,9.865886386251076e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,7.286919571924955e-05,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,9.865903848549352e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0004679951816797,289.3511962890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0081329345703,252.05001831054688,287.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659399171520363e-09,0.0009982439223676,-0.0138790970668196,0.0,0.0,0.0,-0.0076184226199984,60.0,-24.0953369140625,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.36756914597936e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.864487947197632e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,7.285887113539502e-05,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,9.864505409495904e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0004679288249462,289.3435974121094,294.1499938964844,252.0500030517578,251.4981384277344,252.99966430664065,252.05001831054688,287.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.642849743026089e-09,0.0009981023613363,-0.0138357421383261,0.0,0.0,0.0,-0.0076102185994386,60.0,-24.085987091064453,-0.0,-6.792264173327568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,9.366239100927488e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.8630873253569e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,7.284852472366765e-05,290.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.863104060059412e-05,291.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0004678624100051,289.33599853515625,294.1499938964844,252.0500030517578,251.4981384277344,252.99127197265625,252.05001831054688,287.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626275445536066e-09,0.0009979606838896,-0.0137923220172524,0.0,0.0,0.0,-0.0076020020060241,60.0,-24.076629638671875,-0.0,-6.790335049799978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,9.364908328279852e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.86168670351617e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,7.283817831194028e-05,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,9.861703438218684e-05,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,0.0004677959368564,289.328369140625,294.1499938964844,252.0500030517578,251.4981384277344,252.98294067382807,252.05001831054688,287.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978244779631,5.609695818975524e-09,0.0009978188900277,-0.0137488879263401,0.0,0.0,0.0,-0.0075937826186418,60.0,-24.067272186279297,-0.0,-6.788405215729655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,9.363579010823742e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,9.8602868092712e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,7.282783917617053e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,9.860303543973714e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,0.0004677295510191,289.3207702636719,294.1499938964844,252.0500030517578,251.4981384277344,252.9746856689453,252.05001831054688,287.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593131291448117e-09,0.000997677212581,-0.0137054929509758,0.0,0.0,0.0,-0.0075855706818401,60.0,-24.05791664123535,-0.0,-6.786478223830272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,9.362251876154914e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,9.858889097813515e-05,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,7.2817514592316e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,9.85890583251603e-05,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0004676632524933,289.3131408691406,294.1499938964844,252.0500030517578,251.4981384277344,252.96652221679688,252.05001831054688,287.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975413559004,5.576589412470412e-09,0.000997535767965,-0.013662158511579,0.0,0.0,0.0,-0.0075773703865706,60.0,-24.048564910888672,-0.0,-6.784553363559098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.36093056225218e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.857497207121924e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,7.280723366420716e-05,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,9.857513941824436e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0004675972450058,289.3055114746094,294.1499938964844,252.0500030517578,251.4981384277344,252.9584503173828,252.0500030517578,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974006097763,5.560123472747591e-09,0.0009973950218409,-0.0136190215125679,0.0,0.0,0.0,-0.0075692073442041,60.0,-24.039230346679688,-0.0,-6.782638450886226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,9.359608520753682e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,9.85610531643033e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,7.279695273609832e-05,290.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,9.856122051132844e-05,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0004675312084145,289.2978820800781,294.1499938964844,252.0500030517578,251.4981384277344,252.950424194336,252.0500030517578,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972596308216,5.543650871686623e-09,0.0009972541593015,-0.013575866818428,0.0,0.0,0.0,-0.0075610410422086,60.0,-24.02989387512207,-0.0,-6.78072211712788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,9.358296665595844e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.854723612079395e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,7.278674456756562e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,9.85474034678191e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0004674656665883,289.29022216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9424743652344,252.0500030517578,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.527300839247573e-09,0.0009971143445,-0.0135330343618988,0.0,0.0,0.0,-0.0075529357418417,60.0,-24.02057838439941,-0.0,-6.778820704766987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,9.35699208639562e-05,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,9.8533506388776e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,7.277660188265145e-05,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.853366645984352e-05,291.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,0.0004674005322158,289.2825927734375,294.1499938964844,252.0500030517578,251.4981384277344,252.93458557128903,252.0500030517578,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969809325411,5.51104939461311e-09,0.0009969753446057,-0.0134904598817229,0.0,0.0,0.0,-0.00754487933591,60.0,-24.01128196716309,-0.0,-6.7769313716326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,9.355701331514864e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.851991489995272e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,7.276656106114388e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.852007497102022e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0004673360381275,289.2749328613281,294.1499938964844,252.0500030517578,251.4981384277344,252.9268035888672,252.0500030517578,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968433296307,5.494962707075501e-09,0.0009968378581106,-0.0134483156725764,0.0,0.0,0.0,-0.0075369044207036,60.0,-24.00201988220215,-0.0,-6.775061223152079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,9.354410576634108e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.850632341112942e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,7.275652751559392e-05,290.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,9.850648348219691e-05,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0004672716022469,289.26727294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.91905212402344,252.0500030517578,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967057267203,5.4788826808760405e-09,0.0009967002552002,-0.0134061900898814,0.0,0.0,0.0,-0.0075289327651262,60.0,-23.992765426635746,-0.0,-6.773191785214294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,9.35313873924315e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,9.849293564911932e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,7.274663221323863e-05,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,9.849308844422922e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.000467208068585,289.2596130371094,294.1499938964844,252.0500030517578,251.4981384277344,252.911376953125,252.0500030517578,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965702192857,5.463034469244121e-09,0.0009965647477656,-0.013364671729505,0.0,0.0,0.0,-0.0075210761278867,60.0,-23.98354721069336,-0.0,-6.771350058443204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.351880726171656e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,9.847968613030388e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,7.273684605024755e-05,290.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,9.84798462013714e-05,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.000467145233415,289.251953125,294.1499938964844,252.0500030517578,251.4981384277344,252.90377807617188,252.0500030517578,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964362252503,5.447357231957994e-09,0.0009964307537302,-0.0133236004039645,0.0,0.0,0.0,-0.0075133042410016,60.0,-23.974365234375,-0.0,-6.769528226868715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.350643085781483e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.846664761425929e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987548828125,0.0,0.0,7.272721995832399e-05,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,9.846680768532678e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0004670833877753,289.2442626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.89627075195312,252.0500030517578,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963042102754,5.4319313491646434e-09,0.0009962988551706,-0.0132831884548068,0.0,0.0,0.0,-0.0075056571513414,60.0,-23.96523666381836,-0.0,-6.767735527546392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,9.349408355774358e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,9.845365275396034e-05,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,7.271761569427326e-05,290.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,9.845380554907024e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0004670217167586,289.2366027832031,294.1499938964844,252.0500030517578,251.4981384277344,252.8887939453125,252.0500030517578,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961726609617,5.416547210757017e-09,0.0009961673058569,-0.0132428845390677,0.0,0.0,0.0,-0.0074980305507779,60.0,-23.95612144470215,-0.0,-6.765948512565957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,9.348202002001926e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,9.844094893196598e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,7.270823698490858e-05,290.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,9.844110172707587e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0004669614718295,289.2289123535156,294.1499938964844,252.0500030517578,251.4981384277344,252.88136291503903,252.0500030517578,287.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015165673604315e-09,0.0009960387833416,-0.0132035072892904,0.0,0.0,0.0,-0.0074905790388584,60.0,-23.94705390930176,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.347010200144724e-05,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,9.842839790508152e-05,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,7.269896741490811e-05,290.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.84285507001914e-05,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,0.0004669019253924,289.2212219238281,294.1499938964844,252.0500030517578,251.4981384277344,252.87403869628903,252.0500030517578,287.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959171293303,5.386661339201737e-09,0.0009959116578102,-0.0131645901128649,0.0,0.0,0.0,-0.0074832146055996,60.0,-23.938047409057617,-0.0,-6.762476800759033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,9.345843136543408e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,9.841610881267115e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,7.268988701980561e-05,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5236511230469,0.0,0.0,9.841626160778104e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,0.00046684363042,289.2135314941406,294.1499938964844,252.0500030517578,251.4981384277344,252.86676025390625,252.0500030517578,287.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.3721205262036165e-09,0.0009957873262465,-0.0131264962255954,0.0,0.0,0.0,-0.0074760061688721,60.0,-23.929096221923828,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.344695718027653e-05,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,9.8404023447074e-05,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,7.268095941981301e-05,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,9.84041762421839e-05,291.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0004667863249778,289.2058410644531,294.1499938964844,252.0500030517578,251.4981384277344,252.85955810546875,252.0500030517578,287.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956704452633,5.357818189111185e-09,0.0009956650901585,-0.0130890272557735,0.0,0.0,0.0,-0.0074689160101115,60.0,-23.920196533203125,-0.0,-6.759128012845397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,9.343575948150828e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.839223639573902e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,7.267225737450644e-05,290.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,9.839238919084892e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,0.0004667303874157,289.1981201171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8524169921875,252.0500030517578,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343868014762165e-09,0.0009955457644537,-0.0130524802953004,0.0,0.0,0.0,-0.0074620000086724,60.0,-23.91136360168457,-0.0,-6.757507975407864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,9.342475823359564e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,9.838065307121724e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,7.266370084835216e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,9.838079859036952e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0004666754393838,289.1903991699219,294.1499938964844,252.0500030517578,251.4981384277344,252.8453369140625,252.0500030517578,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954338893294,5.330158980854094e-09,0.0009954285342246,-0.0130165657028555,0.0,0.0,0.0,-0.0074552041478455,60.0,-23.9025821685791,-0.0,-6.75591635967976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.34140625759028e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,9.836938988883048e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,7.265537715284154e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,9.836953540798277e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0004666220047511,289.1827087402344,294.1499938964844,252.0500030517578,251.4981384277344,252.8383178710937,252.0500030517578,287.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953199187293,5.316829199131233e-09,0.0009953145636245,-0.0129816439002752,0.0,0.0,0.0,-0.0074485959485173,60.0,-23.89387321472168,-0.0,-6.754369508144009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,9.340364340459928e-05,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.83584177447483e-05,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,7.264727901201695e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.835856326390058e-05,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.000466569996206,289.1749572753906,294.1499938964844,252.0500030517578,251.4981384277344,252.83135986328125,252.0500030517578,287.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952088585123,5.303848915616527e-09,0.0009952035034075,-0.0129476375877857,0.0,0.0,0.0,-0.007442160975188,60.0,-23.885236740112305,-0.0,-6.752862447001462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.339353709947318e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,9.834777301875874e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,7.263941370183602e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,9.834791853791104e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948486328125,0.0,0.0,0.0004665195010602,289.167236328125,294.1499938964844,252.0500030517578,251.4981384277344,252.824462890625,252.0500030517578,287.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.291252769268341e-09,0.0009950958192348,-0.0129146380349993,0.0,0.0,0.0,-0.0074359164573252,60.0,-23.87667655944824,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,9.338370728073642e-05,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,9.833742660703138e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,7.263177394634113e-05,290.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,9.833757212618366e-05,291.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.0004664704028982,289.1595153808594,294.1499938964844,252.0500030517578,251.4981384277344,252.8176422119141,252.0500030517578,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099499640055,5.279007009306724e-09,0.0009949911618605,-0.0128825567662715,0.0,0.0,0.0,-0.0074298456311225,60.0,-23.868194580078125,-0.0,-6.749979775122483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,9.337424853583798e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,9.832746582105756e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,7.262441067723557e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,9.832761134020984e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0004664231673814,289.1517639160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8108673095703,252.0500030517578,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267215996695995e-09,0.0009948903461918,-0.0128516657277941,0.0,0.0,0.0,-0.007424000184983,60.0,-23.859798431396484,-0.0,-6.748611980356145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,9.336506627732888e-05,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,9.831779607338832e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,7.261727296281606e-05,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,9.83179415925406e-05,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,0.0004663772997446,289.14404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8041534423828,252.0500030517578,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947976795956,5.255777146828677e-09,0.0009947924409061,-0.0128216985613107,0.0,0.0,0.0,-0.0074183298274874,60.0,-23.851482391357425,-0.0,-6.747284686525745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,9.335628419648856e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,9.830854833126068e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,7.261044083861634e-05,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.830869385041296e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0004663334402721,289.13629150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7975006103516,252.0500030517578,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947040816769,5.244832568251922e-09,0.0009946988429874,-0.012793025933206,0.0,0.0,0.0,-0.0074129039421677,60.0,-23.84325408935547,-0.0,-6.746014946656943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,9.33478440856561e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,9.829966438701376e-05,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,7.260387792484835e-05,290.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,9.829980990616603e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0004662912979256,289.1285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.79090881347656,252.0500030517578,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946142090484,5.234315647584253e-09,0.0009946089703589,-0.012765472754836,0.0,0.0,0.0,-0.007407690398395,60.0,-23.83512306213379,-0.0,-6.744794944779643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,9.333982598036528e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,9.829122427618132e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,7.259764242917299e-05,290.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,9.829136251937598e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.000466251221951,289.1207580566406,294.1499938964844,252.0500030517578,251.4981384277344,252.7843780517578,252.0500030517578,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945287602022,5.224322752184207e-09,0.0009945235215127,-0.0127392932772636,0.0,0.0,0.0,-0.0074027362279593,60.0,-23.827091217041016,-0.0,-6.743636049577617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,9.333212074125186e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,9.828310430748388e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,7.25916470400989e-05,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,9.828324982663617e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004662127466872,289.1130065917969,294.1499938964844,252.0500030517578,251.4981384277344,252.7779083251953,252.0500030517578,287.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214720211199619e-09,0.0009944413322955,-0.0127141363918781,0.0,0.0,0.0,-0.0073979757726192,60.0,-23.819149017333984,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,9.332489571534096e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861389160156,0.0,0.0,9.827549365581945e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.258602272486314e-05,290.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.827563189901412e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,0.0004661766288336,289.105224609375,294.1499938964844,252.0500030517578,251.4981384277344,252.77149963378903,252.0500030517578,287.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943695040419,5.205710973399391e-09,0.0009943643817678,-0.0126905338838696,0.0,0.0,0.0,-0.0073935096152126,60.0,-23.811317443847656,-0.0,-6.741477420746379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,9.33180344873108e-05,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.826827590586618e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,7.258068944793195e-05,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,9.826841414906085e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0004661423736251,289.09747314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.76513671875,252.0500030517578,287.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942965116351,5.197165808823456e-09,0.0009942912729457,-0.0126681458204984,0.0,0.0,0.0,-0.0073892730288207,60.0,-23.803585052490234,-0.0,-6.740486924172728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
