time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614880,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,9.331165347248316e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,9.826155292103068e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,7.257572724483907e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,9.826169116422534e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0004661105049308,289.0896911621094,294.1499938964844,252.0500030517578,251.4981384277344,252.7588348388672,252.0500030517578,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942284086719,5.189208618361363e-09,0.0009942231699824,-0.0126473000273108,0.0,0.0,0.0,-0.0073853284120559,60.0,-23.79596328735352,-0.0,-6.739563929158976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,9.330566535936669e-05,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.82552519417368e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,7.2571070631966e-05,290.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,9.825539018493146e-05,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0004660806152969,289.0818786621094,294.1499938964844,252.0500030517578,251.4981384277344,252.75259399414065,252.0500030517578,287.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941646130755,5.1817488078143015e-09,0.000994159374386,-0.0126277562230825,0.0,0.0,0.0,-0.0073816305957734,60.0,-23.788454055786133,-0.0,-6.738699198649556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,9.33001792873256e-05,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.824946755543353e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,7.256679964484647e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,9.824960579862818e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0004660531994886,289.0740966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.74639892578125,252.0500030517578,287.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174908057625771e-09,0.0009941009338945,-0.0126098347827792,0.0,0.0,0.0,-0.0073782391846179,60.0,-23.78105926513672,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,9.329512249678372e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,9.824414883041754e-05,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,7.256287062773481e-05,290.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,9.82442870736122e-05,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0004660279373638,289.0663146972656,294.1499938964844,252.0500030517578,251.4981384277344,252.74026489257807,252.0500030517578,287.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940522722899,5.168608652184048e-09,0.0009940470336005,-0.0125933298841118,0.0,0.0,0.0,-0.007375115994364,60.0,-23.77378463745117,-0.0,-6.737175795024086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,9.329058229923248e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,9.823936852626504e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,7.255934178829193e-05,290.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,9.82395067694597e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.0004660052945837,289.0585021972656,294.1499938964844,252.0500030517578,251.4981384277344,252.7341766357422,252.0500030517578,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940038435161,5.162954064275027e-09,0.0009939987212419,-0.01257851626724,0.0,0.0,0.0,-0.0073723127134144,60.0,-23.766632080078125,-0.0,-6.736520674621715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.328649321105333e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,9.823506843531504e-05,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,7.255616219481453e-05,290.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,9.82351994025521e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0004659848636947,289.0506896972656,294.1499938964844,252.0500030517578,251.4981384277344,252.7281494140625,252.0500030517578,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157856364235158e-09,0.0009939550654962,-0.01256516110152,0.0,0.0,0.0,-0.0073697855696082,60.0,-23.75960350036621,-0.0,-6.735929503065563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,9.32829498196952e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,9.823132859310137e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,7.255339733092114e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.82314595603384e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,0.000465967139462,289.0428771972656,294.1499938964844,252.0500030517578,251.4981384277344,252.72216796875,252.0500030517578,287.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153432791615842e-09,0.0009939172305166,-0.0125535717234015,0.0,0.0,0.0,-0.0073675927706062,60.0,-23.7526969909668,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,9.327988664153963e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,9.822810534387828e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,7.25510180927813e-05,290.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,9.822824358707294e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.000465951859951,289.0350646972656,294.1499938964844,252.0500030517578,251.4981384277344,252.7162475585937,252.0500030517578,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149617621214021e-09,0.0009938846342265,-0.0125435767695307,0.0,0.0,0.0,-0.0073657012544572,60.0,-23.74592971801757,-0.0,-6.734974533628701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.327738371212035e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,9.822547144722192e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,7.254907541209832e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.8225602414459e-05,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0004659393453039,289.0272521972656,294.1499938964844,252.0500030517578,251.4981384277344,252.7103729248047,252.0500030517578,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464970063364035e-09,0.0009938579751178,-0.0125354006886482,0.0,0.0,0.0,-0.0073641543276607,60.0,-23.73929786682129,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,9.327541192760692e-05,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,9.822339779930188e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,7.254754018504173e-05,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.822352876653896e-05,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,0.0004659295082092,289.0194091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.70455932617188,252.0500030517578,286.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938420262187,5.1440358639354145e-09,0.0009938369039446,-0.0125289540737867,0.0,0.0,0.0,-0.007362934295088,60.0,-23.73279571533203,-0.0,-6.73432793973916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,9.327398583991452e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.0,0.0,9.822189895203336e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,7.254643423948437e-05,290.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,9.822202991927044e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0004659224068745,289.0115966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.69879150390625,252.0500030517578,286.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938268922269,5.142263059809693e-09,0.0009938217699527,-0.0125243086367845,0.0,0.0,0.0,-0.0073620551265776,60.0,-23.72642707824707,-0.0,-6.73412188234579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,9.327311272500084e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,9.822097490541636e-05,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,7.254575029946864e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,9.822110587265342e-05,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,0.0004659180121961,289.0037536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.6930694580078,252.0500030517578,286.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938175790011,5.1411683799074134e-09,0.0009938123403117,-0.0125214420258998,0.0,0.0,0.0,-0.0073615126311779,60.0,-23.7202091217041,-0.0,-6.733995405738824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.327280713478105e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847900390625,0.0,0.0,9.822066203923896e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,7.254551746882498e-05,290.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,9.82207857305184e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0004659165279008,288.99591064453125,294.1499938964844,252.0500030517578,251.4981384277344,252.68739318847656,252.0500030517578,286.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.14079090407904e-09,0.000993809197098,-0.0125204529613256,0.0,0.0,0.0,-0.0073613254353404,60.0,-23.71412467956543,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,9.32730472413823e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,9.822090942179784e-05,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,7.254569936776534e-05,290.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,9.822103311307728e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,0.000465917692054,288.9880676269531,294.1499938964844,252.0500030517578,251.4980926513672,252.6817779541016,252.0500030517578,286.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410826706899115e-09,0.0009938116418197,-0.0125212166458368,0.0,0.0,0.0,-0.0073614702560007,60.0,-23.70819664001465,-0.0,-6.733985458140523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.32737166294828e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,9.822161518968642e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,7.254622323671356e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,9.822173888096586e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0,0.0004659210389945,288.9801940917969,294.1499938964844,252.0500030517578,251.4979705810547,252.6762084960937,252.0500030517578,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938238654285,5.14191578204759e-09,0.0009938187431544,-0.0125233987346291,0.0,0.0,0.0,-0.0073618832975625,60.0,-23.702390670776367,-0.0,-6.734082091952588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,9.327475709142163e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,9.822271385928616e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,7.254703086800873e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,9.82228375505656e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0004659262485802,288.97235107421875,294.1499938964844,252.0500030517578,251.4977569580078,252.6707000732422,252.0500030517578,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938349248841,5.1432089698266745e-09,0.0009938298026099,-0.0125267868861556,0.0,0.0,0.0,-0.0073625240474939,60.0,-23.69669914245605,-0.0,-6.734232016469832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,9.327625593869016e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,9.822429274208844e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,7.2548195021227e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,9.822441643336788e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0004659337573684,288.9644775390625,294.1499938964844,252.0500030517578,251.4974670410156,252.6652069091797,252.0500030517578,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938509901985,5.145077697221723e-09,0.000993845751509,-0.0125316828489303,0.0,0.0,0.0,-0.0073634507134556,60.0,-23.69110870361328,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,9.327824955107644e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,9.822639549383894e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,7.254975207615644e-05,290.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,9.822651918511838e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,0.0004659437108784,288.95660400390625,294.1499938964844,252.0500030517578,251.49708557128903,252.6598052978516,252.0500030517578,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.1475601559047846e-09,0.0009938670555129,-0.0125381862744688,0.0,0.0,0.0,-0.007364681456238,60.0,-23.68566131591797,-0.0,-6.734735791269486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,9.328054875368252e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24090576171875,0.0,0.0,9.822881111176684e-05,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,7.255153468577191e-05,290.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,9.822893480304629e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,0.0004659552068915,288.94873046875,294.1499938964844,252.0500030517578,251.49664306640625,252.6544189453125,252.0500030517578,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150420090416219e-09,0.0009938915027305,-0.0125456796959042,0.0,0.0,0.0,-0.0073660989291965,60.0,-23.68030166625977,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,9.32833572733216e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.823177242651582e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998352050781,0.0,0.0,7.255372474901378e-05,290.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,9.823189611779526e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0004659692349378,288.9408569335937,294.1499938964844,252.0500030517578,251.49612426757807,252.6490936279297,252.0500030517578,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939265437424,5.153918181122208e-09,0.0009939214214682,-0.0125548439100384,0.0,0.0,0.0,-0.0073678330518305,60.0,-23.67506217956543,-0.0,-6.735473334629205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,9.32865877985023e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,9.823517029872164e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,7.255623495439067e-05,290.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,9.823529399000108e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0004659853584598,288.9329833984375,294.1499938964844,252.0500030517578,251.4955444335937,252.64382934570312,252.0500030517578,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579394089174e-09,0.0009939557639881,-0.0125653780996799,0.0,0.0,0.0,-0.0073698265478014,60.0,-23.6699333190918,-0.0,-6.735939450663865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,9.32900802581571e-05,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,9.823885193327442e-05,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,7.255894888658077e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,9.823897562455386e-05,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,0.0004660028207581,288.9250793457031,294.1499938964844,252.0500030517578,251.49490356445312,252.6385955810547,252.0500030517578,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939981391653,5.1622923713523505e-09,0.0009939930168911,-0.0125767830759286,0.0,0.0,0.0,-0.0073719844222068,60.0,-23.66488265991211,-0.0,-6.736443936006253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,9.824312292039394e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,7.256210665218532e-05,290.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,9.824324661167338e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,0.0004660230770241,288.91717529296875,294.1499938964844,252.0500030517578,251.4941864013672,252.6333923339844,252.0500030517578,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167341221579136e-09,0.0009940362069755,-0.0125900097191333,0.0,0.0,0.0,-0.0073744873516261,60.0,-23.6599235534668,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,9.329844760941342e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.82476631179452e-05,290.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,7.256546086864546e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,9.824778680922464e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0004660446138586,288.9092712402344,294.1499938964844,252.0500030517578,251.4934234619141,252.62823486328125,252.0500030517578,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940871968865,5.172710260126223e-09,0.0009940820746123,-0.0126040764153003,0.0,0.0,0.0,-0.0073771490715444,60.0,-23.655105590820312,-0.0,-6.73765114811431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.330322063760832e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,9.82526908046566e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,7.256917160702869e-05,290.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,9.825281449593604e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,0.0004660684789996,288.9013671875,294.1499938964844,252.0500030517578,251.4925994873047,252.6231384277344,252.0500030517578,286.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178657058735325e-09,0.000994132948108,-0.0126196565106511,0.0,0.0,0.0,-0.0073800971731543,60.0,-23.65036964416504,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,9.330843749921768e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,9.82581841526553e-05,290.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,7.257322431541979e-05,290.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,9.825830056797712e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0004660945269279,288.8934631347656,294.1499938964844,252.0500030517578,251.49172973632807,252.6180877685547,252.0500030517578,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941936004906,5.185150531161753e-09,0.0009941884782165,-0.012636668048799,0.0,0.0,0.0,-0.0073833162896335,60.0,-23.645761489868164,-0.0,-6.739093549867904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,9.331406181445344e-05,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,9.826410678215324e-05,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,7.257760444190353e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,9.826422319747508e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.0004661226121243,288.88555908203125,294.1499938964844,252.0500030517578,251.4908142089844,252.61309814453125,252.0500030517578,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942535543814,5.192156038447138e-09,0.0009942483156919,-0.0126550206914544,0.0,0.0,0.0,-0.0073867891915142,60.0,-23.641260147094727,-0.0,-6.739905700214879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.235595703125,0.0,0.0,9.33198753045872e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.827022586250678e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,7.258212281158194e-05,290.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,9.82703422778286e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,0.0004661516577471,288.87762451171875,294.1499938964844,252.0500030517578,251.48985290527344,252.60812377929688,252.0500030517578,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.1993924721216445e-09,0.0009943102486431,-0.0126739796251058,0.0,0.0,0.0,-0.0073903766460716,60.0,-23.63681602478028,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278137207031,0.0,0.0,9.332621266366914e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,9.82769051915966e-05,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,7.258705591084436e-05,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,9.827702160691842e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0004661833227146,288.86968994140625,294.1499938964844,252.0500030517578,251.4888458251953,252.60321044921875,252.0500030517578,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943830082193,5.207292375075667e-09,0.0009943777695298,-0.0126946764066815,0.0,0.0,0.0,-0.0073942933231592,60.0,-23.63248634338379,-0.0,-6.741660740772204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,9.33328628889285e-05,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,9.828390466282144e-05,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,7.259222184075043e-05,290.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,9.828402107814328e-05,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,0.0004662165301851,288.8617553710937,294.1499938964844,252.0500030517578,251.48780822753903,252.59832763671875,252.0500030517578,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944537887349,5.215573306571741e-09,0.0009944485500454,-0.0127163706347346,0.0,0.0,0.0,-0.0073983981274068,60.0,-23.628246307373047,-0.0,-6.742621394550953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,9.333991329185665e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.829132613958792e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,7.259770791279152e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,9.829144255490974e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27056884765625,0.0,0.0,0.00046625174582,288.85382080078125,294.1499938964844,252.0500030517578,251.4867248535156,252.593490600586,252.0500030517578,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945288766175,5.224351173893638e-09,0.000994523637928,-0.0127393677830696,0.0,0.0,0.0,-0.0074027497321367,60.0,-23.624099731445312,-0.0,-6.743639602291297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,9.334729838883504e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,9.829911141423509e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,7.260344864334911e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,9.82992205535993e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,0.000466288649477,288.84588623046875,294.1499938964844,252.0500030517578,251.4856109619141,252.5886993408203,252.0500030517578,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946075733751,5.233552258232521e-09,0.0009946023346856,-0.0127634722739458,0.0,0.0,0.0,-0.0074073108844459,60.0,-23.62005043029785,-0.0,-6.74470683748041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,9.3355069111567e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,9.830729686655104e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,7.26094949641265e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,9.830740600591524e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,0.0004663274739868,288.8379211425781,294.1499938964844,252.0500030517578,251.4844665527344,252.58395385742188,252.0500030517578,286.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243235623453302e-09,0.0009946851059794,-0.0127888415008783,0.0,0.0,0.0,-0.0074121113866567,60.0,-23.61609649658203,-0.0,-6.74582949500291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,9.336312359664588e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,9.831578063312918e-05,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,7.261576683958992e-05,290.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,9.83158897724934e-05,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,0.0004663677245844,288.8299865722656,294.1499938964844,252.0500030517578,251.4833068847656,252.57925415039065,252.0500030517578,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947761427611,5.2532711514174935e-09,0.0009947709040716,-0.0128151327371597,0.0,0.0,0.0,-0.0074170865118503,60.0,-23.612224578857425,-0.0,-6.746994074546819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,9.337157098343596e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,9.832467185333373e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,7.262232975335792e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,9.832478099269792e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,0.0004664098960347,288.822021484375,294.1499938964844,252.0500030517578,251.48211669921875,252.5745849609375,252.0500030517578,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948661318048,5.2637880720851635e-09,0.0009948608931154,-0.0128426859155297,0.0,0.0,0.0,-0.0074223005212843,60.0,-23.60844039916992,-0.0,-6.74821407642412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,9.338033851236104e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.115234375,0.0,0.0,9.833390504354612e-05,290.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,7.262914732564241e-05,290.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.833401418291032e-05,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0004664536972995,288.8140563964844,294.1499938964844,252.0500030517578,251.4809112548828,252.5699462890625,252.0500030517578,286.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949594968929,5.274709113933795e-09,0.0009949542582035,-0.0128712970763444,0.0,0.0,0.0,-0.0074277142994105,60.0,-23.60474967956543,-0.0,-6.74948097412198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.338947711512446e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,9.834353113546968e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,7.263625593623146e-05,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,9.834364027483387e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,0.0004664993612095,288.8060913085937,294.1499938964844,252.0500030517578,251.4796905517578,252.5653686523437,252.0500030517578,286.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950569365173,5.2860942290067214e-09,0.0009950515814125,-0.0129011236131191,0.0,0.0,0.0,-0.007433358579874,60.0,-23.601150512695312,-0.0,-6.750801873067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.339884127257392e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,9.83533900580369e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,7.264353916980326e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273803710937,0.0,0.0,9.83534991974011e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,0.0004665461310651,288.798095703125,294.1499938964844,252.0500030517578,251.4784545898437,252.56082153320312,252.0500030517578,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951565880328,5.2977573439250145e-09,0.0009951513493433,-0.0129316793754696,0.0,0.0,0.0,-0.0074391402304172,60.0,-23.597620010375977,-0.0,-6.752155456979382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,9.340859105577692e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09283447265625,0.0,0.0,9.83636564342305e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,7.265112799359486e-05,290.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.836377284955232e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.0004665948508772,288.7901306152344,294.1499938964844,252.0500030517578,251.47720336914065,252.5563201904297,252.0500030517578,286.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.309906292438882e-09,0.0009952551918104,-0.0129635073244571,0.0,0.0,0.0,-0.0074451630935072,60.0,-23.59417724609375,-0.0,-6.753565884309864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
