time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617220,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.341862460132688e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,9.83742211246863e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14385986328125,0.0,0.0,7.265892782015726e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.837433026405051e-05,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0004666449676733,288.7821350097656,294.1499938964844,252.0500030517578,251.4759521484375,252.55186462402344,252.0500030517578,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953674161806,5.3224029628040626e-09,0.0009953620610758,-0.0129962461069226,0.0,0.0,0.0,-0.0074513582512736,60.0,-23.59081268310547,-0.0,-6.755016102033552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.342900011688472e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,9.838515688898042e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,7.266699685715139e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.838525875238702e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.0004666968015953,288.7741394042969,294.1499938964844,252.0500030517578,251.4747009277344,252.5474395751953,252.0500030517578,286.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954780107364,5.335330843792008e-09,0.0009954726556316,-0.013030114583671,0.0,0.0,0.0,-0.0074577671475708,60.0,-23.58753204345703,-0.0,-6.756516768291476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,9.343960118712856e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,9.839631093200296e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,7.267524051712826e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967712402344,0.0,0.0,9.839642007136716e-05,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0004667497414629,288.7661437988281,294.1499938964844,252.0500030517578,251.4734344482422,252.5430450439453,252.0500030517578,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955908171832,5.348530063287171e-09,0.0009955854620784,-0.0130646945908665,0.0,0.0,0.0,-0.00746431061998,60.0,-23.58431625366211,-0.0,-6.758049408972512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,9.345052239950746e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.8407814220991e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,7.268373883562163e-05,290.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,9.84079233603552e-05,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.000466804311145,288.7581481933594,294.1499938964844,252.0500030517578,251.47218322753903,252.53868103027344,252.0500030517578,286.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707232505,5.362136512587767e-09,0.0009957018774002,-0.0131003409624099,0.0,0.0,0.0,-0.0074710557237267,60.0,-23.5811710357666,-0.0,-6.759628945474105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,9.346173465019092e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,9.84196231001988e-05,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124572753906,0.0,0.0,7.269245543284342e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,9.84197249636054e-05,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,0.0004668603069148,288.7501220703125,294.1499938964844,252.0500030517578,251.470947265625,252.5343780517578,252.0500030517578,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958266746252,5.3761040064159715e-09,0.0009958213195204,-0.0131369326263666,0.0,0.0,0.0,-0.007477980107069,60.0,-23.578113555908203,-0.0,-6.761251114539847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,9.347323066322132e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478515625,0.0,0.0,9.84317302936688e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,7.270139758475125e-05,290.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,9.84318321570754e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561889648437,0.0,0.0,0.0004669177578762,288.7421264648437,294.1499938964844,252.0500030517578,251.46969604492188,252.53009033203125,252.0500030517578,286.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390425883433636e-09,0.000995943788439,-0.0131744528189301,0.0,0.0,0.0,-0.0074850800447165,60.0,-23.57512855529785,-0.0,-6.76291449508426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.348494495498016e-05,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04034423828125,0.0,0.0,9.844406304182483e-05,290.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,7.27105070836842e-05,290.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,9.844416490523145e-05,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,0.0004669762565754,288.7341003417969,294.1499938964844,252.0500030517578,251.46847534179688,252.5258636474609,252.0500030517578,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960739407688,5.405015990334051e-09,0.0009960684692487,-0.0132126752287149,0.0,0.0,0.0,-0.0074923131614923,60.0,-23.572206497192383,-0.0,-6.764609139509048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,9.349695028504355e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.84567086561583e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,7.271984941326082e-05,290.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.845681779552252e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.00046703623957,288.72607421875,294.1499938964844,252.0500030517578,251.4672698974609,252.5216522216797,252.0500030517578,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962018812075,5.419978688081528e-09,0.0009961964096873,-0.0132518745958805,0.0,0.0,0.0,-0.0074997306801378,60.0,-23.56935310363769,-0.0,-6.766347127040717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.35091738938354e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,9.84695798251778e-05,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,7.272935908986256e-05,290.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,9.8469688964542e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,0.0004670972994063,288.7180480957031,294.1499938964844,252.0500030517578,251.4660797119141,252.5175018310547,252.0500030517578,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963320335373,5.435203842552028e-09,0.0009963266784325,-0.0132917612791061,0.0,0.0,0.0,-0.0075072785839438,60.0,-23.56656074523925,-0.0,-6.76811637845276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.352165943710132e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,9.848272748058662e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,7.273906521731988e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,9.848282934399322e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.0004671596689149,288.71002197265625,294.1499938964844,252.0500030517578,251.4649200439453,252.51336669921875,252.0500030517578,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450755402591767e-09,0.00099645962473,-0.0133325029164552,0.0,0.0,0.0,-0.0075149880722165,60.0,-23.563833236694336,-0.0,-6.769923288629799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,9.35343632590957e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,9.84961079666391e-05,290.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,7.274894596775994e-05,290.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,9.84962098300457e-05,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0004672231152653,288.7019958496094,294.1499938964844,252.0500030517578,251.4637756347656,252.50927734375,252.0500030517578,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966003708541,5.466577412960305e-09,0.000996594899334,-0.0133739542216062,0.0,0.0,0.0,-0.0075228316709399,60.0,-23.56116485595703,-0.0,-6.771762173229946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05548095703125,0.0,0.0,9.354732901556416e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,9.850975766312332e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,7.27590304450132e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,9.850985952652992e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,0.0004672879003919,288.6939392089844,294.1499938964844,252.0500030517578,251.4626617431641,252.50523376464844,252.0500030517578,286.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967385558411,5.482731157968601e-09,0.000996733084321,-0.0134162725880742,0.0,0.0,0.0,-0.0075308396480977,60.0,-23.558563232421875,-0.0,-6.773639427137823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,9.356041118735448e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,9.852353832684456e-05,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,7.276920223375782e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,9.852364019025116e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,0.0004673532384913,288.6858825683594,294.1499938964844,252.0500030517578,251.46157836914065,252.501205444336,252.0500030517578,286.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968779049813,5.499027899702469e-09,0.0009968724334612,-0.0134589662775397,0.0,0.0,0.0,-0.0075389188714325,60.0,-23.55599975585937,-0.0,-6.77553373407136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,9.357374801766127e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,9.853758092503996e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,7.277957774931565e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.853768278844656e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,0.0004674198571592,288.6778259277344,294.1499938964844,252.0500030517578,251.4605407714844,252.49722290039065,252.0500030517578,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970200480893,5.515643497489009e-09,0.0009970144601538,-0.0135024944320321,0.0,0.0,0.0,-0.0075471559539437,60.0,-23.553491592407227,-0.0,-6.777465699769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,9.358728857478128e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,9.855184180196376e-05,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,7.279010605998337e-05,290.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,9.855193638941272e-05,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.0004674874944612,288.6697692871094,294.1499938964844,252.0500030517578,251.45953369140625,252.49327087402344,252.0500030517578,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164286673,5.5325095615899045e-09,0.0009971586987376,-0.0135466791689395,0.0,0.0,0.0,-0.0075555169023573,60.0,-23.55104255676269,-0.0,-6.779426797720589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238952636719,0.0,0.0,9.360106196254492e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,9.856635006144644e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.025634765625,0.0,0.0,7.280082354554906e-05,290.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,9.85664446488954e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,0.0004675563250202,288.6617126464844,294.1499938964844,252.0500030517578,251.4585723876953,252.48936462402344,252.0500030517578,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973109699785,5.5496705009261404e-09,0.0009973054984584,-0.013591636903584,0.0,0.0,0.0,-0.0075640245340764,60.0,-23.548656463623047,-0.0,-6.781422712265339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.36148571781814e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.858087287284434e-05,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,7.281155558302999e-05,290.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,9.858097473625094e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,0.0004676252137869,288.6536560058594,294.1499938964844,252.0500030517578,251.4576568603516,252.4854888916016,252.0500030517578,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099745800253,5.566854088812079e-09,0.0009974524145945,-0.0136366542428731,0.0,0.0,0.0,-0.0075725433416664,60.0,-23.54628562927246,-0.0,-6.783421468981032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,9.3628914328292e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,9.85956794465892e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.28224913473241e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.981201171875,0.0,0.0,9.85957813099958e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,0.0004676954704336,288.64556884765625,294.1499938964844,252.0500030517578,251.456771850586,252.48162841796875,252.0500030517578,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843707436054055e-09,0.0009976021246984,-0.0136825433000922,0.0,0.0,0.0,-0.0075812269933521,60.0,-23.543960571289062,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,9.364308789372444e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,9.86106097116135e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,7.283351442310959e-05,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,9.861070429906248e-05,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0004677662509493,288.6374816894531,294.1499938964844,252.0500030517578,251.4559631347656,252.47781372070312,252.0500030517578,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602027730589043e-09,0.0009977531153708,-0.0137288002297282,0.0,0.0,0.0,-0.0075899804942309,60.0,-23.54168701171875,-0.0,-6.787513484596276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922180175781,0.0,0.0,9.365742153022438e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94195556640625,0.0,0.0,9.862570004770532e-05,290.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939270019531,0.0,0.0,7.284466119017452e-05,290.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,9.862580191111192e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.0004678378754761,288.62939453125,294.1499938964844,252.0500030517578,251.4552001953125,252.4740295410156,252.0500030517578,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979114402085,5.619885001806324e-09,0.0009979058522731,-0.0137755814939737,0.0,0.0,0.0,-0.0075988331809639,60.0,-23.539451599121094,-0.0,-6.789591111555637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,9.367187885800377e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,9.86409213510342e-05,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,7.285590254468843e-05,290.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,9.86410232144408e-05,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.0004679100820794,288.6213073730469,294.1499938964844,252.0500030517578,251.45448303222656,252.4702911376953,252.0500030517578,286.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980654576793,5.637893707444164e-09,0.0009980598697438,-0.0138227585703134,0.0,0.0,0.0,-0.0076077603735029,60.0,-23.537250518798828,-0.0,-6.79168721262613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,9.368648170493545e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,9.865630272543058e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,7.286726759048179e-05,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501647949219,0.0,0.0,9.865639731287956e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,0.0004679830453824,288.6132202148437,294.1499938964844,252.0500030517578,251.453842163086,252.46658325195312,252.0500030517578,286.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982211049646,5.656087598282511e-09,0.0009982154006138,-0.0138704217970371,0.0,0.0,0.0,-0.0076167802326381,60.0,-23.53508758544922,-0.0,-6.793804629978696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,9.37011354835704e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,9.867173503153026e-05,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700927734375,0.0,0.0,7.28786617401056e-05,290.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,9.867182961897925e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,0.0004680562124121,288.6051330566406,294.1499938964844,252.0500030517578,251.4532623291016,252.462890625,252.0500030517578,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983772179111,5.674338776628929e-09,0.0009983715135604,-0.0139182349666953,0.0,0.0,0.0,-0.0076258280314505,60.0,-23.532943725585938,-0.0,-6.795929863301353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.371592022944242e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.8687298304867e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,7.289015775313601e-05,290.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,9.868739289231598e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.00046813004883,288.5970153808594,294.1499938964844,252.0500030517578,251.45274353027344,252.4592437744141,252.0500030517578,286.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.6927529357153625e-09,0.0009985289070755,-0.0139664746820926,0.0,0.0,0.0,-0.0076349568553268,60.0,-23.53082847595215,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,9.37307850108482e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,9.870295616565272e-05,290.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,7.290171924978495e-05,290.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92681884765625,0.0,0.0,9.87030507531017e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0004682043218053,288.5888977050781,294.1499938964844,252.0500030517578,251.45230102539065,252.45562744140625,252.0500030517578,286.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986930526793,5.7112767848366275e-09,0.0009986873483285,-0.0140150021761655,0.0,0.0,0.0,-0.0076441396959125,60.0,-23.52873992919922,-0.0,-6.800230778480909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.374574437970296e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,9.871870861388744e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,7.291335350601003e-05,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,9.87188032013364e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.000468279060442,288.580810546875,294.1499938964844,252.0500030517578,251.4519195556641,252.4520568847656,252.0500030517578,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988524252548,5.7299125444387755e-09,0.0009988467209041,-0.0140638221055269,0.0,0.0,0.0,-0.0076533784158527,60.0,-23.52667808532715,-0.0,-6.802401486538656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,9.376072557643056e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88848876953125,0.0,0.0,9.873448288999498e-05,290.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,7.292500959010795e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,9.873457747744396e-05,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,0.0004683538863901,288.5726928710937,294.1499938964844,252.0500030517578,251.45162963867188,252.448486328125,252.0500030517578,286.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990120306611,5.748574061215095e-09,0.0009990063263103,-0.0141127100214362,0.0,0.0,0.0,-0.0076626297086477,60.0,-23.52462577819824,-0.0,-6.804575036767346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,9.37757795327343e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,9.875033720163628e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,7.293671660590917e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.000468429090688,288.5645446777344,294.1499938964844,252.0500030517578,251.451416015625,252.4449615478516,252.0500030517578,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.7673261721902244e-09,0.0009991666302084,-0.0141618344932794,0.0,0.0,0.0,-0.0076719257049262,60.0,-23.522592544555664,-0.0,-6.80675995567981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,9.379087714478374e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,9.876623516902328e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223022460937,0.0,0.0,7.294846000149846e-05,290.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,9.876632975647226e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,0.0004685044987127,288.5564270019531,294.1499938964844,252.0500030517578,251.45127868652344,252.44146728515625,252.0500030517578,286.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.786135570673423e-09,0.0009993275161832,-0.0142111089080572,0.0,0.0,0.0,-0.0076812505722045,60.0,-23.52057266235352,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,9.3805996584706e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.865478515625,0.0,0.0,9.878216224024072e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,7.296021794900298e-05,290.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,9.878225682768972e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,0.0004685800522565,288.5483093261719,294.1499938964844,252.0500030517578,251.45123291015625,252.43800354003903,252.0500030517578,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804976055401312e-09,0.0009994886349886,-0.0142604643478989,0.0,0.0,0.0,-0.0076905908063054,60.0,-23.51856231689453,-0.0,-6.811147557073127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,9.382114512845874e-05,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.8798111139331e-05,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,7.297199772438034e-05,290.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.879819845082238e-05,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,0.0004686556931119,288.5401611328125,294.1499938964844,252.0500030517578,251.45127868652344,252.4345703125,252.0500030517578,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996556909754,5.823838744589693e-09,0.0009996498702093,-0.0143098793923854,0.0,0.0,0.0,-0.0076999417506158,60.0,-23.51655960083008,-0.0,-6.813346686840306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,9.383628639625384e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,7.298377749975771e-05,290.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87213134765625,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422607421875,0.0,0.0,0.0004687313339672,288.5320129394531,294.1499938964844,252.0500030517578,251.451416015625,252.43116760253903,252.0500030517578,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.51456069946289,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,9.385147131979464e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,9.883004531729966e-05,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8903503417969,0.0,0.0,7.299558637896553e-05,290.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,9.883013262879103e-05,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339904785156,0.0,0.0,0.0004688071785494,288.5238647460937,294.1499938964844,252.0500030517578,251.45166015625,252.42779541015625,252.04998779296875,286.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999788599088,5.8616187459392685e-09,0.0009999729227274,-0.0144088501110672,0.0,0.0,0.0,-0.0077186706475913,60.0,-23.512584686279297,-0.0,-6.817751341259283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,9.386697638547048e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,9.88463798421435e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,7.300764991668984e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,9.884646715363488e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0004688846529461,288.5157165527344,294.1499938964844,252.0500030517578,251.4519958496093,252.4244537353516,252.0499267578125,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001440532505,5.8809423997274735e-09,0.0010001382324844,-0.0144594712182879,0.0,0.0,0.0,-0.0077282502315938,60.0,-23.51080894470215,-0.0,-6.820005182817114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,9.38822267926298e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,9.8862437880598e-05,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,7.301950972760096e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,9.886252519208938e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,0.0004689608467742,288.507568359375,294.1499938964844,252.04949951171875,251.4519195556641,252.421127319336,252.0498809814453,286.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003064526244,5.899940092035649e-09,0.0010003006318584,-0.0145092392340302,0.0,0.0,0.0,-0.0077376682311296,60.0,-23.508899688720703,-0.0,-6.822221365609948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,9.389875776832925e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,9.887984197121114e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,7.303236634470522e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,9.88799292827025e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091491699219,0.0,0.0,0.0004690434143412,288.4993896484375,294.1499938964844,252.0480499267578,251.4509429931641,252.4178161621093,252.0497131347656,286.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920530288250347e-09,0.001000476651825,-0.0145631777122616,0.0,0.0,0.0,-0.0077478759922087,60.0,-23.507511138916016,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,9.391616185894236e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,9.889817010844126e-05,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,7.30458996258676e-05,290.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.889825741993263e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0004691303474828,288.4912414550781,294.1499938964844,252.045654296875,251.4490966796875,252.4145050048828,252.0492706298828,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000668038614,5.942211167564437e-09,0.0010006621014326,-0.0146199744194746,0.0,0.0,0.0,-0.007758623920381,60.0,-23.50693702697754,-0.0,-6.827153242738859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,9.39343954087235e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038330078125,0.0,0.0,9.89173713605851e-05,290.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,7.306008046725765e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.0,9.891745867207646e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0004692214133683,288.4830627441406,294.1499938964844,252.0423583984375,251.4464111328125,252.4112091064453,252.0484313964844,286.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964926774737478e-09,0.0010008562821894,-0.0146794812753796,0.0,0.0,0.0,-0.007769885007292,60.0,-23.507226943969727,-0.0,-6.82980427768598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407592773437,0.0,0.0,9.395308006787673e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,9.893705282593146e-05,290.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,7.307461783057079e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,9.893714013742284e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0004693147784564,288.4748840332031,294.1499938964844,252.03819274902344,251.4429168701172,252.40789794921875,252.04733276367188,286.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988209483831497e-09,0.0010010553523898,-0.0147404726594686,0.0,0.0,0.0,-0.0077814273536205,60.0,-23.5080623626709,-0.0,-6.832522103650265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
