time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619560,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,9.397244139108808e-05,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,9.89574327832088e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,7.308967178687453e-05,290.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.895752009470016e-05,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,0.0004694114613812,288.4667053222656,294.1499938964844,252.033203125,251.4386444091797,252.40457153320312,252.0457763671875,286.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012675775215,6.0123226397479365e-09,0.00100126164034,-0.0148036396130919,0.0,0.0,0.0,-0.0077933808788657,60.0,-23.509689331054688,-0.0,-6.835337273969344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,9.399223199579863e-05,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806091308594,0.0,0.0,9.897827840177342e-05,290.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,7.310506771318614e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80145263671875,0.0,0.0,9.89783657132648e-05,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.0004695103270933,288.4585266113281,294.1499938964844,252.02740478515625,251.4336395263672,252.40122985839844,252.04376220703125,286.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014785220846,6.03698069312486e-09,0.0010014724684879,-0.0148682352155447,0.0,0.0,0.0,-0.0078056054189801,60.0,-23.512025833129883,-0.0,-6.838216393134644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,9.401238639838994e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,9.8999502370134e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,7.31207401258871e-05,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,9.899958968162537e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.0004696110263466,288.4503479003906,294.1499938964844,252.0208435058593,251.4279022216797,252.3978576660156,252.0412139892578,286.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062089052960573e-09,0.0010016871383413,-0.0149340089410543,0.0,0.0,0.0,-0.0078180525451898,60.0,-23.51505279541016,-0.0,-6.841149513547863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80865478515625,0.0,0.0,9.403277363162488e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,9.902097372105344e-05,290.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,7.313660171348602e-05,290.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,9.902106103254482e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85113525390625,0.0,0.0,0.0004697128606494,288.442138671875,294.1499938964844,252.0135498046875,251.42149353027344,252.3944396972656,252.03814697265625,286.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019104229286,6.087492288031626e-09,0.0010019043693318,-0.0150005556643009,0.0,0.0,0.0,-0.0078306458890438,60.0,-23.5186710357666,-0.0,-6.844117450555133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75732421875,0.0,0.0,9.904261969495563e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020935058594,0.0,0.0,7.315258699236438e-05,290.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,9.90426997304894e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.0,0.0004698155389633,288.4339599609375,294.1499938964844,252.00555419921875,251.41444396972656,252.3909912109375,252.03445434570312,286.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094919157902e-09,0.0010021233465522,-0.0150676239281892,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.52290916442871,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.40741811064072e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74957275390625,0.0,0.0,9.906457853503524e-05,290.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,7.316880510188639e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,9.9064658570569e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83453369140625,0.0,0.0,0.0004699197015725,288.4257507324219,294.1499938964844,251.99688720703125,251.40676879882807,252.38748168945312,252.03024291992188,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023516369983,6.139073693844921e-09,0.0010023454669862,-0.0151356775313615,0.0,0.0,0.0,-0.007856217212975,60.0,-23.52762794494629,-0.0,-6.850144984582587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,9.409651102032512e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,9.908808715408668e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,7.318617281271145e-05,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,9.908817446557804e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,0.0004700312274508,288.41754150390625,294.1499938964844,251.9875946044922,251.39849853515625,252.3839263916016,252.02540588378903,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025894735008,6.166891441949929e-09,0.0010025833034887,-0.0152085479348897,0.0,0.0,0.0,-0.0078700073063373,60.0,-23.53308868408203,-0.0,-6.85339713868416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,9.411954670213164e-05,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,9.911234519677237e-05,290.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,7.320408622035757e-05,290.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540588378906,0.0,0.0,9.911242523230612e-05,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,0.0004701463039964,288.4093322753906,294.1499938964844,251.9777069091797,251.38966369628903,252.3803253173828,252.02005004882807,286.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028348769992,6.19558759851202e-09,0.0010028287069872,-0.0152837196364998,0.0,0.0,0.0,-0.0078842332586646,60.0,-23.539026260375977,-0.0,-6.856753032025156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,9.414806845597924e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261962890625,0.0,0.0,9.914238762576132e-05,290.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,7.322627789108083e-05,290.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74615478515625,0.0,0.0,9.914246766129509e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0004702887963503,288.4010925292969,294.1499938964844,251.9672393798828,251.3803100585937,252.3766632080078,252.0141143798828,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031387209892,6.231126281619481e-09,0.0010031325509771,-0.0153768146410584,0.0,0.0,0.0,-0.0079018510878086,60.0,-23.546117782592773,-0.0,-6.86090970702935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,9.41785328905098e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,9.917446004692464e-05,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,7.324996840907261e-05,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382202148437,0.0,0.0,9.917454735841602e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80126953125,0.0,0.0,0.0004704409511759,288.39288330078125,294.1499938964844,251.9562530517578,251.37046813964844,252.3729248046875,252.0074920654297,286.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034632869064,6.2690754809580085e-09,0.0010034570004791,-0.0154762249439954,0.0,0.0,0.0,-0.0079206647351384,60.0,-23.554349899291992,-0.0,-6.865349888585115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522888183594,0.0,0.0,9.420873539056628e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106018066406,0.0,0.0,9.920627053361386e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75372314453125,0.0,0.0,7.327345520025119e-05,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,9.920635056914762e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929382324219,0.0,0.0,0.000470591825433,288.3846435546875,294.1499938964844,251.9447631835937,251.3601531982422,252.3691253662109,252.0003204345703,286.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037851752713,6.306705380154653e-09,0.0010037787724286,-0.0155747970566153,0.0,0.0,0.0,-0.0079393191263079,60.0,-23.56328773498535,-0.0,-6.869753832461356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442321777344,0.0,0.0,9.42353144637309e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027893066406,0.0,0.0,9.923426114255562e-05,290.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,7.32941334717907e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,9.923434117808938e-05,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846069335937,0.0,0.0,0.0004707245971076,288.3764038085937,294.1499938964844,251.93280029296875,251.3494110107422,252.36524963378903,251.9925231933593,286.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004068297334,6.339816227551864e-09,0.0010040620109066,-0.0156615320593118,0.0,0.0,0.0,-0.0079557336866855,60.0,-23.572341918945312,-0.0,-6.873630553627663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73614501953125,0.0,0.0,9.425621101399884e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,9.925626363838091e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,7.331038068514317e-05,290.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,9.925634367391468e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,0.0004708289925474,288.3681945800781,294.1499938964844,251.9203948974609,251.33827209472656,252.3613128662109,251.98419189453125,286.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042909998446,6.365849625211695e-09,0.0010042845970019,-0.0157297272235155,0.0,0.0,0.0,-0.0079686399549245,60.0,-23.5809383392334,-0.0,-6.876678781964074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,9.426996257388964e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.927074279403314e-05,290.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,7.332107634283602e-05,290.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,9.92708228295669e-05,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,0.0004708976775873,288.35992431640625,294.1499938964844,251.90760803222656,251.3267517089844,252.35728454589844,251.975326538086,286.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044375667348,6.382981698749289e-09,0.0010044311638921,-0.0157746039330959,0.0,0.0,0.0,-0.007977133616805,60.0,-23.58857154846192,-0.0,-6.87868535464986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.719970703125,0.0,0.0,9.427617624169216e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.92772911558859e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72137451171875,0.0,0.0,7.332590757869184e-05,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985168457031,0.0,0.0,9.927736391546203e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596130371094,0.0,0.0,0.0004709287022706,288.3516845703125,294.1499938964844,251.8944396972656,251.3148956298828,252.35317993164065,251.96597290039065,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045038070529,6.390719953230928e-09,0.0010044974042102,-0.015794875100255,0.0,0.0,0.0,-0.0079809697344899,60.0,-23.59492492675781,-0.0,-6.87959200718069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118835449219,0.0,0.0,9.427591430721804e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714782714844,0.0,0.0,9.927701466949657e-05,290.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132568359375,0.0,0.0,7.332571112783626e-05,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,9.927709470503032e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,0.000470927421702,288.34344482421875,294.1499938964844,251.8809509277344,251.302734375,252.34898376464844,251.9560546875,286.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390394879929317e-09,0.0010044946102425,-0.0157940238714218,0.0,0.0,0.0,-0.0079808086156845,60.0,-23.599740982055664,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,9.42691694945097e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66363525390625,0.0,0.0,9.926991333486512e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051696777344,0.0,0.0,7.332046516239643e-05,289.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,9.926998609444126e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,0.0004708937194664,288.335205078125,294.1499938964844,251.86715698242188,251.2902984619141,252.34469604492188,251.9457092285156,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044291848316,6.381988271186856e-09,0.0010044227819889,-0.0157720018178224,0.0,0.0,0.0,-0.0079766409471631,60.0,-23.603242874145508,-0.0,-6.878568825641197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,9.425428288523108e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,9.925424092216416e-05,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6970520019531,0.0,0.0,7.330888911383227e-05,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,9.925431368174031e-05,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,0.0004708193882834,288.3269348144531,294.1499938964844,251.85308837890625,251.27761840820312,252.34033203125,251.93495178222656,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042706271633,6.363444438051147e-09,0.0010042643407359,-0.0157234258949756,0.0,0.0,0.0,-0.0079674487933516,60.0,-23.60515594482422,-0.0,-6.876397407040713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,9.423129085917026e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64794921875,0.0,0.0,9.923002653522416e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,7.32910048100166e-05,289.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,9.923009929480032e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72625732421875,0.0,0.0,0.0004707045154646,288.3186950683594,294.1499938964844,251.8388061523437,251.26470947265625,252.3358764648437,251.92384338378903,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040256893262,6.334795799034509e-09,0.0010040194028988,-0.0156483799219131,0.0,0.0,0.0,-0.0079532461240887,60.0,-23.6053524017334,-0.0,-6.873042224242455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67950439453125,0.0,0.0,9.420167771168052e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401062011719,0.0,0.0,9.919884178088978e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68084716796875,0.0,0.0,7.32679691282101e-05,289.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,9.919892181642354e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179260253906,0.0,0.0,0.0004705566097982,288.3104248046875,294.1499938964844,251.8243103027344,251.2516326904297,252.3313446044922,251.9124450683593,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003710203804,6.297901311569376e-09,0.0010037039173766,-0.0155517337843775,0.0,0.0,0.0,-0.0079349568113684,60.0,-23.603981018066406,-0.0,-6.868723545494504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,9.41678590606898e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.916323324432597e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,7.324166654143482e-05,289.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,9.916331327985972e-05,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095947265625,0.0,0.0,0.0004703876911662,288.3021850585937,294.1499938964844,251.8096466064453,251.2384033203125,252.32672119140625,251.9007263183593,286.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003349898383,6.255768791874061e-09,0.0010033436119556,-0.0154413664713501,0.0,0.0,0.0,-0.0079140700399875,60.0,-23.60113525390625,-0.0,-6.86379237890833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,9.41334801609628e-05,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,9.91270280792378e-05,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,7.32149273972027e-05,289.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,9.912710083881392e-05,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0004702159494627,288.2939147949219,294.1499938964844,251.7948455810547,251.2250518798828,252.322006225586,251.88873291015625,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029835393652,6.212930170335085e-09,0.0010029773693531,-0.015329148620367,0.0,0.0,0.0,-0.0078928330913186,60.0,-23.597558975219727,-0.0,-6.858780920993014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,9.410231723450124e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,9.909421351039782e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,7.319069118238986e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,9.909428626997396e-05,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,0.0004700602730736,288.2856750488281,294.1499938964844,251.7799530029297,251.21160888671875,252.3172302246093,251.8765563964844,286.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026515228673,6.174103006628684e-09,0.0010026453528553,-0.0152274388819932,0.0,0.0,0.0,-0.0078735845163464,60.0,-23.59394073486328,-0.0,-6.854240552911507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,9.407629841007292e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,9.906681952998042e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484375,0.0,0.0,7.317045674426481e-05,289.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268615722656,0.0,0.0,9.906689228955656e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,0.0004699303244706,288.2774353027344,294.1499938964844,251.76499938964844,251.1981201171875,252.3123321533203,251.8640594482422,286.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023742215707,6.141688935201728e-09,0.0010023680515587,-0.0151425283402204,0.0,0.0,0.0,-0.007857515476644,60.0,-23.591028213500977,-0.0,-6.850451228501697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390380859375,0.0,0.0,9.405051241628826e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6008605957031,0.0,0.0,9.903965838020667e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,7.315039692912251e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.903973113978282e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67626953125,0.0,0.0,0.000469801510917,288.2691650390625,294.1499938964844,251.75,251.18458557128903,252.307357788086,251.8513641357422,286.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020994814112,6.109558192690656e-09,0.0010020933113992,-0.0150583581998944,0.0,0.0,0.0,-0.0078415861353278,60.0,-23.58856964111328,-0.0,-6.846695299600469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,9.402389696333556e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,9.901163139147684e-05,290.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,7.312969682971016e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61090087890625,0.0,0.0,9.901170415105298e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,0.0004696685646194,288.26092529296875,294.1499938964844,251.7350006103516,251.1710662841797,252.30227661132807,251.8384552001953,286.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018158936873,6.076394942766683e-09,0.0010018097236752,-0.0149714844301342,0.0,0.0,0.0,-0.0078251464292407,60.0,-23.58626747131348,-0.0,-6.84282071006237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.399645205121487e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58514404296875,0.0,0.0,9.89827312878333e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241455078125,0.0,0.0,7.310834917007014e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,9.898280404740945e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596374511719,0.0,0.0,0.000469531485578,288.2526550292969,294.1499938964844,251.7200469970703,251.1575927734375,252.297119140625,251.82540893554688,286.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042204070411117e-09,0.0010015174048021,-0.0148819172754883,0.0,0.0,0.0,-0.0078081963583827,60.0,-23.583890914916992,-0.0,-6.838826749344662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,9.396839595865458e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,9.895319089991972e-05,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,7.30865285731852e-05,289.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,9.895326365949586e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,0.0004693913215305,288.2444152832031,294.1499938964844,251.7051544189453,251.1441802978516,252.2918701171875,251.81222534179688,286.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012245038524,6.007248920525399e-09,0.001001218566671,-0.0147903487086296,0.0,0.0,0.0,-0.0077908677048981,60.0,-23.58142852783203,-0.0,-6.83474468132772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6066589355469,0.0,0.0,9.393953951075672e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,9.892279922496527e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,7.306408224394545e-05,289.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870056152344,0.0,0.0,9.892287198454142e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429748535156,0.0,0.0,0.0004692471993621,288.2361755371094,294.1499938964844,251.6903533935547,251.130859375,252.2865753173828,251.7989654541016,286.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009170509874,5.971294125828308e-09,0.001000911113806,-0.0146961603313684,0.0,0.0,0.0,-0.0077730431221425,60.0,-23.57878494262696,-0.0,-6.830547505387585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985717773437,0.0,0.0,9.391030471306294e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615539550781,0.0,0.0,9.889201464829966e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,7.304134487640113e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790405273437,0.0,0.0,9.88920874078758e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0004691011563409,288.2279052734375,294.1499938964844,251.6756896972656,251.11769104003903,252.2811737060547,251.78561401367188,286.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934869040657986e-09,0.0010005995864048,-0.0146007407456636,0.0,0.0,0.0,-0.0077549857087433,60.0,-23.575902938842773,-0.0,-6.826296328199535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,9.388044418301432e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,9.886057523544878e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,7.301812001969665e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.571044921875,0.0,0.0,9.88606407190673e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263427734375,0.0,0.0,0.0004689519992098,288.2196655273437,294.1499938964844,251.66119384765625,251.1046600341797,252.2756805419922,251.7722320556641,286.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897663246656748e-09,0.0010002814233303,-0.0145032750442624,0.0,0.0,0.0,-0.0077365413308143,60.0,-23.57278060913086,-0.0,-6.821955622626774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.385018347529694e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,9.882870654109864e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,7.299458957277238e-05,289.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,9.88287793006748e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180114746094,0.0,0.0,0.0004688008339144,288.21142578125,294.1499938964844,251.6469116210937,251.0918426513672,252.2701110839844,251.75881958007807,286.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999648900702,5.859962737275737e-09,0.0009999590693041,-0.0144045110791921,0.0,0.0,0.0,-0.0077178510837256,60.0,-23.56942367553711,-0.0,-6.81755878417789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57427978515625,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,7.297078991541639e-05,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551147460937,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0004686480097007,288.2031555175781,294.1499938964844,251.63284301757807,251.0792388916016,252.2644805908203,251.7454528808593,286.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821839899056158e-09,0.000999633106403,-0.0143046425655484,0.0,0.0,0.0,-0.0076989522203803,60.0,-23.56581687927246,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,9.378876711707562e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.87640378298238e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674133300781,0.0,0.0,7.294681563507766e-05,289.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,9.876410331344232e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,0.0004684940504375,288.1949157714844,294.1499938964844,251.6190490722656,251.06689453125,252.2587738037109,251.73211669921875,286.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993105195462,5.783443057794102e-09,0.0009993046987801,-0.014204055070877,0.0,0.0,0.0,-0.007679917383939,60.0,-23.56198501586914,-0.0,-6.808637920130425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.375782974530011e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,9.873144881566986e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,7.292275404324755e-05,289.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391540527344,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59307861328125,0.0,0.0,0.0004683395090978,288.1866760253906,294.1499938964844,251.6055603027344,251.0548553466797,252.25299072265625,251.7188720703125,286.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744892117576228e-09,0.000998975127004,-0.0141030643135309,0.0,0.0,0.0,-0.0076608057133853,60.0,-23.55788803100586,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,9.372680506203324e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143127441406,0.0,0.0,9.86987870419398e-05,290.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,7.289862696779892e-05,289.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,9.869885252555832e-05,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,0.0004681845312006,288.17840576171875,294.1499938964844,251.59239196777344,251.04312133789065,252.2471466064453,251.7057037353516,286.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986503282561,5.7062412572861385e-09,0.0009986446239054,-0.0140018090605735,0.0,0.0,0.0,-0.0076416446827352,60.0,-23.5535945892334,-0.0,-6.799644580723907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,9.369589679408818e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,9.866624168353157e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,7.287458720384166e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,9.866630716715008e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0004680301644839,288.170166015625,294.1499938964844,251.57960510253903,251.03173828125,252.2412567138672,251.69265747070312,286.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983209893107,5.667733393721619e-09,0.0009983152849599,-0.0139009300619363,0.0,0.0,0.0,-0.007622554898262,60.0,-23.549060821533203,-0.0,-6.795160345518525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338134765625,0.0,0.0,9.366514132125305e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,9.86338491202332e-05,290.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.285066385520622e-05,289.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152282714844,0.0,0.0,9.863392187980936e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5681457519531,0.0,0.0,0.0004678765253629,288.16192626953125,294.1499938964844,251.56719970703125,251.020736694336,252.2353057861328,251.6797790527344,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979932801797,5.629415156249706e-09,0.000997987575829,-0.0138005465269088,0.0,0.0,0.0,-0.0076035587117075,60.0,-23.54427528381348,-0.0,-6.79070026876616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.36347496462986e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.860184945864604e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,7.282703154487535e-05,289.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,9.860191494226456e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,0.0004677247197832,288.1536865234375,294.1499938964844,251.55523681640625,251.0101623535156,252.2292938232422,251.6670837402344,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976694127544,5.5915507779502605e-09,0.000997663824819,-0.0137013532221317,0.0,0.0,0.0,-0.0075847879052162,60.0,-23.53925132751465,-0.0,-6.78629419326171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
