time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621900,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,9.360463445773348e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828186035156,0.0,0.0,9.857014083536342e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,7.280360296135768e-05,289.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,9.857020631898196e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,0.0004675742820836,288.1454162597656,294.1499938964844,251.5437469482422,251.00003051757807,252.2232360839844,251.6545867919922,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973485721275,5.5540301246992385e-09,0.000997342984192,-0.013603058643639,0.0,0.0,0.0,-0.0075661870650947,60.0,-23.534025192260746,-0.0,-6.781929329235936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.509521484375,0.0,0.0,9.357512317365035e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749450683594,0.0,0.0,9.853905794443564e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,7.278064731508493e-05,289.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.853912342805415e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,0.0004674268420785,288.1371765136719,294.1499938964844,251.5327606201172,250.9903717041016,252.21714782714844,251.642333984375,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.517253320874715e-09,0.0009970285464078,-0.0135067114606499,0.0,0.0,0.0,-0.007547955494374,60.0,-23.528568267822266,-0.0,-6.777652572509396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014343261719,0.0,0.0,9.354619396617636e-05,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,9.850859350990504e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,7.275815005414188e-05,289.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,9.850866626948118e-05,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,0.0004672823706641,288.1289367675781,294.1499938964844,251.5222930908203,250.9812164306641,252.2110137939453,251.63034057617188,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996725866571,5.481216369673802e-09,0.0009967203950509,-0.0134123042225837,0.0,0.0,0.0,-0.0075300903990864,60.0,-23.52290344238281,-0.0,-6.773463212539357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4933166503906,0.0,0.0,9.351813059765846e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,9.847903857007624e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,7.273632218129933e-05,289.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,9.847910405369475e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.526611328125,0.0,0.0,0.0004671421775128,288.1206970214844,294.1499938964844,251.5124053955078,250.9726104736328,252.2048492431641,251.61865234375,286.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.4462461207549495e-09,0.0009964213240891,-0.0133206890895962,0.0,0.0,0.0,-0.00751275382936,60.0,-23.517019271850582,-0.0,-6.769398908090808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,9.34906565817073e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,9.845010936260223e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.0,0.0,7.271495269378647e-05,289.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,9.845017484622076e-05,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.518310546875,0.0,0.0,0.0004670049238484,288.1124572753906,294.1499938964844,251.50311279296875,250.964584350586,252.1986541748047,251.60723876953125,286.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961340110749,5.412015724459707e-09,0.00099612865597,-0.0132310129702091,0.0,0.0,0.0,-0.0074957842007279,60.0,-23.51095390319824,-0.0,-6.76542200039876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,9.346427395939828e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,9.842232975643128e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,7.269443449331447e-05,289.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,9.84223952400498e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,0.0004668731417041,288.1042175292969,294.1499938964844,251.49444580078125,250.9571533203125,252.1924591064453,251.5960998535156,286.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958528680726,5.379146905681864e-09,0.0009958475129678,-0.0131449028849601,0.0,0.0,0.0,-0.0074794897809624,60.0,-23.50471305847168,-0.0,-6.761604254279518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,9.343893907498568e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,9.839564881986008e-05,290.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,7.267472392413765e-05,289.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,9.83957143034786e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,0.0004667465982493,288.095947265625,294.1499938964844,251.4864501953125,250.9503631591797,252.1862335205078,251.5854339599609,286.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955829009413,5.347580156467302e-09,0.0009955775458365,-0.0130622051656246,0.0,0.0,0.0,-0.0074638407677412,60.0,-23.498226165771484,-0.0,-6.757939274848469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609680175781,0.0,0.0,9.341497207060456e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,9.837040852289648e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,7.265608292073011e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,9.8370474006515e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0004666268650908,288.08770751953125,294.1499938964844,251.47915649414065,250.9442443847656,252.17999267578125,251.5751953125,286.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953276021406,5.317718265729354e-09,0.0009953222470358,-0.0129839722067117,0.0,0.0,0.0,-0.0074490369297564,60.0,-23.491531372070312,-0.0,-6.754472536840694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,9.339171083411202e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.834591764956711e-05,290.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,7.263799489010125e-05,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,9.834598313318564e-05,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851379394531,0.0,0.0,0.0004665107117034,288.0794677734375,294.1499938964844,251.4725952148437,250.93882751464844,252.1737670898437,251.5652313232422,286.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950796375051,5.288742332965057e-09,0.0009950743988156,-0.0129080619663,0.0,0.0,0.0,-0.0074346722103655,60.0,-23.484718322753903,-0.0,-6.751109538072343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447631835937,0.0,0.0,9.337010851595552e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,9.83231730060652e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458923339844,0.0,0.0,7.26211947039701e-05,289.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,9.832323848968372e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,0.0004664027947001,288.0712280273437,294.1499938964844,251.466796875,250.93414306640625,252.1675262451172,251.55563354492188,286.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948496008291,5.261829638669724e-09,0.0009948443621397,-0.0128375543281435,0.0,0.0,0.0,-0.0074213305488228,60.0,-23.47772979736328,-0.0,-6.747986702748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,9.334997594123706e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,9.830197086557746e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,7.260553684318438e-05,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.8302036349196e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685363769531,0.0,0.0,0.0004663022409658,288.06298828125,294.1499938964844,251.46180725097656,250.93020629882807,252.16131591796875,251.5466461181641,285.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994635047391,5.2367439273837135e-09,0.0009946298087015,-0.0127718346193432,0.0,0.0,0.0,-0.0074088941328227,60.0,-23.470483779907227,-0.0,-6.74507703024574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,9.333123307442293e-05,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.828223119257018e-05,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,7.259095582412556e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,9.828228940023108e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602355957031,0.0,0.0,0.0004662085848394,288.05474853515625,294.1499938964844,251.4576416015625,250.9270782470703,252.1551055908203,251.5381622314453,285.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944352786988,5.213385723124021e-09,0.0009944300400093,-0.0127106392756104,0.0,0.0,0.0,-0.0073973145335912,60.0,-23.463069915771484,-0.0,-6.742367730794285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,9.331414912594482e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,9.826424502534792e-05,290.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,7.257766992552206e-05,289.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.826431050896645e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,0.0004661232815124,288.0465087890625,294.1499938964844,251.454345703125,250.92477416992188,252.14894104003903,251.5302124023437,285.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942532051354,5.1921058563664255e-09,0.0009942480828613,-0.0126548893749713,0.0,0.0,0.0,-0.0073867649771273,60.0,-23.455469131469727,-0.0,-6.73990001587299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123840332031,0.0,0.0,9.329873864771798e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802795410156,0.0,0.0,9.824801963986828e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,7.25656864233315e-05,289.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954467773437,0.0,0.0,9.82480778475292e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,0.0004660463018808,288.03826904296875,294.1499938964844,251.4519500732422,250.9233245849609,252.14279174804688,251.52276611328125,285.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940890595316,5.172903883021718e-09,0.0009940838208422,-0.0126045839861035,0.0,0.0,0.0,-0.0073772459290921,60.0,-23.44769287109375,-0.0,-6.737673885481854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.404296875,0.0,0.0,9.328495798399672e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,9.8233504104428e-05,290.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,7.255496166180819e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.82335623120889e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43536376953125,0.0,0.0,0.0004659774422179,288.0299987792969,294.1499938964844,251.45050048828125,250.9227752685547,252.1367034912109,251.51593017578125,285.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557287328307674e-09,0.0009939370211213,-0.0125595871359109,0.0,0.0,0.0,-0.0073687313124537,60.0,-23.439722061157227,-0.0,-6.735682944736254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,9.327316365670411e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,9.822108404478058e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,7.254579395521432e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.82211422524415e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42706298828125,0.0,0.0,0.0004659185360651,288.0217590332031,294.1499938964844,251.4499969482422,250.9231414794922,252.1306304931641,251.5095672607422,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141034264966038e-09,0.0009938112925738,-0.0125210899859666,0.0,0.0,0.0,-0.0073614465072751,60.0,-23.43158912658692,-0.0,-6.733979773798637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880920410156,0.0,0.0,9.32625334826298e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,9.820988634601235e-05,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,7.2537521191407e-05,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,9.820995182963088e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,0.0004658654215745,288.0135192871094,294.1499938964844,251.4499969482422,250.9239959716797,252.1246337890625,251.5039520263672,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937031427398,5.127791080639099e-09,0.0009936980204656,-0.0124863944947719,0.0,0.0,0.0,-0.0073548811487853,60.0,-23.42330551147461,-0.0,-6.732445001489398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,9.325304563390092e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,9.819989645620808e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38104248046875,0.0,0.0,7.253014337038621e-05,289.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,9.8199954663869e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104919433594,0.0,0.0,0.0004658180405385,288.0052795410156,294.1499938964844,251.4499969482422,250.92486572265625,252.11868286132807,251.49874877929688,285.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115967205426841e-09,0.0009935969719663,-0.012455416843295,0.0,0.0,0.0,-0.0073490194045007,60.0,-23.41507339477539,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,9.32444672798738e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407592773437,0.0,0.0,9.819086699280888e-05,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,7.252347131725401e-05,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,9.81909252004698e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,0.0004657751997001,287.9970397949219,294.1499938964844,251.4499969482422,250.92575073242188,252.11279296875,251.4942169189453,285.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935107082128,5.105281530859429e-09,0.0009935055859386,-0.0124274231493473,0.0,0.0,0.0,-0.0073437225073575,60.0,-23.407020568847656,-0.0,-6.72983659910642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36376953125,0.0,0.0,9.32368784560822e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,9.818287071539088e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,7.25175705156289e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.81829289230518e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.000465737277409,287.98876953125,294.1499938964844,251.4499969482422,250.9266662597656,252.10696411132807,251.49009704589844,285.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.0958228747788326e-09,0.00099342467729,-0.0124026425182819,0.0,0.0,0.0,-0.0073390332981944,60.0,-23.39917182922364,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35565185546875,0.0,0.0,9.322997357230632e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,9.817560203373432e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,7.251220085890964e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,9.817566024139524e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856201171875,0.0,0.0,0.0004657027893699,287.98052978515625,294.1499938964844,251.4499969482422,250.92759704589844,252.10118103027344,251.4863739013672,285.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933562250807,5.087220866784037e-09,0.0009933511028066,-0.0123801054432988,0.0,0.0,0.0,-0.0073347687721252,60.0,-23.39150047302246,-0.0,-6.727744050749608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475646972656,0.0,0.0,9.322403639089316e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.816935198614374e-05,290.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486022949219,0.0,0.0,7.250758062582463e-05,289.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314514160156,0.0,0.0,9.816941019380464e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,0.0004656731325667,287.9722900390625,294.1499938964844,251.4499969482422,250.9285430908203,252.095443725586,251.4830017089844,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932928951457,5.079821452369515e-09,0.0009932878892868,-0.0123607199639081,0.0,0.0,0.0,-0.0073311002925038,60.0,-23.38405036926269,-0.0,-6.72688713621028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,9.321888501290232e-05,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.816393139772116e-05,290.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,7.250357884913683e-05,289.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,9.816398960538208e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690185546875,0.0,0.0,0.0004656474338844,287.9640197753906,294.1499938964844,251.4499969482422,250.9295196533203,252.0897674560547,251.4799652099609,285.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932380635291,5.0734105805361204e-09,0.0009932330576702,-0.0123439244925975,0.0,0.0,0.0,-0.0073279221542179,60.0,-23.37681007385254,-0.0,-6.726144619051412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,9.321462857769802e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,9.815944940783083e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,7.250026828842238e-05,289.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,9.815950761549176e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0004656261589843,287.9557800292969,294.1499938964844,251.4499969482422,250.9304962158203,252.08413696289065,251.47720336914065,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068101938121572e-09,0.0009931876556947,-0.0123300161212682,0.0,0.0,0.0,-0.007325290236622,60.0,-23.36979103088379,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232116699219,0.0,0.0,9.32109178393148e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.81555349426344e-05,290.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,7.249737973324955e-05,289.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,9.815559315029532e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524475097656,0.0,0.0,0.0004656075907405,287.947509765625,294.1499938964844,251.4499969482422,250.9314880371093,252.0785522460937,251.4746856689453,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931530803442,5.063474528554934e-09,0.0009931480744853,-0.0123178930953145,0.0,0.0,0.0,-0.0073229963891208,60.0,-23.362937927246094,-0.0,-6.724993539819479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31512451171875,0.0,0.0,9.320806566393004e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.815253724809736e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,7.249516056617722e-05,289.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,9.815258817980066e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0004655933589674,287.93927001953125,294.1499938964844,251.4499969482422,250.9324951171875,252.0730133056641,251.47235107421875,285.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931226959452,5.059920482608504e-09,0.0009931176900863,-0.012308582663536,0.0,0.0,0.0,-0.0073212347924709,60.0,-23.356260299682617,-0.0,-6.724582135575474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,9.32058464968577e-05,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27740478515625,0.0,0.0,9.81502016657032e-05,290.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,7.249343616422266e-05,289.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.815025987336412e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,0.0004655822995118,287.9309997558594,294.1499938964844,251.4499969482422,250.9335327148437,252.06753540039065,251.4702911376953,285.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930990636348,5.057161356347706e-09,0.000993094057776,-0.0123013537377119,0.0,0.0,0.0,-0.0073198666796088,60.0,-23.34980773925781,-0.0,-6.724262391344382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,9.320436947746202e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,9.814864461077376e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,7.249228656291962e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.814870281843469e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,0.0004655749362427,287.9227294921875,294.1499938964844,251.4499969482422,250.9345703125,252.0621032714844,251.4684295654297,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055320162483667e-09,0.0009930783417075,-0.0122965294867753,0.0,0.0,0.0,-0.0073189539834856,60.0,-23.343530654907227,-0.0,-6.724049228523654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.320340177509934e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,9.81476259767078e-05,290.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,7.249153713928536e-05,289.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,9.81476841843687e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192443847656,0.0,0.0,0.000465570075903,287.9144897460937,294.1499938964844,251.4499969482422,250.93560791015625,252.0567169189453,251.4667205810547,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930729866027,5.054110907565246e-09,0.0009930679807439,-0.0122933620586991,0.0,0.0,0.0,-0.0073183546774089,60.0,-23.33740425109864,-0.0,-6.72390925160471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,9.32031762204133e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.814738587010652e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,7.2491355240345e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,9.814744407776745e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,0.0004655689408537,287.9062194824219,294.1499938964844,251.4499969482422,250.93667602539065,252.0513610839844,251.46514892578125,285.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.053824914114102e-09,0.0009930655360221,-0.0122926123440265,0.0,0.0,0.0,-0.0073182126507163,60.0,-23.33142471313477,-0.0,-6.723876566638864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,9.320332173956558e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,9.814754594117404e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755126953125,0.0,0.0,7.249147165566683e-05,289.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,9.814759687287732e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,0.0004655696975532,287.89794921875,294.1499938964844,251.4499969482422,250.937744140625,252.0460662841797,251.46376037597656,285.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930721716955,5.054012319760659e-09,0.0009930670494213,-0.0122931040823459,0.0,0.0,0.0,-0.0073183057829737,60.0,-23.32561492919922,-0.0,-6.723897882920937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.320411481894551e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,9.814838267629966e-05,290.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,7.249209011206403e-05,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.814843360800296e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,0.0004655736556742,287.8896789550781,294.1499938964844,251.4499969482422,250.93882751464844,252.0408172607422,251.4624938964844,285.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080670014,5.055000862341785e-09,0.0009930755477398,-0.0122956931591033,0.0,0.0,0.0,-0.007318795658648,60.0,-23.31995010375977,-0.0,-6.724012280301396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,9.32053808355704e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.814970690058544e-05,290.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,7.249307236634195e-05,289.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,9.814976510824636e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0004655799712054,287.88140869140625,294.1499938964844,251.4499969482422,250.93991088867188,252.0356292724609,251.4613494873047,285.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993094057776,5.056571605877025e-09,0.0009930889355018,-0.012299807742238,0.0,0.0,0.0,-0.0073195742443203,60.0,-23.314414978027344,-0.0,-6.724194179241749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,9.320717072114348e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.815159864956512e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,7.249446935020387e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,9.815165685722604e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.0004655889351852,287.8731384277344,294.1499938964844,251.4499969482422,250.9410095214844,252.0304718017578,251.4602966308593,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931131498888,5.0588058186917814e-09,0.0009931080276146,-0.012305662035942,0.0,0.0,0.0,-0.0073206820525228,60.0,-23.309017181396484,-0.0,-6.724452816797567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,9.320927347289398e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.815381781663746e-05,290.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,7.249610644066706e-05,289.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.815386874834076e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,0.000465599441668,287.8648681640625,294.1499938964844,251.4499969482422,250.94210815429688,252.02536010742188,251.4593505859375,285.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931355016306,5.061425056851476e-09,0.0009931304957717,-0.0123125240206718,0.0,0.0,0.0,-0.0073219803161919,60.0,-23.303714752197266,-0.0,-6.724756218545735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,9.32119000935927e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,9.815658268053085e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,7.249814370879903e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,9.815663361223416e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,0.0004656125674955,287.8565979003906,294.1499938964844,251.4499969482422,250.9432067871093,252.02029418945312,251.45846557617188,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931635577231,5.064695773882022e-09,0.000993158435449,-0.0123210931196808,0.0,0.0,0.0,-0.0073236017487943,60.0,-23.29851722717285,-0.0,-6.725135648366631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,9.321478137280792e-05,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.815960947889836e-05,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,7.25003847037442e-05,289.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,9.815966041060165e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,0.0004656269156839,287.84832763671875,294.1499938964844,251.4499969482422,250.9443206787109,252.0152740478516,251.4576873779297,285.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931941749528,5.068279129716302e-09,0.0009931890526786,-0.012330480851233,0.0,0.0,0.0,-0.0073253782466053,60.0,-23.293437957763672,-0.0,-6.725550605324315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.32181064854376e-05,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.816310921451076e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,7.250296766869724e-05,289.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,9.816316742217168e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,0.0004656435339711,287.8400573730469,294.1499938964844,251.4499969482422,250.9454345703125,252.01028442382807,251.4569549560547,285.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.072422037954993e-09,0.0009932245593518,-0.0123413354158401,0.0,0.0,0.0,-0.0073274318128824,60.0,-23.2884464263916,-0.0,-6.726030221670953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094421386719,0.0,0.0,9.322162077296524e-05,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,9.81668126769364e-05,290.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,7.250570342876017e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.816686360863967e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0004656610835809,287.831787109375,294.1499938964844,251.4499969482422,250.9465484619141,252.0053558349609,251.4563140869141,285.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932669345289,5.0767963166720165e-09,0.0009932619286701,-0.0123527944087982,0.0,0.0,0.0,-0.0073296003974974,60.0,-23.283546447753903,-0.0,-6.72653683864155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
