time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624240,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,9.322546247858554e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,9.817085810936987e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022399902344,0.0,0.0,7.250868657138199e-05,289.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,9.817090904107316e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,0.000465680292109,287.8235168457031,294.1499938964844,251.4499969482422,250.9476776123047,252.00045776367188,251.45571899414065,285.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815822660865714e-09,0.000993302790448,-0.0123653337359428,0.0,0.0,0.0,-0.0073319729417562,60.0,-23.27871894836425,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,9.32295442908071e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,9.817515820031986e-05,290.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.194091796875,0.0,0.0,7.251186616485938e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,9.817521640798076e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,0.0004657006938941,287.8152160644531,294.1499938964844,251.4499969482422,250.94879150390625,251.99562072753903,251.4552001953125,285.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086673304788292e-09,0.0009933463297784,-0.0123786712065339,0.0,0.0,0.0,-0.0073344968259334,60.0,-23.27396774291992,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,9.323382982984184e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,9.817966929404064e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,7.251519855344668e-05,289.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,9.817972022574396e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,0.0004657220852095,287.80694580078125,294.1499938964844,251.4499969482422,250.94992065429688,251.9908142089844,251.4547119140625,285.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092007260287801e-09,0.0009933919645845,-0.012392645701766,0.0,0.0,0.0,-0.007337141316384,60.0,-23.269271850585938,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768493652344,0.0,0.0,9.323828271590172e-05,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.81843622867018e-05,290.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,7.251866190927103e-05,289.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,9.81844132184051e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,0.0004657443496398,287.79864501953125,294.1499938964844,251.4499969482422,250.95103454589844,251.986068725586,251.45428466796875,285.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099344458431,5.097557931321717e-09,0.0009934394620358,-0.0124071883037686,0.0,0.0,0.0,-0.0073398929089307,60.0,-23.264629364013672,-0.0,-6.728942025802098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.324290294898674e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.818922990234567e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,7.252225623233244e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.8189280834049e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,0.0004657674289774,287.7903747558594,294.1499938964844,251.4499969482422,250.9521484375,251.9813690185547,251.4539031982422,285.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934937115758,5.103311107035324e-09,0.0009934885893017,-0.0124222608283162,0.0,0.0,0.0,-0.0073427450843155,60.0,-23.260040283203125,-0.0,-6.729608514888241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.324758138973266e-05,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,9.819415572565048e-05,290.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,7.252589421113953e-05,289.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,9.81942066573538e-05,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,0.0004657907993532,287.7820739746094,294.1499938964844,251.4499969482422,250.95327758789065,251.9766845703125,251.4535369873047,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935436537489,5.109141554271446e-09,0.0009935385314747,-0.0124375345185399,0.0,0.0,0.0,-0.0073456354439258,60.0,-23.25547218322754,-0.0,-6.730284241029949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.819918341236188e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,7.252960494952276e-05,289.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.81992343440652e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004658146353904,287.7738037109375,294.1499938964844,251.4499969482422,250.9543914794922,251.97206115722656,251.4532012939453,285.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485816828906,60.0,-23.25093650817871,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,9.325718565378338e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.82042693067342e-05,290.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,7.25333666196093e-05,289.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.82043202384375e-05,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,0.0004658387624658,287.7655029296875,294.1499938964844,251.4499969482422,250.9554901123047,251.96746826171875,251.45291137695312,285.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936458664014,5.1211048734955974e-09,0.0009936407441273,-0.012468877248466,0.0,0.0,0.0,-0.007351566106081,60.0,-23.246421813964844,-0.0,-6.731670509907417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,7.25371137377806e-05,289.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12237548828125,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0004658628313336,287.7572021484375,294.1499938964844,251.4499969482422,250.95660400390625,251.96292114257807,251.45263671875,285.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127103630542251e-09,0.0009936920832842,-0.0124845933169126,0.0,0.0,0.0,-0.007354540284723,60.0,-23.24191665649414,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,9.32668335735798e-05,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.82144265435636e-05,290.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,7.254086813190952e-05,289.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,9.82144774752669e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0004658869584091,287.7489013671875,294.1499938964844,251.4499969482422,250.95770263671875,251.9584045410156,251.452392578125,285.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937486611306,5.133123703870979e-09,0.0009937435388565,-0.0125003652647137,0.0,0.0,0.0,-0.0073575247079133,60.0,-23.2374210357666,-0.0,-6.733063173669508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,9.327157022198662e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.821941785048692e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206359863281,0.0,0.0,7.254455704241991e-05,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.000465910648927,287.7406005859375,294.1499938964844,251.4499969482422,250.9587860107422,251.9539337158203,251.45217895507807,285.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158270820975,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2329158782959,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.327627049060538e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.822436550166458e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,7.254820957314223e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,9.822441643336788e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.0004659341066144,287.7322998046875,294.1499938964844,251.4499969482422,250.9598693847656,251.94949340820312,251.45196533203125,285.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938492439687,5.1448783011665e-09,0.0009938441216945,-0.012531160376966,0.0,0.0,0.0,-0.0073633515276014,60.0,-23.22840690612793,-0.0,-6.734425284093959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,9.328083251602948e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.822916763368994e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,7.255175296450034e-05,289.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,9.822921856539324e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,0.0004659568658098,287.7239990234375,294.1499938964844,251.4499969482422,250.9609375,251.94509887695312,251.4517822265625,285.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938977891579,5.150556425803643e-09,0.0009938926668837,-0.0125460373237729,0.0,0.0,0.0,-0.0073661669157445,60.0,-23.223875045776367,-0.0,-6.735083246667274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,9.328524174634369e-05,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.82338096946478e-05,290.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,7.255518721649423e-05,289.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.823386062635107e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0004659788974095,287.7156982421875,294.1499938964844,251.4499969482422,250.9620056152344,251.94073486328125,251.4516143798828,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939448209479,5.156051141597118e-09,0.0009939395822584,-0.0125604318454861,0.0,0.0,0.0,-0.007368890568614,60.0,-23.219316482543945,-0.0,-6.73572060350125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.32893599383533e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,9.823815344134346e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,7.255838863784447e-05,289.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.823819709708914e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,0.0004659995029214,287.7073974609375,294.1499938964844,251.4499969482422,250.9630584716797,251.9364318847656,251.45147705078125,285.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939887095242,5.1611848128629845e-09,0.0009939834708347,-0.0125738810747861,0.0,0.0,0.0,-0.0073714354075491,60.0,-23.21469688415528,-0.0,-6.736315327771082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.329348540632054e-05,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.824249718803912e-05,290.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,7.256159733515233e-05,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.824254811974242e-05,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.0004660201084334,287.6990966796875,294.1499938964844,251.4499969482422,250.964111328125,251.93214416503903,251.4513397216797,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940325981006,5.166324257288579e-09,0.0009940274758264,-0.0125873461365699,0.0,0.0,0.0,-0.0073739835061132,60.0,-23.21006965637207,-0.0,-6.736910762583649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.32972616283223e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.824646986089648e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,7.256453682202846e-05,289.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,9.824652079259975e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0004660389677155,287.6907958984375,294.1499938964844,251.4499969482422,250.9651336669922,251.9279022216797,251.45120239257807,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.1710236093072134e-09,0.0009940676391124,-0.0125996582210063,0.0,0.0,0.0,-0.0073763132095336,60.0,-23.20539283752441,-0.0,-6.737455748861977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.330075408797712e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.825015149544924e-05,290.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,7.256725075421855e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.825019515119492e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0004660564300138,287.6824951171875,294.1499938964844,251.4499969482422,250.9661560058593,251.92369079589844,251.4510955810547,285.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.1753779040097925e-09,0.0009941048920154,-0.0126110659912228,0.0,0.0,0.0,-0.0073784720152616,60.0,-23.20064353942871,-0.0,-6.737960944747101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,9.330380999017508e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,9.825336746871471e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,7.256962999235839e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,9.82534111244604e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0004660716513171,287.6741638183594,294.1499938964844,251.4499969482422,250.9671630859375,251.9195251464844,251.45098876953125,285.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941426105797,5.179178863556899e-09,0.0009941373718902,-0.012621022760868,0.0,0.0,0.0,-0.00738035608083,60.0,-23.19579315185547,-0.0,-6.738401481243272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,9.330679313279688e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.825651068240404e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.257195102283731e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,9.825655433814973e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0004660865815822,287.6658630371094,294.1499938964844,251.4499969482422,250.96815490722656,251.91539001464844,251.45089721679688,285.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941743919625,5.182899442957023e-09,0.0009941692696884,-0.0126307709142565,0.0,0.0,0.0,-0.0073822005651891,60.0,-23.19091796875,-0.0,-6.73883278068388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.33092669583857e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,9.825911547522992e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,7.257387187564746e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,9.82591591309756e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,0.0004660989507101,287.6575622558594,294.1499938964844,251.4499969482422,250.9691162109375,251.9113006591797,251.4508209228516,285.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942008182406,5.185981422073382e-09,0.0009941955795511,-0.0126388445496559,0.0,0.0,0.0,-0.0073837283998727,60.0,-23.18595314025879,-0.0,-6.739190183679966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,9.33113697101362e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.826132736634464e-05,289.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,7.257550896611065e-05,289.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.826137102209032e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.0004661094280891,287.64923095703125,294.1499938964844,251.4499969482422,250.97007751464844,251.90724182128903,251.45074462890625,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942231699824,5.188597551608609e-09,0.0009942179312929,-0.012645699083805,0.0,0.0,0.0,-0.0073850252665579,60.0,-23.180892944335938,-0.0,-6.739493585428137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.331302135251462e-05,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,9.826306632021442e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,7.257678953465074e-05,289.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.82631099759601e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0004661176935769,287.64093017578125,294.1499938964844,251.4499969482422,250.9710235595703,251.90321350097656,251.4506683349609,285.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994240748696,5.190654128739425e-09,0.0009942355100065,-0.0126510867848992,0.0,0.0,0.0,-0.0073860450647771,60.0,-23.175731658935547,-0.0,-6.739731617244615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,9.331420733360574e-05,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.826432506088167e-05,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,7.257772085722536e-05,289.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,9.826436871662736e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0004661236307583,287.6325988769531,294.1499938964844,251.4499969482422,250.9719390869141,251.8992156982422,251.4506072998047,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192136942611114e-09,0.0009942481992766,-0.0126549713313579,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.17046546936035,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,9.331478213425726e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,9.826492168940604e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,7.257816469063982e-05,289.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,9.826496534515172e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0004661264829337,287.6242980957031,294.1499938964844,251.4499969482422,250.97283935546875,251.8952789306641,251.45054626464844,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942594915628,5.192847929436084e-09,0.0009942542528733,-0.0126568339765071,0.0,0.0,0.0,-0.0073871323838829,60.0,-23.16506004333496,-0.0,-6.739985991544017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970397949219,0.0,0.0,9.331507317256182e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.826522727962585e-05,289.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.257839024532586e-05,289.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,9.826527821132912e-05,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,0.0004661279381252,287.615966796875,294.1499938964844,251.4499969482422,250.9737243652344,251.891357421875,251.45050048828125,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942626347765,5.193210306231322e-09,0.000994257396087,-0.0126577829942107,0.0,0.0,0.0,-0.0073873121291399,60.0,-23.159574508666992,-0.0,-6.740027913565427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.331467299489304e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.82648052740842e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.257807737914845e-05,289.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.82648489298299e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,0.0004661259299609,287.607666015625,294.1499938964844,251.4499969482422,250.97457885742188,251.8874664306641,251.4504547119141,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192708041334981e-09,0.0009942530887201,-0.0126564670354127,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.153953552246094,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.331371256848796e-05,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.826380119193344e-05,289.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,7.25773352314718e-05,289.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.826384484767914e-05,290.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,0.0004661211569327,287.5993347167969,294.1499938964844,251.4499969482422,250.9754180908203,251.88360595703125,251.45040893554688,285.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942480828613,5.191515661806534e-09,0.0009942429605871,-0.0126533433794975,0.0,0.0,0.0,-0.0073864720761775,60.0,-23.14818954467773,-0.0,-6.73983180377036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.33120318222791e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,9.82620258582756e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,7.257602555910125e-05,289.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,9.826206951402128e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004661127459257,287.59100341796875,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503631591797,285.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942301549017,5.189419116646832e-09,0.0009942250326275,-0.0126478504389524,0.0,0.0,0.0,-0.0073854327201843,60.0,-23.142269134521484,-0.0,-6.73958879815473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.330987086286768e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,9.825975575949995e-05,289.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,7.257434481289238e-05,289.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.825979941524564e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,0.0004661019775085,287.58270263671875,294.1499938964844,251.4499969482422,250.9770355224609,251.87600708007807,251.4503326416016,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942072210833,5.18672749194593e-09,0.0009942019823938,-0.0126408003270626,0.0,0.0,0.0,-0.0073840986005961,60.0,-23.13621711730957,-0.0,-6.739276159350993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.33069022721611e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.825661982176824e-05,289.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,7.257203105837107e-05,289.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.825666347751394e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004660871054511,287.5743713378906,294.1499938964844,251.4499969482422,250.9777984619141,251.87225341796875,251.45030212402344,285.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941755561158,5.1830220115789424e-09,0.0009941703174263,-0.0126310912892222,0.0,0.0,0.0,-0.0073822615668177,60.0,-23.130014419555664,-0.0,-6.738846991538594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,9.330327156931162e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.825280721997842e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,7.256921526277438e-05,289.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,9.825285087572412e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,0.0004660690028686,287.5660400390625,294.1499938964844,251.4499969482422,250.97854614257807,251.8685302734375,251.4502716064453,285.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941369062289,5.178506512493186e-09,0.0009941316675394,-0.0126192616298794,0.0,0.0,0.0,-0.0073800226673483,60.0,-23.123619079589844,-0.0,-6.73832332154234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,9.329886233899742e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.824815788306296e-05,289.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,7.256578101078048e-05,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.824820153880864e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0004660469712689,287.5577087402344,294.1499938964844,251.4499969482422,250.9792633056641,251.86485290527344,251.4502410888672,285.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940898744389,5.1730082439860325e-09,0.0009940846357494,-0.0126048568636178,0.0,0.0,0.0,-0.0073772971518337,60.0,-23.11705017089844,-0.0,-6.737685964708362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.32936673052609e-05,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.824268636293708e-05,289.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,7.256174285430461e-05,289.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.824273001868278e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0004660210106521,287.54937744140625,294.1499938964844,251.4499969482422,250.97994995117188,251.86119079589844,251.45022583007807,285.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940344607457,5.1665338673956285e-09,0.0009940293384715,-0.012587895616889,0.0,0.0,0.0,-0.0073740878142416,60.0,-23.11030006408692,-0.0,-6.7369356315794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,9.328738087788224e-05,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,9.82360725174658e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,7.255684613483027e-05,289.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,9.823610889725388e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.0004659896076191,287.54107666015625,294.1499938964844,251.4499969482422,250.9806060791016,251.8575897216797,251.45021057128903,285.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939675219357,5.158700133733873e-09,0.0009939622832462,-0.0125673711299896,0.0,0.0,0.0,-0.0073702041991055,60.0,-23.1032943725586,-0.0,-6.736027557963098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.328072337666526e-05,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.822905849432571e-05,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,7.255167292896658e-05,289.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.82291021500714e-05,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0004659563710447,287.5327453613281,294.1499938964844,251.4499969482422,250.9812469482422,251.8539886474609,251.4501800537109,285.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150408988185973e-09,0.0009938915027305,-0.0125456508249044,0.0,0.0,0.0,-0.0073660938069224,60.0,-23.096179962158203,-0.0,-6.735066193641617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.050000000745058,9.32728944462724e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.050000000745058,9.822082211030649e-05,289.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.050000000745058,7.254558295244351e-05,289.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.050000000745058,9.822085849009454e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.050000000745058,0.0004659172846004,287.5244140625,291.1499938964844,251.4499969482422,250.9818420410156,251.8504333496093,251.45016479492188,285.4479064941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938131552189,5.1406559009592465e-09,0.0009938080329447,-0.0125200990587472,0.0,0.0,0.0,-0.0073612588457763,60.0,-23.088848114013672,-0.0,-6.73393572014902e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.6341004371643066,0.050000000745058,0.0408407114446163,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.6341004371643066,0.050000000745058,0.0430072322487831,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.6341004371643066,0.050000000745058,0.0317649990320205,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.6341004371643066,0.050000000745058,0.0430072359740734,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.6341004371643066,0.050000000745058,0.2040077894926071,285.931396484375,291.1499938964844,251.4499969482422,250.9823608398437,275.21923828125,281.933349609375,285.16717529296875,1.0,0.1097269505262374,0.0,0.0,1.0,1.0,-0.43693408370018,2.349307095528275e-07,0.4369338452816009,-0.1385931521654129,0.0,0.0,0.0,10.137928009033203,60.0,-997.8489379882812,-0.0,12.28360080718994,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6309762597084045,0.050000000745058,0.0452375672757625,290.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6309762597084045,0.050000000745058,0.0476373359560966,290.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6309762597084045,0.050000000745058,0.0351847745478153,289.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6309762597084045,0.050000000745058,0.0476373359560966,290.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6309762597084045,0.050000000745058,0.2259710133075714,284.7142944335937,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608764648437,284.2104797363281,1.0,0.1210961565375328,0.1340325325727462,0.1340325325727462,1.0,1.0,-0.4820123612880707,0.0093372296541929,0.4726751446723938,-0.1380891054868698,0.0,0.0,0.0,12.503866195678713,60.0,-1649.3819580078125,-0.0,16.682544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
