time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626580,290.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.598438024520874,0.050000000745058,0.0455363988876342,290.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.598438024520874,0.050000000745058,0.0479520224034786,290.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.598438024520874,0.050000000745058,0.0354171991348266,289.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.598438024520874,0.050000000745058,0.0479520224034786,290.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.598438024520874,0.050000000745058,0.2274637520313263,283.8537292480469,291.1499938964844,251.4499969482422,250.9830322265625,278.8842468261719,290.9130249023437,283.5202331542969,1.0,0.1313145458698272,0.1280649304389953,0.1280649304389953,1.0,1.0,-0.4851989150047302,0.0083048585802316,0.4768940508365631,-0.1398144364356994,0.0,0.0,0.0,16.246196746826172,60.0,-1643.4232177734375,-0.0,19.96676445007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94793117879282e-21,1.94793117879282e-21,-0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,290.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285217285156,0.5707645416259766,0.050000000745058,0.0456819348037242,290.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285217285156,0.5707645416259766,0.050000000745058,0.048105277121067,290.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285217285156,0.5707645416259766,0.050000000745058,0.0355303958058357,289.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285217285156,0.5707645416259766,0.050000000745058,0.048105277121067,290.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285217285156,0.5707645416259766,0.050000000745058,0.2281907349824905,283.2747802734375,291.1499938964844,251.4499969482422,250.98318481445312,278.8834533691406,290.91552734375,283.07037353515625,1.0,0.1406064182519912,0.1147024780511856,0.1147024780511856,1.0,1.0,-0.4867497980594635,0.0049497657455503,0.4818000197410583,-0.1434983611106872,0.0,0.0,1.0,20.013858795166016,60.0,-1006.7918701171876,-2452.817138671875,23.192731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11602783203125,290.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,3122.6376953125,18000.0,0.0,0.0,0.009424090385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.324973851442337,0.3249752521514892,-1.3904214029025752e-06,0.0,9.564253559801728e-06,0.0,0.0,5.482533931732178,0.0,0.0,0.0,0.2282509505748748,4.0,0.0,1.0
626700,289.9977722167969,297.1499938964844,293.1499938964844,0.000790020392742,-77.7161865234375,283.9892883300781,0.5490669012069702,0.050000000745058,0.0458191744983196,290.5316772460937,297.1499938964844,293.1499938964844,0.0005735889426432,-59.4185676574707,283.6839294433594,0.5490669012069702,0.050000000745058,0.0482497960329055,290.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33367919921875,0.5490669012069702,0.050000000745058,0.0356371365487575,289.74224853515625,297.1499938964844,293.1499938964844,0.0008027062285691,-83.15302276611328,283.9693603515625,0.5490669012069702,0.050000000745058,0.0482497960329055,290.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6439514160156,0.5490669012069702,0.050000000745058,0.2288762629032135,283.1510009765625,291.1499938964844,251.4499969482422,250.9832305908203,278.8815002441406,290.8977966308594,283.2924499511719,1.0,0.1490150243043899,0.1011212393641471,0.1011212393641471,1.0,1.0,-0.4882121682167053,0.0025536294560879,0.4856585264205932,-0.1462073028087616,0.0,0.0,1.0,23.680299758911133,60.0,177.86997985839844,-4532.21923828125,26.3474178314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9649353027344,295.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,6504.94677734375,19080.0,0.0,0.0,0.1010368093848228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8120980858802795,0.8121035695075989,-5.475917987496359e-06,0.0,0.0001025395176839,0.0,0.0,59.81881713867188,0.0,0.0,0.0,0.4821972548961639,4.0,0.0,1.0
626760,289.9942932128906,297.1499938964844,293.1499938964844,0.0016144864493981,-155.89779663085938,285.9606628417969,0.5323311686515808,0.050000000745058,0.045950349420309,290.5251159667969,297.1499938964844,293.1499938964844,0.0012872997904196,-130.8984375,285.447265625,0.5323311686515808,0.050000000745058,0.0483879297971725,290.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.5323311686515808,0.050000000745058,0.0357391610741615,289.7364501953125,297.1499938964844,293.1499938964844,0.0016976421466097,-172.6231231689453,286.0664367675781,0.5323311686515808,0.050000000745058,0.0483879297971725,290.8857116699219,297.1499938964844,293.1499938964844,0.001132710953243,-546.3603515625,285.2239990234375,0.5323311686515808,0.050000000745058,0.2295314967632293,283.64794921875,291.1499938964844,251.4499969482422,250.983154296875,278.8851623535156,290.8874816894531,284.12628173828125,1.0,0.1565865278244018,0.0881261229515075,0.0881261229515075,0.9994457960128784,1.0,-0.4896099269390106,0.001192998024635,0.4884169101715088,-0.1478698253631591,0.0,0.0,1.0,27.187896728515625,60.0,1860.5396728515625,-6198.166015625,29.38242530822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.655029296875,302.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,11684.390625,19080.0,0.0,0.0,0.1237151101231575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0990941524505615,1.0991041660308838,-9.978036359825635e-06,0.0,0.0001255551032954,0.0,0.0,147.64462280273438,0.0,0.0,0.0,0.6133370399475098,4.0,0.0,1.0
626820,290.0037841796875,297.1499938964844,293.1499938964844,0.0022700608242303,-212.43760681152344,288.0724792480469,0.5194767713546753,0.050000000745058,0.0460741110146045,290.52783203125,297.1499938964844,293.1499938964844,0.001856344169937,-182.9571990966797,287.4177551269531,0.5194767713546753,0.050000000745058,0.0485182590782642,290.0341796875,297.1499938964844,293.1499938964844,0.0018737097270786,-136.39544677734375,287.3911437988281,0.5194767713546753,0.050000000745058,0.0358354188501834,289.7411804199219,297.1499938964844,293.1499938964844,0.0024205166846513,-238.50845336914065,288.29010009765625,0.5194767713546753,0.050000000745058,0.0485182590782642,290.8885803222656,297.1499938964844,293.1499938964844,0.001625743927434,-760.0696411132812,287.0686340332031,0.5194767713546753,0.050000000745058,0.2301497310400009,284.6724548339844,291.1499938964844,251.4499969482422,250.9829864501953,278.89501953125,290.8871459960937,285.14794921875,1.0,0.1633742898702621,0.0760925486683845,0.0760925486683845,0.9988915920257568,1.0,-0.4909287393093109,0.0005280505865812,0.4904006719589233,-0.1488209664821624,0.0,0.0,1.0,30.497528076171875,60.0,2161.211181640625,-6263.47802734375,32.26152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5384826660156,302.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,14933.689453125,19080.0,0.0,0.0,0.1440422981977462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242919921875,1.242932677268982,-1.2758333468809724e-05,0.0,0.0001461846259189,0.0,0.0,213.49417114257807,0.0,0.0,0.0,0.6856297254562378,4.0,0.0,1.0
626880,290.0215759277344,297.1499938964844,293.1499938964844,0.0028641645330935,-261.6732482910156,289.8350524902344,0.5095362663269043,0.050000000745058,0.046189546585083,290.53692626953125,297.1499938964844,293.1499938964844,0.0023687256034463,-228.0665740966797,289.0629577636719,0.5095362663269043,0.050000000745058,0.0486398190259933,290.0489196777344,297.1499938964844,293.1499938964844,0.0024796184152364,-176.31764221191406,289.1962585449219,0.5095362663269043,0.050000000745058,0.0359252020716667,289.7535095214844,297.1499938964844,293.1499938964844,0.0030827589798718,-296.3753356933594,290.15673828125,0.5095362663269043,0.050000000745058,0.0486398190259933,290.8987121582031,297.1499938964844,293.1499938964844,0.0020619910210371,-941.891845703125,288.5977478027344,0.5095362663269043,0.050000000745058,0.230726346373558,285.5015563964844,291.1499938964844,251.4499969482422,250.98269653320312,278.9098205566406,290.8951110839844,285.8384094238281,1.0,0.1694359481334686,0.0651775896549224,0.0651775896549224,0.9983373880386353,1.0,-0.4921588003635406,0.000230329358601,0.4919284582138061,-0.1493856012821197,0.0,0.0,1.0,33.58449172973633,60.0,2079.2353515625,-6306.1171875,34.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6015014648437,302.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,16828.970703125,19080.0,0.0,0.0,0.1625842452049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3194468021392822,1.319461226463318,-1.4377705156221054e-05,0.0,0.0001650023332331,0.0,0.0,255.40603637695312,0.0,0.0,0.0,0.7240655422210693,4.0,0.0,1.0
626940,290.0440673828125,297.1499938964844,293.1499938964844,0.0034299495164304,-306.76678466796875,291.30438232421875,0.5017191767692566,0.050000000745058,0.046296153217554,290.5497436523437,297.1499938964844,293.1499938964844,0.0028552550356835,-269.5880126953125,290.42828369140625,0.5017191767692566,0.050000000745058,0.0487520806491375,290.068115234375,297.1499938964844,293.1499938964844,0.0030534132383763,-212.8046417236328,290.70086669921875,0.5017191767692566,0.050000000745058,0.0360081195831298,289.77081298828125,297.1499938964844,293.1499938964844,0.0037182054948061,-349.4138488769531,291.72235107421875,0.5017191767692566,0.050000000745058,0.0487520806491375,290.9134826660156,297.1499938964844,293.1499938964844,0.0024726442061364,-1108.1748046875,289.85235595703125,0.5017191767692566,0.050000000745058,0.2312588840723037,286.13238525390625,291.1499938964844,251.4499969482422,250.98231506347656,278.92755126953125,290.9084777832031,286.4210510253906,1.0,0.1748301386833191,0.0553783886134624,0.0553783886134624,0.9977831840515136,1.0,-0.4932948052883148,0.000101672783785,0.493193119764328,-0.1497598737478256,0.0,0.0,1.0,36.435428619384766,60.0,1929.094970703125,-6357.6484375,37.46467208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7519836425781,302.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17877.23046875,19080.0,0.0,0.0,0.1800396144390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359919786453247,1.3599351644515991,-1.527328095107805e-05,0.0,0.0001827173109631,0.0,0.0,279.6376342773437,0.0,0.0,0.0,0.7443814873695374,4.0,0.0,1.0
627000,290.0693664550781,297.1499938964844,293.1499938964844,0.0039602201431989,-346.4267578125,292.60205078125,0.4954172074794769,0.050000000745058,0.0463938117027282,290.56494140625,297.1499938964844,293.1499938964844,0.0033068871125578,-306.2638854980469,291.6368408203125,0.4954172074794769,0.050000000745058,0.0488549172878265,290.0902099609375,297.1499938964844,293.1499938964844,0.0035872384905815,-244.9306640625,292.0301208496094,0.4954172074794769,0.050000000745058,0.0360840745270252,289.79132080078125,297.1499938964844,293.1499938964844,0.0043214517645537,-396.2052917480469,293.10723876953125,0.4954172074794769,0.050000000745058,0.0488549172878265,290.93133544921875,297.1499938964844,293.1499938964844,0.002848579082638,-1253.669189453125,290.95782470703125,0.4954172074794769,0.050000000745058,0.2317466884851455,286.6959228515625,291.1499938964844,251.4499969482422,250.9818420410156,278.94708251953125,290.9253845214844,286.9659423828125,1.0,0.1796168237924575,0.0466914735734462,0.0466914735734462,0.997228980064392,1.0,-0.494335412979126,4.6483044570777565e-05,0.4942889213562011,-0.1500387042760849,0.0,0.0,1.0,39.04703521728516,60.0,1779.199951171875,-6421.2890625,39.76850509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9844665527344,302.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.78125,20160.0,0.0,0.0,0.1962901800870895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812631368637085,1.3812788724899292,-1.575645546836313e-05,0.0,0.0001992095785681,0.0,0.0,293.0117492675781,0.0,0.0,0.0,0.7700916528701782,4.0,0.0,1.0
627060,290.0963134765625,297.1499938964844,293.1499938964844,0.0044621611014008,-381.1380920410156,293.77294921875,0.4901885390281677,0.050000000745058,0.0464826337993145,290.5816650390625,297.1499938964844,293.1499938964844,0.0037284914869815,-338.47869873046875,292.7322082519531,0.4901885390281677,0.050000000745058,0.0489484518766403,290.1141052246094,297.1499938964844,293.1499938964844,0.0040890341624617,-273.1148986816406,293.2300109863281,0.4901885390281677,0.050000000745058,0.0361531600356102,289.8138732910156,297.1499938964844,293.1499938964844,0.0049018040299415,-437.3258056640625,294.35693359375,0.4901885390281677,0.050000000745058,0.0489484518766403,290.9512634277344,297.1499938964844,293.1499938964844,0.003193357726559,-1380.096435546875,291.9579772949219,0.4901885390281677,0.050000000745058,0.2321903854608535,287.2289428710937,291.1499938964844,251.4499969482422,250.9812774658203,278.9676208496094,290.9447021484375,287.4869079589844,1.0,0.1838533133268356,0.0391097590327262,0.0391097590327262,0.9967146515846252,1.0,-0.4952819049358368,2.2453432393376715e-05,0.4952594637870788,-0.1502645313739776,0.0,0.0,1.0,41.42244720458984,60.0,1647.890869140625,-6512.3447265625,41.87215805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2887268066406,302.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19484.310546875,20160.0,0.0,0.0,0.2112856358289718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197298288345337,1.4197465181350708,-1.6646279618726112e-05,0.0,0.0002144280733773,0.0,0.0,318.18023681640625,0.0,0.0,0.0,0.7761397957801819,4.0,0.0,1.0
627120,290.1241455078125,297.1499938964844,293.1499938964844,0.0049419235438108,-411.4888610839844,294.8388061523437,0.4857247173786163,0.050000000745058,0.0465629398822784,290.59930419921875,297.1499938964844,293.1499938964844,0.0041251024231314,-366.7456665039063,293.73419189453125,0.4857247173786163,0.050000000745058,0.0490330159664154,290.1390380859375,297.1499938964844,293.1499938964844,0.0045657702721655,-297.8300170898437,294.3227844238281,0.4857247173786163,0.050000000745058,0.0362156182527542,289.8375244140625,297.1499938964844,293.1499938964844,0.0054668919183313,-473.4547729492188,295.4942321777344,0.4857247173786163,0.050000000745058,0.0490330159664154,290.97247314453125,297.1499938964844,293.1499938964844,0.0035112109035253,-1489.7816162109375,292.8721618652344,0.4857247173786163,0.050000000745058,0.2325915247201919,287.7403564453125,291.1499938964844,251.4499969482422,250.98062133789065,278.9886169433594,290.9655456542969,287.98760986328125,1.0,0.1875945180654525,0.0326157175004482,0.0326157175004482,0.9962003231048584,1.0,-0.4961376488208771,1.1645157428574748e-05,0.4961259961128235,-0.1504560261964798,0.0,0.0,1.0,43.57006072998047,48.0,1531.8717041015625,-6607.9892578125,43.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.65753173828125,303.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,19807.810546875,20160.0,0.0,0.0,0.2249604761600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314672946929932,1.4314842224121094,-1.6922658687690273e-05,0.0,0.0002283062931383,0.0,0.0,326.1372375488281,0.0,0.0,0.0,0.7820202708244324,4.0,0.0,1.0
627180,290.15234375,297.1499938964844,293.1499938964844,0.0054000047966837,-437.7589721679688,295.8129272460937,0.4836715161800384,0.050000000745058,0.0466007739305496,290.61737060546875,297.1499938964844,293.1499938964844,0.0044976915232837,-391.3228759765625,294.6541748046875,0.4836715161800384,0.050000000745058,0.0490728616714477,290.1644287109375,297.1499938964844,293.1499938964844,0.0050192452035844,-319.3282775878906,295.32208251953125,0.4836715161800384,0.050000000745058,0.036245048046112,289.8616638183594,297.1499938964844,293.1499938964844,0.0060178143903613,-504.9206237792969,296.53369140625,0.4836715161800384,0.050000000745058,0.0490728616714477,290.9944152832031,297.1499938964844,293.1499938964844,0.0038031972944736,-1583.9749755859375,293.711181640625,0.4836715161800384,0.050000000745058,0.2327805310487747,288.23052978515625,291.1499938964844,251.4499969482422,250.9798889160156,279.0083923339844,290.9872741699219,288.4669189453125,1.0,0.1890103667974472,0.0270313583314418,0.0270313583314418,0.9956859946250916,1.0,-0.4965410232543945,6.467645562224789e-06,0.4965345561504364,-0.1505346149206161,0.0,0.0,1.0,44.5820541381836,48.0,1430.6575927734375,-6712.7578125,44.682376861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0820617675781,303.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19976.654296875,20160.0,0.0,0.0,0.2372830510139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375553131103516,1.4375724792480469,-1.706691000435967e-05,0.0,0.0002408121363259,0.0,0.0,330.3161926269531,0.0,0.0,0.0,0.7850701808929443,4.0,0.0,1.0
627240,290.18048095703125,297.1499938964844,293.1499938964844,0.0058418721891939,-460.6201171875,296.70654296875,0.4834246933460235,0.050000000745058,0.0466053485870361,290.6355895996094,297.1499938964844,293.1499938964844,0.0048510814085602,-412.8018493652344,295.5019226074219,0.4834246933460235,0.050000000745058,0.0490776747465133,290.1898193359375,297.1499938964844,293.1499938964844,0.0054553169757127,-338.1280822753906,296.23956298828125,0.4834246933460235,0.050000000745058,0.0362486019730567,289.8857727050781,297.1499938964844,293.1499938964844,0.0065609472803771,-532.4777221679688,297.4876403808594,0.4834246933460235,0.050000000745058,0.0490776747465133,291.0166015625,297.1499938964844,293.1499938964844,0.004073844756931,-1665.298583984375,294.4840393066406,0.4834246933460235,0.050000000745058,0.2328033596277237,288.6997375488281,291.1499938964844,251.4499969482422,250.97906494140625,279.0260009765625,291.0094299316406,288.9263000488281,1.0,0.1890527009963989,0.0221593603491783,0.0221593603491783,0.9951716661453248,1.0,-0.4965898394584656,3.79810467165953e-06,0.4965860545635223,-0.1505299359560012,0.0,0.0,1.0,44.70449447631836,36.0,1344.285400390625,-6826.458984375,44.79155349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5536499023437,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,20064.68359375,20160.0,0.0,0.0,0.2482384443283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407192468643188,1.4407364130020142,-1.7142116121249273e-05,0.0,0.0002519304689485,0.0,0.0,332.501953125,0.0,0.0,0.0,0.7866551280021667,4.0,0.0,1.0
627300,290.2080383300781,297.1499938964844,293.1499938964844,0.0062699504196643,-480.4807434082031,297.5306396484375,0.4846314787864685,0.050000000745058,0.0465830378234386,290.65362548828125,297.1499938964844,293.1499938964844,0.005187161732465,-431.5068359375,296.286376953125,0.4846314787864685,0.050000000745058,0.0490541793406009,290.2148742675781,297.1499938964844,293.1499938964844,0.0058762431144714,-354.52032470703125,297.08563232421875,0.4846314787864685,0.050000000745058,0.0362312495708465,289.9095458984375,297.1499938964844,293.1499938964844,0.0070986901409924,-556.5510864257812,298.3668518066406,0.4846314787864685,0.050000000745058,0.0490541793406009,291.03875732421875,297.1499938964844,293.1499938964844,0.0043250960297882,-1735.174072265625,295.1993103027344,0.4846314787864685,0.050000000745058,0.2326919138431549,289.1499938964844,291.1499938964844,251.4499969482422,250.97817993164065,279.0419311523437,291.0315856933594,289.3680114746094,1.0,0.1878664642572403,0.0179587136954069,0.0179587136954069,0.994657337665558,1.0,-0.4963521957397461,2.366117314522853e-06,0.4963498413562774,-0.1504575759172439,0.0,0.0,1.0,44.10807037353516,36.0,1271.91748046875,-6947.9912109375,44.25992584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0637512207031,304.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,20110.537109375,21240.0,0.0,0.0,0.2578243613243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423644542694092,1.442381739616394,-1.718129169603344e-05,0.0,0.0002616589772514,0.0,0.0,333.6424255371094,0.0,0.0,0.0,0.8024793267250061,4.0,0.0,1.0
627360,290.23468017578125,297.1499938964844,293.1499938964844,0.006686732172966,-497.71185302734375,298.2941589355469,0.4871278703212738,0.050000000745058,0.0465373508632183,290.67138671875,297.1499938964844,293.1499938964844,0.0055084601044654,-447.78424072265625,297.0154724121094,0.4871278703212738,0.050000000745058,0.0490060709416866,290.2394104003906,297.1499938964844,293.1499938964844,0.0062845884822309,-368.7920837402344,297.8691711425781,0.4871278703212738,0.050000000745058,0.0361957177519798,289.93267822265625,297.1499938964844,293.1499938964844,0.0076332562603056,-577.5174560546875,299.1805725097656,0.4871278703212738,0.050000000745058,0.0490060709416866,291.0605773925781,297.1499938964844,293.1499938964844,0.00455989735201,-1795.2723388671875,295.8645324707031,0.4871278703212738,0.050000000745058,0.2324637025594711,289.58404541015625,291.1499938964844,251.4499969482422,250.97720336914065,279.0562438964844,291.05352783203125,289.7956237792969,1.0,0.1855922937393188,0.0143507961183786,0.0143507961183786,0.9941571354866028,1.0,-0.4958654642105102,1.558969870529836e-06,0.4958639144897461,-0.1503266245126724,0.0,0.0,1.0,42.88657760620117,25.0,1216.73388671875,-7088.935546875,43.17266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6020202636719,305.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20884.21484375,21240.0,0.0,0.0,0.2660803496837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698474407196045,1.469865322113037,-1.7842277884483337e-05,0.0,0.0002700377372093,0.0,0.0,353.0800476074219,0.0,0.0,0.0,0.8029682040214539,4.0,0.0,1.0
627420,290.2602844238281,297.1499938964844,293.1499938964844,0.0070925788022577,-512.5133056640625,299.0049133300781,0.4906546473503113,0.050000000745058,0.0464744567871093,290.6886901855469,297.1499938964844,293.1499938964844,0.0058153639547526,-461.79205322265625,297.6964111328125,0.4906546473503113,0.050000000745058,0.0489398427307605,290.26324462890625,297.1499938964844,293.1499938964844,0.0066809449344873,-381.1056518554688,298.5982360839844,0.4906546473503113,0.050000000745058,0.0361468009650707,289.955078125,297.1499938964844,293.1499938964844,0.008165624924004,-595.6390380859375,299.9367980957031,0.4906546473503113,0.050000000745058,0.0489398427307605,291.0819091796875,297.1499938964844,293.1499938964844,0.0047787278890609,-1846.1864013671875,296.4869689941406,0.4906546473503113,0.050000000745058,0.2321495413780212,290.0060119628906,291.1499938964844,251.4499969482422,250.97618103027344,279.0691223144531,291.07501220703125,290.21221923828125,1.0,0.1825074702501297,0.0112760215997695,0.0112760215997695,0.9936568737030028,1.0,-0.4951953589916229,1.083586994354846e-06,0.4951942861080169,-0.1501525640487671,0.0,0.0,1.0,41.20494079589844,25.0,1170.4920654296875,-7224.185546875,41.67920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1630249023437,305.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21056.83203125,21240.0,0.0,0.0,0.2730075716972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759094715118408,1.475927472114563,-1.7989750631386414e-05,0.0,0.0002770680002868,0.0,0.0,357.46661376953125,0.0,0.0,0.0,0.8060024976730347,4.0,0.0,1.0
627480,290.2847900390625,297.1499938964844,293.1499938964844,0.0074879853054881,-525.1533203125,299.6678771972656,0.4952449202537536,0.050000000745058,0.0463966280221939,290.7054748535156,297.1499938964844,293.1499938964844,0.0061088651418685,-473.7883911132813,298.3336486816406,0.4952449202537536,0.050000000745058,0.0488578826189041,290.28631591796875,297.1499938964844,293.1499938964844,0.0070659443736076,-391.67291259765625,299.27789306640625,0.4952449202537536,0.050000000745058,0.0360862649977207,289.97662353515625,297.1499938964844,293.1499938964844,0.0086960382759571,-611.209228515625,300.6409912109375,0.4952449202537536,0.050000000745058,0.0488578826189041,291.10260009765625,297.1499938964844,293.1499938964844,0.0049831201322376,-1889.1123046875,297.0706481933594,0.4952449202537536,0.050000000745058,0.2317607551813125,290.41619873046875,291.1499938964844,251.4499969482422,250.9750823974609,279.0806884765625,291.0959167480469,290.61688232421875,1.0,0.1786374300718307,0.0086832344532012,0.0086832344532012,0.993156671524048,1.0,-0.4943660795688629,7.926176976980059e-07,0.4943653047084808,-0.149940624833107,0.0,0.0,1.0,39.1238899230957,25.0,1131.00146484375,-7361.06201171875,39.83644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7389831542969,306.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.78515625,21240.0,0.0,0.0,0.2786456644535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479023575782776,1.4790416955947876,-1.806574800866656e-05,0.0,0.0002827899297699,0.0,0.0,359.7341613769531,0.0,0.0,0.0,0.807560384273529,4.0,0.0,1.0
627540,290.3081970214844,297.1499938964844,293.1499938964844,0.0078797060996294,-536.1919555664062,300.2873229980469,0.4990935623645782,0.050000000745058,0.0463355369865894,290.7216796875,297.1499938964844,293.1499938964844,0.006394438445568,-484.2849426269531,298.9310607910156,0.4990935623645782,0.050000000745058,0.0487935505807399,290.3086242675781,297.1499938964844,293.1499938964844,0.0074459528550505,-400.9242858886719,299.91259765625,0.4990935623645782,0.050000000745058,0.0360387526452541,289.99725341796875,297.1499938964844,293.1499938964844,0.0092331375926733,-624.8870849609375,301.2977600097656,0.4990935623645782,0.050000000745058,0.0487935505807399,291.12261962890625,297.1499938964844,293.1499938964844,0.005177617073059,-1926.1114501953125,297.6191711425781,0.4990935623645782,0.050000000745058,0.2314555943012237,290.8152160644531,291.1499938964844,251.4499969482422,250.9739227294922,279.0921325683594,291.1161499023437,291.0111083984375,1.0,0.1758016794919967,0.0066449926234781,0.0066449926234781,0.9933550357818604,1.0,-0.4937150180339813,6.16304305367521e-07,0.4937144219875335,-0.1497713774442672,0.0,0.0,1.0,37.49044036865234,25.0,1097.714111328125,-7501.8203125,38.39421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3228759765625,306.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21191.48828125,21240.0,0.0,0.0,0.2830449938774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480621099472046,1.4806392192840576,-1.8104794435203075e-05,0.0,0.0002872546901926,0.0,0.0,360.9010620117188,0.0,0.0,0.0,0.8083595633506775,4.0,0.0,1.0
627600,290.3305053710937,297.1499938964844,293.1499938964844,0.0082663111388683,-545.6813354492188,300.8672180175781,0.5025370121002197,0.050000000745058,0.0462842620909214,290.7372741699219,297.1499938964844,293.1499938964844,0.0066712726838886,-493.3303527832031,299.4923095703125,0.5025370121002197,0.050000000745058,0.048739556223154,290.3301696777344,297.1499938964844,293.1499938964844,0.0078196134418249,-408.9046630859375,300.5062866210937,0.5025370121002197,0.050000000745058,0.0359988696873188,290.0169677734375,297.1499938964844,293.1499938964844,0.0097750285640358,-636.724365234375,301.9112854003906,0.5025370121002197,0.050000000745058,0.048739556223154,291.14190673828125,297.1499938964844,293.1499938964844,0.0053620068356394,-1957.427490234375,298.13604736328125,0.5025370121002197,0.050000000745058,0.2311994731426239,291.2046813964844,291.1499938964844,251.4499969482422,250.97271728515625,279.10406494140625,291.1356811523437,291.3963928222656,1.0,0.1732604801654815,0.0052426075562834,0.0052426075562834,0.9947574138641356,1.0,-0.4931686520576477,5.166323262528749e-07,0.4931681454181671,-0.1496244817972183,0.0,0.0,0.982065200805664,36.11952590942383,25.0,1069.3701171875,-7643.7783203125,37.186614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9078369140625,307.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21267.697265625,22320.0,0.0,0.0,0.2862637341022491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804542064666748,1.4804723262786863,-1.8119028027285825e-05,0.0,0.0002905213041231,0.0,0.0,361.02484130859375,0.0,0.0,0.0,0.8229212164878845,4.0,0.0,1.0
627660,290.3516845703125,297.1499938964844,293.1499938964844,0.0086464369669556,-553.6896362304688,301.4107666015625,0.5057553648948669,0.050000000745058,0.0462391823530197,290.7522888183594,297.1499938964844,293.1499938964844,0.0069387084804475,-500.9894714355469,300.0203857421875,0.5057553648948669,0.050000000745058,0.0486920848488807,290.350830078125,297.1499938964844,293.1499938964844,0.00818641949445,-415.6979370117188,301.06268310546875,0.5057553648948669,0.050000000745058,0.0359638072550296,290.0357971191406,297.1499938964844,293.1499938964844,0.0103197190910577,-646.7950439453125,302.48486328125,0.5057553648948669,0.050000000745058,0.0486920848488807,291.16046142578125,297.1499938964844,293.1499938964844,0.0055362056009471,-1983.353271484375,298.6240539550781,0.5057553648948669,0.050000000745058,0.2309742867946624,291.5858459472656,291.1499938964844,251.4499969482422,250.9714508056641,279.1159362792969,291.1544494628906,291.77423095703125,1.0,0.1709924936294555,0.0044296206906437,0.0044296206906437,0.9955703616142272,1.0,-0.4926882684230804,4.650529490390909e-07,0.4926877915859222,-0.1494921147823333,0.0,0.0,0.9148497581481934,34.91422271728516,25.0,1046.3385009765625,-7783.55810546875,36.127044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4872131347656,307.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,22708.375,22320.0,0.0,0.0,0.2883741557598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755620956420898,1.4755804538726809,-1.8357020962866955e-05,0.0,0.0002926630841102,0.0,0.0,362.2398986816406,0.0,0.0,0.0,0.8065107464790344,4.0,0.0,1.0
627720,290.371826171875,297.1499938964844,293.1499938964844,0.0090197324752807,-560.3754272460938,301.92047119140625,0.5087610483169556,0.050000000745058,0.0461994409561157,290.7667236328125,297.1499938964844,293.1499938964844,0.0071967099793255,-507.4023742675781,300.5174560546875,0.5087610483169556,0.050000000745058,0.0486502349376678,290.3705139160156,297.1499938964844,293.1499938964844,0.0085462192073464,-421.431640625,301.5846252441406,0.5087610483169556,0.050000000745058,0.0359328985214233,290.0537414550781,297.1499938964844,293.1499938964844,0.0108667286112904,-655.2906494140625,303.02117919921875,0.5087610483169556,0.050000000745058,0.0486502349376678,291.17828369140625,297.1499938964844,293.1499938964844,0.0057004857808351,-2004.4390869140625,299.0852966308594,0.5087610483169556,0.050000000745058,0.230775773525238,291.9590148925781,291.1499938964844,251.4499969482422,250.9701385498047,279.127685546875,291.1725158691406,292.1414794921875,1.0,0.1689658015966415,0.0041945404373109,0.0041945404373109,0.9958054423332214,1.0,-0.4922647774219513,4.493448386710952e-07,0.4922643303871155,-0.1493722200393676,0.0,0.0,0.8235372304916382,33.85173797607422,25.0,1011.399658203125,-7877.20068359375,35.19469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0624084472656,308.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,24108.03125,22320.0,0.0,0.0,0.2893717586994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916549682617188,1.391672134399414,-1.721263470244594e-05,0.0,0.000293675577268,0.0,0.0,315.0423278808594,0.0,0.0,0.0,0.7653355002403259,4.0,0.0,1.0
627780,290.3908996582031,297.1499938964844,293.1499938964844,0.0093929832801222,-566.3519287109375,302.3972473144531,0.5115629434585571,0.050000000745058,0.0461643226444721,290.780517578125,297.1499938964844,293.1499938964844,0.0074501512572169,-513.132568359375,300.9832763671875,0.5115629434585571,0.050000000745058,0.0486132577061653,290.3891906738281,297.1499938964844,293.1499938964844,0.0089054880663752,-426.5802307128906,302.0729064941406,0.5115629434585571,0.050000000745058,0.035905584692955,290.0708312988281,297.1499938964844,293.1499938964844,0.0114254206418991,-662.9210205078125,303.52215576171875,0.5115629434585571,0.050000000745058,0.0486132577061653,291.1953125,297.1499938964844,293.1499938964844,0.0058585237711668,-2022.929443359375,299.5181579589844,0.5115629434585571,0.050000000745058,0.230600357055664,292.3156433105469,291.1499938964844,251.4499969482422,250.96878051757807,279.1392517089844,291.1897888183594,292.4860534667969,1.0,0.1671527028083801,0.0045247948728501,0.0045247948728501,0.9954752326011658,1.0,-0.4918905794620514,4.654653196212166e-07,0.4918901026248932,-0.1492630392313003,0.0,0.0,0.71003258228302,32.912899017333984,25.0,949.9049682617188,-7893.587890625,34.372154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6360168457031,308.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26123.828125,22320.0,0.0,0.0,0.2892372608184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2103577852249146,1.2103726863861084,-1.480388436903013e-05,0.0,0.0002935390511993,0.0,0.0,226.8308258056641,0.0,0.0,0.0,0.6800573468208313,4.0,0.0,1.0
627840,290.4089660644531,297.1499938964844,293.1499938964844,0.0097826281562447,-572.6450805664062,302.8422241210937,0.5141689777374268,0.050000000745058,0.0461332239210605,290.7937316894531,297.1499938964844,293.1499938964844,0.0077095618471503,-519.103515625,301.4167785644531,0.5141689777374268,0.050000000745058,0.0485805049538612,290.4068908691406,297.1499938964844,293.1499938964844,0.0092792361974716,-431.9237060546875,302.5284118652344,0.5141689777374268,0.050000000745058,0.0358813963830471,290.08709716796875,297.1499938964844,293.1499938964844,0.0120208458974957,-670.899169921875,303.9906921386719,0.5141689777374268,0.050000000745058,0.0485805049538612,291.21160888671875,297.1499938964844,293.1499938964844,0.0060172779485583,-2042.4044189453125,299.9193115234375,0.5141689777374268,0.050000000745058,0.2304450124502182,292.6408996582031,291.1499938964844,251.4499969482422,250.9673767089844,279.15057373046875,291.2063293457031,292.7882080078125,1.0,0.1655289530754089,0.0054046530276536,0.0054046530276536,0.9945953488349916,1.0,-0.4915591776371002,5.157545501788263e-07,0.4915586411952972,-0.1491630971431732,0.0,0.0,0.5778822898864746,32.08146667480469,25.0,830.807373046875,-7741.07373046875,33.644737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2218322753906,308.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28022.49609375,22320.0,0.0,0.0,0.2878252267837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9129015207290648,0.912912905216217,-1.1398022252251394e-05,0.0,0.0002921060076914,0.0,0.0,121.9560089111328,0.0,0.0,0.0,0.5528557896614075,4.0,0.0,1.0
627900,290.4261169433594,297.1499938964844,293.1499938964844,0.010216319002211,-580.831787109375,303.2571716308594,0.5189881920814514,0.050000000745058,0.0460793003439903,290.8063659667969,297.1499938964844,293.1499938964844,0.0079914927482604,-526.7440185546875,301.8157043457031,0.5189881920814514,0.050000000745058,0.048523724079132,290.4236755371094,297.1499938964844,293.1499938964844,0.0096922190859913,-438.6546630859375,302.9521484375,0.5189881920814514,0.050000000745058,0.035839457064867,290.1060791015625,297.1499938964844,293.1499938964844,0.0174142736941576,-829.750732421875,304.0579833984375,0.5732269287109375,0.0801749899983406,0.0618660934269428,291.2271728515625,297.1499938964844,293.1499938964844,0.0061868675984442,-2068.41259765625,300.2820129394531,0.5189881920814514,0.050000000745058,0.2301756590604782,292.9065856933594,291.1499938964844,251.4499969482422,250.9659423828125,279.2060852050781,291.2221984863281,293.00836181640625,1.0,0.1642580926418304,0.0117246033623814,0.0117246033623814,0.989656150341034,1.0,-0.5069847702980042,1.0120223805643036e-06,0.506983757019043,-0.1528786718845367,0.0,0.0,0.4337660670280456,30.7570743560791,25.0,591.3749389648438,-7418.15478515625,34.00519180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8447570800781,308.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27945.548828125,21240.0,0.0,0.0,0.2848358154296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5780450701713562,0.5780534148216248,-8.348911251232494e-06,0.0,0.0002890721370931,0.0,0.0,50.76176452636719,0.0,0.0,0.0,0.4167110323905945,4.0,0.0,1.0
627960,290.4425354003906,297.1499938964844,293.1499938964844,0.0107896514236927,-595.3145141601562,303.6458740234375,0.5269466042518616,0.050000000745058,0.045999102294445,290.8184814453125,297.1499938964844,293.1499938964844,0.0083521045744419,-539.9910888671875,302.17510986328125,0.5269466042518616,0.050000000745058,0.0484392717480659,290.4397888183594,297.1499938964844,293.1499938964844,0.010230153799057,-450.0980224609375,303.3461608886719,0.5269466042518616,0.050000000745058,0.0357770808041095,290.1478881835937,297.1499938964844,293.1499938964844,0.0362203791737556,-1210.8897705078125,304.04034423828125,0.6656455397605896,0.1105474233627319,0.0913087129592895,291.24267578125,297.1499938964844,293.1499938964844,0.0063977930694818,-2115.263427734375,300.5899963378906,0.5269466042518616,0.050000000745058,0.2297750413417816,293.0513610839844,291.1499938964844,251.4499969482422,250.9644775390625,279.4026184082031,291.2380065917969,293.05230712890625,1.0,0.1635427325963974,0.0388880372047424,0.0388880372047424,0.9891561269760132,1.0,-0.5415640473365784,1.885555866465438e-05,0.5415451526641846,-0.1606329679489135,0.0,0.0,0.2914874255657196,28.883956909179688,28.0,97.07634735107422,-6715.59619140625,35.71990203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5242614746094,306.61895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25183.87890625,21240.0,0.0,0.0,0.2799853682518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3221325874328613,0.3221389651298523,-6.369404673023382e-06,0.0,0.0002841495443135,0.0,0.0,19.81264877319336,0.0,0.0,0.0,0.3494810163974762,4.0,0.0,1.0
628020,290.4583740234375,297.1499938964844,293.1499938964844,0.0117624811828136,-626.2432861328125,304.0189208984375,0.5338165760040283,0.050000000745058,0.0459372550249099,290.8299865722656,297.1499938964844,293.1499938964844,0.0089394841343164,-568.012451171875,302.4833984375,0.5338165760040283,0.050000000745058,0.0483741424977779,290.4553527832031,297.1499938964844,293.1499938964844,0.0111259575933218,-473.95220947265625,303.71710205078125,0.5338165760040283,0.050000000745058,0.0357289761304855,290.2068786621094,297.1499938964844,293.1499938964844,0.0576878823339939,-1590.901611328125,304.02130126953125,0.7344965934753418,0.1370045244693756,0.1179722249507904,291.2586975097656,297.1499938964844,293.1499938964844,0.0067335031926631,-2217.80224609375,300.8045349121094,0.5338165760040283,0.050000000745058,0.2294661104679107,292.91949462890625,291.1499938964844,251.4499969482422,250.9629821777344,279.59844970703125,291.2541809082031,292.7701416015625,1.0,0.163666695356369,0.0761053264141082,0.0761053264141082,0.9886561632156372,1.0,-0.5729827284812927,0.0004944110987707,0.5724883079528809,-0.1669220775365829,0.0,0.0,0.1847811788320541,27.485191345214844,28.0,-627.8734130859375,-5718.97021484375,37.57355117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,304.7254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23260.181640625,21240.0,0.0,0.0,0.2727651000022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190051719546318,0.1900572925806045,-5.563867944147205e-06,0.0,0.0002768219274003,0.0,0.0,9.834368705749512,0.0,0.0,0.0,0.3154584467411041,4.0,0.0,1.0
628080,290.47735595703125,297.1499938964844,293.1499938964844,0.0167834945023059,-781.5802612304688,304.0972595214844,0.5845450162887573,0.0738219395279884,0.0551544688642025,290.84112548828125,297.1499938964844,293.1499938964844,0.0098491935059428,-613.7515869140625,302.7562561035156,0.5420690774917603,0.050000000745058,0.0483036376535892,290.4708557128906,297.1499938964844,293.1499938964844,0.0126318717375397,-513.7774047851562,304.09130859375,0.5420695543289185,0.050000000745058,0.0356769785284996,290.27294921875,297.1499938964844,293.1499938964844,0.0790316238999366,-2001.552001953125,304.00592041015625,0.7903285622596741,0.1613141298294067,0.1418707221746444,291.2752990722656,297.1499938964844,293.1499938964844,0.0072364099323749,-2388.2041015625,300.92529296875,0.5420690774917603,0.050000000745058,0.2291316539049148,292.442138671875,291.1499938964844,251.4499969482422,250.9614715576172,279.801513671875,291.2709045410156,292.1856994628906,1.0,0.1644899100065231,0.1235221773386001,0.1235221773386001,0.9881561398506165,1.0,-0.6121659278869629,0.0076989424414932,0.60446697473526,-0.1680160760879516,0.0,0.0,0.1446340233087539,26.02248191833496,31.0,-1293.3692626953125,-5100.82177734375,40.23900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1706237792969,303.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22138.50390625,21240.0,0.0,0.0,0.2628678977489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385684013366699,0.1385736167430877,-5.210026756685693e-06,0.0,0.0002667774970177,0.0,0.0,6.64204216003418,0.0,0.0,0.0,0.3018522560596466,4.0,0.0,1.0
628140,290.52374267578125,297.1499938964844,293.1499938964844,0.0374286659061908,-1183.313232421875,304.0690002441406,0.6755750775337219,0.0985998958349227,0.0783739387989044,290.8522644042969,297.1499938964844,293.1499938964844,0.0110462056472897,-670.0845336914062,303.0335693359375,0.5577930212020874,0.050000000745058,0.0481872595846653,290.4916381835937,297.1499938964844,293.1499938964844,0.0211423877626657,-693.703125,304.0951538085937,0.6159532070159912,0.0789514407515525,0.0460445694625377,290.3413391113281,297.1499938964844,293.1499938964844,0.101289264857769,-2452.798095703125,303.9916687011719,0.8478290438652039,0.1843294203281402,0.1641084104776382,291.2930908203125,297.1499938964844,293.1499938964844,0.0078574893996119,-2598.765625,301.00408935546875,0.5577930212020874,0.050000000745058,0.2285796254873275,291.74298095703125,291.1499938964844,251.4499969482422,250.95993041992188,280.1371765136719,291.2887878417969,291.4783935546875,1.0,0.1663717627525329,0.19749216735363,0.19749216735363,0.9876561164855956,1.0,-0.6783465147018433,0.0336401052772998,0.6447064280509949,-0.1553126722574234,0.0,0.0,0.1743659377098083,23.65477180480957,31.0,-1650.298828125,-5179.1630859375,45.14825820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11285400390625,302.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,21536.4140625,21240.0,0.0,0.0,0.2504655420780182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1339382827281952,0.1339433491230011,-5.06576225234312e-06,0.0,0.0002541907015256,0.0,0.0,6.239096641540527,0.0,0.0,0.0,0.2983673810958862,4.0,0.0,1.0
628200,290.5892944335937,297.1499938964844,293.1499938964844,0.0589009635150432,-1554.493896484375,304.0448303222656,0.749297559261322,0.1190091297030448,0.098359502851963,290.8637390136719,297.1499938964844,293.1499938964844,0.0124124595895409,-725.7675170898438,303.34716796875,0.576665997505188,0.050000000745058,0.0480700433254241,290.5358581542969,297.1499938964844,293.1499938964844,0.0444862581789493,-1019.6959228515624,304.0626220703125,0.709802508354187,0.1039662808179855,0.0644463151693344,290.4100341796875,297.1499938964844,293.1499938964844,0.1246896684169769,-2913.91064453125,303.9779357910156,0.9086408019065856,0.2064197957515716,0.1852970868349075,291.3134460449219,297.1499938964844,293.1499938964844,0.0085093593224883,-2805.748779296875,301.1036682128906,0.576665997505188,0.050000000745058,0.2280235886573791,291.0524597167969,291.1499938964844,251.4499969482422,250.9583740234375,280.5063171386719,291.3089904785156,290.86456298828125,1.0,0.1691988557577133,0.2932551503181457,0.2932551503181457,0.9871561527252196,1.0,-0.7490387558937073,0.0789750665426254,0.6700636744499207,-0.1232827603816986,0.0,0.0,0.250700294971466,21.35531044006348,34.0,-1575.08203125,-5893.888671875,51.20474624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9514465332031,303.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21152.44140625,20160.0,0.0,0.0,0.2372713536024093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1641367077827453,0.1641417443752288,-5.0343264774710406e-06,0.0,0.0002408002619631,0.0,0.0,7.651070117950439,0.0,0.0,0.0,0.2867181897163391,4.0,0.0,1.0
628260,290.6608581542969,297.1499938964844,293.1499938964844,0.0768129080533981,-1881.5540771484373,304.03155517578125,0.812913715839386,0.1373947709798813,0.1156558617949485,290.8760986328125,297.1499938964844,293.1499938964844,0.0137217240408062,-768.5145874023438,303.7023010253906,0.5946897268295288,0.050000000745058,0.0479742102324962,290.5945129394531,297.1499938964844,293.1499938964844,0.0660931169986724,-1311.485107421875,304.0394592285156,0.7830454111099243,0.1255741715431213,0.0805747658014297,290.4784545898437,297.1499938964844,293.1499938964844,0.1468564718961715,-3330.74462890625,303.9690246582031,0.9727204442024232,0.2276915907859802,0.2056799381971359,291.3371276855469,297.1499938964844,293.1499938964844,0.0090745221823453,-2961.404052734375,301.2694702148437,0.5946897268295288,0.050000000745058,0.2275689989328384,290.6061096191406,291.1499938964844,251.4499969482422,250.9568023681641,280.8018493652344,291.3324279785156,290.5298767089844,1.0,0.1727592796087265,0.3983196318149566,0.3983196318149566,0.9870954751968384,1.0,-0.8129562735557556,0.1635411232709884,0.649415135383606,-0.050583116710186,0.0,0.0,0.3333753943443298,19.57951545715332,34.0,-1116.086669921875,-7023.99658203125,57.68880844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3487854003906,304.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19889.865234375,20160.0,0.0,0.0,0.2272038757801056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2181467115879058,0.2181515842676162,-4.865412847721018e-06,0.0,0.0002305830421391,0.0,0.0,9.997868537902832,0.0,0.0,0.0,0.3041755557060241,4.0,0.0,1.0
