time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628320,290.7336120605469,297.1499938964844,293.1499938964844,0.0911534577608108,-2151.100341796875,304.0271301269531,0.8535372018814087,0.1546408087015152,0.1316193342208862,290.8895263671875,297.1499938964844,293.1499938964844,0.0148066496476531,-793.8258666992188,304.0779113769531,0.6002322435379028,0.050000000745058,0.0479470416903495,290.6583557128906,297.1499938964844,293.1499938964844,0.0829357355833053,-1552.8775634765625,304.0290832519531,0.8335384130477905,0.1454095393419265,0.0950062498450279,290.541259765625,297.1499938964844,293.1499938964844,0.1505611836910247,-3413.54248046875,303.9966125488281,0.987343966960907,0.2491810619831085,0.2108855992555618,291.3636474609375,297.1499938964844,293.1499938964844,0.0094906818121671,-3047.871337890625,301.504638671875,0.6002322435379028,0.050000000745058,0.2274401187896728,290.4969177246094,291.1499938964844,251.4499969482422,250.9552154541016,280.6081237792969,291.3587951660156,290.5120849609375,1.0,0.1766308397054672,0.4623429179191589,0.4623429179191589,0.987034797668457,1.0,-0.8511551022529602,0.2307609915733337,0.6203941106796265,0.0110344178974628,0.0,0.0,0.3896718919277191,19.322168350219727,37.0,-509.9898681640625,-8390.3154296875,63.385520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2170104980469,306.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19615.818359375,20160.0,0.0,0.0,0.2221884131431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2840478122234344,0.2840527892112732,-4.983640337741235e-06,0.0,0.000225493000471,0.0,0.0,13.664034843444824,0.0,0.0,0.0,0.3169597387313843,4.0,0.0,1.0
628380,290.8062438964844,297.1499938964844,293.1499938964844,0.1034556850790977,-2379.724853515625,304.0271301269531,0.8934744000434875,0.1709872037172317,0.1466775089502334,290.9066772460937,297.1499938964844,293.1499938964844,0.0206148773431777,-942.5802001953124,304.11920166015625,0.6440709829330444,0.0719460323452949,0.0577238537371158,290.72381591796875,297.1499938964844,293.1499938964844,0.0971067920327186,-1759.1558837890625,304.0253601074219,0.8781284093856812,0.164120927453041,0.1084448248147964,290.5809631347656,297.1499938964844,293.1499938964844,0.1452042907476425,-3286.316162109375,304.0346069335937,0.9836347103118896,0.2744078934192657,0.2023931592702865,291.39190673828125,297.1499938964844,293.1499938964844,0.0097911227494478,-3091.224853515625,301.7683410644531,0.6062172055244446,0.050000000745058,0.2273066788911819,290.5862121582031,291.1499938964844,251.4499969482422,250.95362854003903,280.1231994628906,291.3870544433594,290.6194152832031,1.0,0.1808694750070572,0.4738524556159973,0.4738524556159973,0.9869741201400756,1.0,-0.8910861611366272,0.2526626884937286,0.6384234428405762,0.0242107789963483,0.0,0.0,0.4187392592430115,19.026931762695312,37.0,-97.77700805664062,-9651.6455078125,69.08895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9261474609375,308.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,19620.2265625,20160.0,0.0,0.0,0.2192652076482772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3319022357463836,0.3319073915481567,-5.1465394790284336e-06,0.0,0.0002225263015134,0.0,0.0,16.81151580810547,0.0,0.0,0.0,0.3285411298274994,4.0,0.0,1.0
628440,290.8779602050781,297.1499938964844,293.1499938964844,0.1150458455085754,-2589.719970703125,304.0284118652344,0.9374685883522034,0.1865925788879394,0.1609798520803451,290.9422302246094,297.1499938964844,293.1499938964844,0.0369584448635578,-1260.392333984375,304.0952453613281,0.7255880236625671,0.0933971777558326,0.0787960141897201,290.7891540527344,297.1499938964844,293.1499938964844,0.1103868782520294,-1948.9820556640625,304.0238952636719,0.9256844520568848,0.1820197254419326,0.1211941018700599,290.6013488769531,297.1499938964844,293.1499938964844,0.134865254163742,-3088.681884765625,304.07421875,0.9779134392738342,0.3029256463050842,0.1912992000579834,291.4208374023437,297.1499938964844,293.1499938964844,0.0100734233856201,-3127.0107421875,302.02587890625,0.6139331459999084,0.050000000745058,0.2271412760019302,290.7034606933594,291.1499938964844,251.4499969482422,250.95204162597656,279.7975769042969,291.4161376953125,290.7290344238281,1.0,0.1855794936418533,0.4812642335891723,0.4812642335891723,0.9869134426116944,1.0,-0.9353295564651488,0.2728916704654693,0.6624378561973572,0.0362821109592914,0.0,0.0,0.4366903603076935,18.644725799560547,57.0,89.10663604736328,-10518.78125,76.19889068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7429504394531,308.867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19726.712890625,20160.0,0.0,0.0,0.2157419174909591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3627392947673797,0.3627445697784424,-5.290312401484698e-06,0.0,0.0002189506194554,0.0,0.0,19.128463745117188,0.0,0.0,0.0,0.3372358679771423,4.0,0.0,1.0
628500,290.9483642578125,297.1499938964844,293.1499938964844,0.1269069761037826,-2801.068603515625,304.0289306640625,0.9668146371841432,0.2015479356050491,0.1746880263090133,290.9925231933594,297.1499938964844,293.1499938964844,0.054996196180582,-1566.7476806640625,304.0727844238281,0.7776268720626831,0.1115016117691993,0.0974060222506523,290.8536682128906,297.1499938964844,293.1499938964844,0.1239529103040695,-2138.743896484375,304.0221252441406,0.9609304070472716,0.1992575526237487,0.1334523856639862,290.61376953125,297.1499938964844,293.1499938964844,0.1337729394435882,-3065.509765625,304.089599609375,0.9773485064506532,0.3327763974666595,0.1903033852577209,291.45001220703125,297.1499938964844,293.1499938964844,0.0104104252532124,-3178.0595703125,302.2642822265625,0.6146082282066345,0.050000000745058,0.2271257042884826,290.75897216796875,291.1499938964844,251.4499969482422,250.9504547119141,279.5767822265625,291.445556640625,290.7585144042969,1.0,0.1935422271490097,0.4856874048709869,0.4856874048709869,0.986852765083313,1.0,-0.987607479095459,0.2938335537910461,0.6937739253044128,0.0474300645291805,0.0,0.0,0.456659197807312,19.177106857299805,57.0,62.355125427246094,-11129.8671875,86.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5505065917969,308.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,19772.4921875,19080.0,0.0,0.0,0.2126579880714416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3880917727947235,0.388097196817398,-5.408574452303583e-06,0.0,0.0002158208226319,0.0,0.0,21.1497745513916,0.0,0.0,0.0,0.3298990726470947,4.0,0.0,1.0
628560,291.0173034667969,297.1499938964844,293.1499938964844,0.1396675705909729,-3025.68115234375,304.0277099609375,0.9811270833015442,0.2158983945846557,0.1878539323806762,291.04998779296875,297.1499938964844,293.1499938964844,0.069372147321701,-1833.4439697265625,304.0607604980469,0.8121502995491028,0.1275502741336822,0.1135601699352264,290.91705322265625,297.1499938964844,293.1499938964844,0.1384789496660232,-2338.531494140625,304.0189514160156,0.9794899225234984,0.2159014195203781,0.145288348197937,290.6321105957031,297.1499938964844,293.1499938964844,0.1413140892982483,-3204.82470703125,304.0866394042969,0.9815497994422911,0.3613086342811584,0.1981097161769867,291.4795837402344,297.1499938964844,293.1499938964844,0.0108440080657601,-3254.17822265625,302.48095703125,0.6092150807380676,0.050000000745058,0.2272382974624633,290.70819091796875,291.1499938964844,251.4499969482422,250.94888305664065,279.4261779785156,291.4753112792969,290.6874084472656,1.0,0.2035149782896042,0.4879657328128814,0.4879657328128814,0.9878503680229188,1.0,-1.0465025901794434,0.3156478703022003,0.7308546900749207,0.0581828244030475,0.0,0.0,0.4906132817268371,20.50730323791504,77.0,-60.81117248535156,-11731.4853515625,101.66168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2577209472656,308.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18706.046875,19080.0,0.0,0.0,0.2110595405101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4156425297260284,0.415647804737091,-5.294679795042612e-06,0.0,0.0002141986042261,0.0,0.0,22.55643653869629,0.0,0.0,0.0,0.3477509021759033,4.0,0.0,1.0
628620,291.0848083496094,297.1499938964844,293.1499938964844,0.1523246318101883,-3244.01318359375,304.0269470214844,0.9857814908027648,0.2296566069126129,0.2005035728216171,291.1107482910156,297.1499938964844,293.1499938964844,0.0819061324000358,-2077.22021484375,304.0542907714844,0.8307403326034546,0.142223834991455,0.128131091594696,290.979248046875,297.1499938964844,293.1499938964844,0.1530062854290008,-2533.786865234375,304.0163879394531,0.9871567487716676,0.2319704443216323,0.1567315906286239,290.6618957519531,297.1499938964844,293.1499938964844,0.1551933735609054,-3457.898193359375,304.07281494140625,0.9881912469863892,0.3873685598373413,0.2130143940448761,291.5098571777344,297.1499938964844,293.1499938964844,0.0113088442012667,-3331.8037109375,302.69000244140625,0.5987182855606079,0.050000000745058,0.2274680286645889,290.6409606933594,291.1499938964844,251.4499969482422,250.9473114013672,279.32232666015625,291.5057373046875,290.63531494140625,1.0,0.215334415435791,0.4886276423931122,0.4886276423931122,0.9888479709625244,1.0,-1.1110680103302002,0.338462620973587,0.7726053595542908,0.0687574818730354,0.0,0.0,0.531621515750885,22.57762908935547,77.0,-61.346153259277344,-12628.9736328125,120.6369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.854736328125,308.9398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.12890625,19080.0,0.0,0.0,0.2112604230642318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4729318618774414,0.4729373753070831,-5.508873982762452e-06,0.0,0.0002144024765584,0.0,0.0,27.45825958251953,0.0,0.0,0.0,0.3648105561733246,4.0,0.0,1.0
628680,291.1510314941406,297.1499938964844,293.1499938964844,0.1640545427799224,-3441.62890625,304.02801513671875,0.9833648204803468,0.2428117394447326,0.2126398384571075,291.17303466796875,297.1499938964844,293.1499938964844,0.0929451584815979,-2295.47119140625,304.0516662597656,0.8391864895820618,0.1558261066675186,0.1415779292583465,291.0404357910156,297.1499938964844,293.1499938964844,0.1666959673166275,-2713.180419921875,304.01580810546875,0.9873589277267456,0.247454896569252,0.1677871346473693,290.7051086425781,297.1499938964844,293.1499938964844,0.1738122999668121,-3789.451904296875,304.05291748046875,0.9947682619094848,0.4104110300540924,0.2337231189012527,291.5412292480469,297.1499938964844,293.1499938964844,0.0117417369037866,-3394.825927734375,302.8980407714844,0.5837717652320862,0.050000000745058,0.2278261631727218,290.6337890625,291.1499938964844,251.4499969482422,250.9457550048828,279.25,291.5372009277344,290.6347961425781,1.0,0.2287944555282592,0.4880937337875366,0.4880937337875366,0.98984557390213,1.0,-1.180326223373413,0.3622449934482574,0.818081259727478,0.0792721584439277,0.0,0.0,0.5669577717781067,25.44913482666016,97.0,-25.76400756835937,-13510.646484375,144.56260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3595275878906,308.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.759765625,19080.0,0.0,0.0,0.2132850885391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5366113781929016,0.5366172194480896,-5.848305136169074e-06,0.0,0.0002164572651963,0.0,0.0,34.0596923828125,0.0,0.0,0.0,0.3856897354125976,4.0,0.0,1.0
628740,291.216064453125,297.1499938964844,293.1499938964844,0.1756278276443481,-3633.688232421875,304.0291442871094,0.9746001958847046,0.25536048412323,0.2242587953805923,291.23614501953125,297.1499938964844,293.1499938964844,0.1033816859126091,-2500.834228515625,304.0505676269531,0.8396413326263428,0.168473869562149,0.1540983617305755,291.10064697265625,297.1499938964844,293.1499938964844,0.1803098917007446,-2888.482177734375,304.01544189453125,0.9813695549964904,0.2623465657234192,0.1784507185220718,290.761474609375,297.1499938964844,293.1499938964844,0.1966781914234161,-4187.341796875,304.0289611816406,0.9990087151527404,0.4303260743618011,0.2584622204303741,291.57391357421875,297.1499938964844,293.1499938964844,0.012199318036437,-3459.833251953125,303.0964660644531,0.5650559067726135,0.050000000745058,0.2283396124839782,290.6229858398437,291.1499938964844,251.4499969482422,250.94422912597656,279.1996459960937,291.5699768066406,290.6176147460937,1.0,0.2436601221561432,0.4867190420627594,0.4867190420627594,0.9908431768417358,1.0,-1.2524073123931885,0.3865839540958404,0.8658233880996704,0.0896496623754501,0.0,0.0,0.6029950380325317,29.25130653381348,97.0,-44.2098388671875,-14302.0302734375,173.9693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,308.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.703125,19080.0,0.0,0.0,0.2171002626419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6011363863945007,0.6011426448822021,-6.262070201046299e-06,0.0,0.0002203291660407,0.0,0.0,42.01298522949219,0.0,0.0,0.0,0.4088635146617889,4.0,0.0,1.0
628800,291.2799377441406,297.1499938964844,293.1499938964844,0.1873744577169418,-3826.320556640625,304.0297546386719,0.9598070979118348,0.2673186063766479,0.2353769540786743,291.2998352050781,297.1499938964844,293.1499938964844,0.1136301308870315,-2698.928955078125,304.0500183105469,0.8340166211128235,0.1802128702402115,0.1657762974500656,291.1600036621094,297.1499938964844,293.1499938964844,0.1941847205162048,-3064.575927734375,304.0146789550781,0.9697335362434388,0.2766538262367248,0.1887306720018386,290.8285522460937,297.1499938964844,293.1499938964844,0.2225974947214126,-4627.6005859375,304.0038452148437,0.9990000128746032,0.4474183619022369,0.2852501273155212,291.6080322265625,297.1499938964844,293.1499938964844,0.0127117550000548,-3533.08203125,303.2831115722656,0.5440354943275452,0.050000000745058,0.2290385365486145,290.5814819335937,291.1499938964844,251.4499969482422,250.9427185058593,279.1649475097656,291.60418701171875,290.5726928710937,1.0,0.2596442103385925,0.4848119616508484,0.4848119616508484,0.9918407797813416,1.0,-1.3250958919525146,0.4109014570713043,0.9141944646835328,0.0997170209884643,0.0,0.0,0.644930362701416,34.11933517456055,117.0,-82.40027618408203,-15073.3271484375,209.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,308.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17739.78125,18000.0,0.0,0.0,0.222724437713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6760570406913757,0.6760638356208801,-6.787294296373148e-06,0.0,0.000226036994718,0.0,0.0,52.81781768798828,0.0,0.0,0.0,0.4224377572536468,4.0,0.0,1.0
628860,291.3426208496094,297.1499938964844,293.1499938964844,0.1994448602199554,-4022.182373046875,304.0296630859375,0.9413959980010986,0.278697520494461,0.2460004687309265,291.36395263671875,297.1499938964844,293.1499938964844,0.1238050237298011,-2892.40283203125,304.0496826171875,0.8253754377365112,0.19106325507164,0.1766404211521148,291.2184753417969,297.1499938964844,293.1499938964844,0.2084811180830001,-3243.66259765625,304.0132751464844,0.954567015171051,0.2903809249401092,0.1986269652843475,290.9041442871094,297.1499938964844,293.1499938964844,0.2521815896034241,-5118.17724609375,303.9765930175781,0.9990000128746032,0.4619923532009125,0.3142980635166168,291.64361572265625,297.1499938964844,293.1499938964844,0.0132901240140199,-3615.94189453125,303.45880126953125,0.5237403512001038,0.050000000745058,0.2299075722694397,290.5067443847656,291.1499938964844,251.4499969482422,250.94122314453125,279.1408996582031,291.63983154296875,290.4911499023437,1.0,0.2765146493911743,0.482513964176178,0.482513964176178,0.9924668669700624,1.0,-1.3986835479736328,0.4353837072849273,0.9632998108863832,0.1095702499151229,0.0,0.0,0.6949539184570312,39.97964477539063,117.0,-155.4427032470703,-15726.9892578125,250.6448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4934387207031,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,16554.462890625,18000.0,0.0,0.0,0.2300586849451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7474343180656433,0.7474414110183716,-7.136230124160647e-06,0.0,0.0002334803284611,0.0,0.0,63.51716995239258,0.0,0.0,0.0,0.4620497524738312,4.0,0.0,1.0
628920,291.40411376953125,297.1499938964844,293.1499938964844,0.211330845952034,-4212.341796875,304.0299377441406,0.9217894673347472,0.2895163893699646,0.2561435103416443,291.4288330078125,297.1499938964844,293.1499938964844,0.1335440576076507,-3074.30322265625,304.0502319335937,0.8151957392692566,0.2009490132331848,0.1866625696420669,291.2760314941406,297.1499938964844,293.1499938964844,0.2226686775684356,-3418.569580078125,304.0123596191406,0.9376141428947448,0.3035407364368438,0.2081458419561386,290.9871520996094,297.1499938964844,293.1499938964844,0.2849459946155548,-5647.7451171875,303.94854736328125,0.9990000128746032,0.4741477072238922,0.3455270826816559,291.6806030273437,297.1499938964844,293.1499938964844,0.0139029696583747,-3699.66796875,303.6257019042969,0.5059321522712708,0.050000000745058,0.2309360802173614,290.4266357421875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6768798828125,290.415283203125,1.0,0.2940512597560882,0.4799652993679046,0.4799652993679046,0.993092954158783,1.0,-1.4730379581451416,0.460045576095581,1.0129923820495603,0.1192653700709343,0.0,0.0,0.751314103603363,46.77833557128906,137.0,-175.2407989501953,-16481.486328125,298.89190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.781494140625,307.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,16033.390625,18000.0,0.0,0.0,0.2391968071460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8496902585029602,0.8496982455253601,-8.010121746337973e-06,0.0,0.0002427543513476,0.0,0.0,83.9787368774414,0.0,0.0,0.0,0.5051655769348145,4.0,0.0,1.0
628980,291.4643859863281,297.1499938964844,293.1499938964844,0.2229921370744705,-4396.4736328125,304.0305480957031,0.9035768508911132,0.2997919917106628,0.2658198773860931,291.4933166503906,297.1499938964844,293.1499938964844,0.1428088843822479,-3244.599853515625,304.0515441894531,0.8038299679756165,0.2100854367017746,0.1958739608526229,291.3327331542969,297.1499938964844,293.1499938964844,0.2366980612277984,-3588.974365234375,304.0118713378906,0.9204397201538086,0.3161452412605285,0.2172944694757461,291.0765075683594,297.1499938964844,293.1499938964844,0.3203693926334381,-6206.0537109375,303.9207763671875,0.9990000128746032,0.4840042293071747,0.3782979846000671,291.7189025878906,297.1499938964844,293.1499938964844,0.0145498570054769,-3783.869384765625,303.78399658203125,0.4906522929668426,0.050000000745058,0.2321203500032425,290.3503112792969,291.1499938964844,251.4499969482422,250.9383544921875,279.11334228515625,291.7152404785156,290.33709716796875,1.0,0.3120354115962982,0.4772871434688568,0.4772871434688568,0.9937190413475036,1.0,-1.5474560260772705,0.4847075045108795,1.0627485513687134,0.1287630647420883,0.0,0.0,0.8121877312660217,54.48623275756836,137.0,-199.5797576904297,-17163.8125,354.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0394287109375,307.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,15707.8310546875,18000.0,0.0,0.0,0.2500955164432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9603196382522584,0.9603287577629088,-9.152453458227685e-06,0.0,0.0002538151456974,0.0,0.0,111.84217071533205,0.0,0.0,0.0,0.5543391108512878,4.0,0.0,1.0
629040,291.5234069824219,297.1499938964844,293.1499938964844,0.2349031865596771,-4582.78515625,304.0306091308594,0.8878526091575623,0.3095527291297912,0.2750497460365295,291.55615234375,297.1499938964844,293.1499938964844,0.1521047800779342,-3413.501953125,304.0525207519531,0.7923545837402344,0.2187311351299286,0.2045454829931259,291.38848876953125,297.1499938964844,293.1499938964844,0.2510691583156585,-3761.535400390625,304.0108337402344,0.9048942923545836,0.3282172679901123,0.2260849326848983,291.1708679199219,297.1499938964844,293.1499938964844,0.3586210012435913,-6794.86083984375,303.8929138183594,0.9990000128746032,0.4917478561401367,0.4119599759578705,291.7584228515625,297.1499938964844,293.1499938964844,0.0152657497674226,-3875.19580078125,303.9330139160156,0.4760916233062744,0.050000000745058,0.2334486842155456,290.2508850097656,291.1499938964844,251.4499969482422,250.9369659423828,279.1063537597656,291.7548217773437,290.2340087890625,1.0,0.3302693367004394,0.4745666980743408,0.4745666980743408,0.9943451285362244,1.0,-1.6215063333511353,0.5092641115188599,1.1122422218322754,0.1380525678396225,0.0,0.0,0.8819139003753662,63.03426361083984,157.0,-246.33169555664065,-17755.3203125,416.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28515625,306.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,15524.7490234375,18000.0,0.0,0.0,0.2626131474971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0741853713989258,1.0741958618164062,-1.0517805094423238e-05,0.0,0.0002665189676918,0.0,0.0,147.4377899169922,0.0,0.0,0.0,0.6067891120910645,4.0,0.0,1.0
629100,291.58111572265625,297.1499938964844,293.1499938964844,0.2472505122423172,-4774.26318359375,304.02984619140625,0.8734976053237915,0.3188275396823883,0.2838548421859741,291.61700439453125,297.1499938964844,293.1499938964844,0.1616656929254531,-3585.4619140625,304.0528564453125,0.7816410064697266,0.2269718050956726,0.2128217965364456,291.4432373046875,297.1499938964844,293.1499938964844,0.265984833240509,-3938.7353515625,304.0090026855469,0.8916783928871155,0.3397807776927948,0.234530359506607,291.26885986328125,297.1499938964844,293.1499938964844,0.3996610045433044,-7412.22412109375,303.86505126953125,0.9990000128746032,0.4975778460502624,0.4460064172744751,291.7990417480469,297.1499938964844,293.1499938964844,0.0160704143345356,-3975.699462890625,304.0733642578125,0.4586379826068878,0.050000000745058,0.2349075227975845,290.1214904785156,291.1499938964844,251.4499969482422,250.9356231689453,279.10235595703125,291.7955322265625,290.1007385253906,1.0,0.3485775887966156,0.4718725085258484,0.4718725085258484,0.9949712157249452,1.0,-1.6947801113128662,0.5336078405380249,1.1611722707748413,0.1471236199140548,0.0,0.0,0.9632664322853088,72.34146881103516,157.0,-310.44073486328125,-18246.02734375,485.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5374450683594,306.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,15518.2421875,19080.0,0.0,0.0,0.2765726447105407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1849557161331177,1.1849677562713623,-1.203594911203254e-05,0.0,0.0002806861011777,0.0,0.0,189.72042846679688,0.0,0.0,0.0,0.6738759279251099,4.0,0.0,1.0
629160,291.63739013671875,297.1499938964844,293.1499938964844,0.2597517669200897,-4966.03662109375,304.0289611816406,0.8600794076919556,0.3276484608650207,0.2922691404819488,291.6758117675781,297.1499938964844,293.1499938964844,0.1713435500860214,-3757.47119140625,304.05291748046875,0.7713750600814819,0.2348422259092331,0.2207639962434768,291.49688720703125,297.1499938964844,293.1499938964844,0.2811441719532013,-4116.5859375,304.007080078125,0.8791047930717468,0.3508644998073578,0.2426543682813644,291.368408203125,297.1499938964844,293.1499938964844,0.4362733662128448,-7946.578125,303.8511962890625,0.9963353276252748,0.5018616914749146,0.4737001657485962,291.8406677246094,297.1499938964844,293.1499938964844,0.0172567535191774,-4133.134765625,304.1420593261719,0.4461840987205505,0.0542255118489265,0.241338774561882,289.97869873046875,291.1499938964844,251.4499969482422,250.934326171875,279.1015930175781,291.8371887207031,289.9571533203125,1.0,0.3667520880699157,0.4693673253059387,0.4693673253059387,0.9957901835441588,1.0,-1.7650035619735718,0.5569940209388733,1.2080096006393433,0.1558768004179,0.0,0.0,1.0,82.53451538085938,175.0,-356.7518005371094,-18687.515625,560.5151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8067321777344,305.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,16679.49609375,19080.0,0.0,0.0,0.2918407022953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3049731254577637,1.3049871921539309,-1.4113236829871312e-05,0.0,0.0002961812133435,0.0,0.0,247.6752014160156,0.0,0.0,0.0,0.7176696062088013,4.0,0.0,1.0
629220,291.6925354003906,297.1499938964844,293.1499938964844,0.2734328806400299,-5174.802734375,304.02606201171875,0.8501213192939758,0.3359796106815338,0.3002556264400482,291.73291015625,297.1499938964844,293.1499938964844,0.181808516383171,-3942.259521484375,304.051513671875,0.7639308571815491,0.2423026263713836,0.2283319234848022,291.5498046875,297.1499938964844,293.1499938964844,0.2976640462875366,-4308.9541015625,304.00299072265625,0.8698902726173401,0.3614116907119751,0.250422716140747,291.4504699707031,297.1499938964844,293.1499938964844,0.452642560005188,-8165.54541015625,303.87554931640625,0.9825801849365234,0.5082931518554688,0.4788137972354889,291.8873291015625,297.1499938964844,293.1499938964844,0.0228303652256727,-4759.267578125,304.13330078125,0.4629458785057068,0.0616566874086856,0.2741312086582184,289.77947998046875,291.1499938964844,251.4499969482422,250.93307495117188,279.10040283203125,291.8833923339844,289.74713134765625,1.0,0.3845627605915069,0.4667937457561493,0.4667937457561493,0.9966092109680176,1.0,-1.838653802871704,0.5817378759384155,1.2569159269332886,0.1647321432828903,0.0,0.0,1.0,92.4517593383789,175.0,-480.04925537109375,-18867.80859375,642.6806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12811279296875,305.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17731.634765625,19080.0,0.0,0.0,0.3080024719238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3540230989456177,1.3540382385253906,-1.5143175005505329e-05,0.0,0.0003125833754893,0.0,0.0,276.041015625,0.0,0.0,0.0,0.7414616346359253,4.0,0.0,1.0
629280,291.7468566894531,297.1499938964844,293.1499938964844,0.2885241508483886,-5403.40087890625,304.0211486816406,0.8411183953285217,0.3437774777412414,0.3077883422374725,291.7886657714844,297.1499938964844,293.1499938964844,0.193214550614357,-4142.08154296875,304.0486755371094,0.7570984959602356,0.2493029683828354,0.2354941368103027,291.60260009765625,297.1499938964844,293.1499938964844,0.3157779276371002,-4517.92919921875,303.99676513671875,0.8614705204963684,0.3713183999061584,0.25778329372406,291.51617431640625,297.1499938964844,293.1499938964844,0.4739287495613098,-8458.5068359375,303.8865966796875,0.9697574377059937,0.5169069170951843,0.4863017201423645,291.940673828125,297.1499938964844,293.1499938964844,0.0293515753000974,-5379.7734375,304.12451171875,0.4739813804626465,0.0671825408935546,0.3044567406177521,289.5108947753906,291.1499938964844,251.4499969482422,250.931884765625,279.1021728515625,291.9364929199219,289.4749755859375,1.0,0.4020267128944397,0.4645188450813293,0.4645188450813293,0.9974282383918762,1.0,-1.910552144050598,0.6061123013496399,1.304439902305603,0.1737887412309646,0.0,0.0,1.0,102.8035659790039,178.0,-609.9962158203125,-18960.93359375,730.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52008056640625,304.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18362.048828125,19080.0,0.0,0.0,0.3247475922107696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3782241344451904,1.3782398700714111,-1.5687275663367473e-05,0.0,0.0003295775095466,0.0,0.0,291.0829467773437,0.0,0.0,0.0,0.7535684108734131,4.0,0.0,1.0
629340,291.8002014160156,297.1499938964844,293.1499938964844,0.3038996160030365,-5633.2490234375,304.0166320800781,0.8348891139030457,0.3510760366916656,0.3148173987865448,291.8431701660156,297.1499938964844,293.1499938964844,0.204783946275711,-4342.138671875,304.04608154296875,0.7526232004165649,0.2558420896530151,0.242180734872818,291.65509033203125,297.1499938964844,293.1499938964844,0.3342377543449402,-4727.78125,303.9910888671875,0.8558600544929504,0.3806098997592926,0.2646719813346863,291.5736389160156,297.1499938964844,293.1499938964844,0.4976439476013183,-8784.005859375,303.8913269042969,0.9605268836021424,0.5263171195983887,0.4950797855854034,291.9967346191406,297.1499938964844,293.1499938964844,0.0354388579726219,-5906.72265625,304.1181335449219,0.4795111715793609,0.0714937001466751,0.3278753459453583,289.2262878417969,291.1499938964844,251.4499969482422,250.9307403564453,279.10675048828125,291.9925842285156,289.1915588378906,1.0,0.4167881608009338,0.4626936912536621,0.4626936912536621,0.99824720621109,1.0,-1.97396719455719,0.6278652548789978,1.3461018800735474,0.1819562464952469,0.0,0.0,1.0,112.0052261352539,178.0,-688.4241333007812,-18988.6640625,813.6786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9955444335937,303.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18700.75,19080.0,0.0,0.0,0.3417920768260956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908894062042236,1.3909053802490234,-1.5976844224496745e-05,0.0,0.0003468755166977,0.0,0.0,299.1807556152344,0.0,0.0,0.0,0.759921669960022,4.0,0.0,1.0
629400,291.852294921875,297.1499938964844,293.1499938964844,0.3190731704235077,-5856.73974609375,304.0133056640625,0.830307126045227,0.3579450249671936,0.3214032053947449,291.89654541015625,297.1499938964844,293.1499938964844,0.2161469757556915,-4535.81103515625,304.0443115234375,0.7494845986366272,0.2619143426418304,0.2484023720026016,291.70684814453125,297.1499938964844,293.1499938964844,0.352511316537857,-4932.18212890625,303.9867858886719,0.8519140481948853,0.3893816173076629,0.2711434364318847,291.6265869140625,297.1499938964844,293.1499938964844,0.5221148133277893,-9116.076171875,303.8938293457031,0.9537268280982972,0.5358814001083374,0.504256546497345,292.0531311035156,297.1499938964844,293.1499938964844,0.0408135615289211,-6360.31591796875,304.1141662597656,0.4827697277069092,0.0750300362706184,0.3467316925525665,288.949951171875,291.1499938964844,251.4499969482422,250.9296722412109,279.1121826171875,292.04913330078125,288.9179992675781,1.0,0.4299988150596618,0.461209774017334,0.461209774017334,0.9990662336349488,1.0,-2.030790567398072,0.6475894451141357,1.3832011222839355,0.1894150525331497,0.0,0.0,1.0,120.35152435302734,181.0,-716.60400390625,-18996.673828125,892.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.559814453125,303.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18880.11328125,20160.0,0.0,0.0,0.3589089810848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397544026374817,1.3975601196289062,-1.613008680578787e-05,0.0,0.0003642469819169,0.0,0.0,303.49560546875,0.0,0.0,0.0,0.7782602310180664,4.0,0.0,1.0
629460,291.9028625488281,297.1499938964844,293.1499938964844,0.3332930207252502,-6062.5478515625,304.0123596191406,0.8269798159599304,0.3644493520259857,0.3276056349277496,291.9484558105469,297.1499938964844,293.1499938964844,0.2267477065324783,-4713.49658203125,304.0442810058594,0.7473209500312805,0.2675972580909729,0.2541753053665161,291.7574157714844,297.1499938964844,293.1499938964844,0.3697834014892578,-5121.8271484375,303.985107421875,0.8492488861083984,0.3977326452732086,0.2772652804851532,291.6767578125,297.1499938964844,293.1499938964844,0.5456568598747253,-9429.9248046875,303.89764404296875,0.9488318562507628,0.5453281998634338,0.5134121179580688,292.1079406738281,297.1499938964844,293.1499938964844,0.0455358028411865,-6757.3984375,304.11212158203125,0.4851580560207367,0.0781621262431144,0.3627971112728119,288.7121887207031,291.1499938964844,251.4499969482422,250.9286499023437,279.1172180175781,292.10418701171875,288.6860656738281,1.0,0.4418297410011291,0.4599527418613434,0.4599527418613434,0.99925297498703,1.0,-2.0828182697296143,0.6658352613449097,1.4169830083847046,0.1963535696268081,0.0,0.0,1.0,127.89875030517578,181.0,-676.16552734375,-19109.470703125,967.3128662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2033996582031,303.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19716.765625,20160.0,0.0,0.0,0.3760234713554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281736612319946,1.4281905889511108,-1.6844875062815845e-05,0.0,0.0003816160315182,0.0,0.0,323.8912048339844,0.0,0.0,0.0,0.7803685069084167,4.0,0.0,1.0
629520,291.95172119140625,297.1499938964844,293.1499938964844,0.3470835387706756,-6259.4453125,304.0123291015625,0.8248060345649719,0.3706514239311218,0.3334779143333435,291.9981689453125,297.1499938964844,293.1499938964844,0.2370285540819168,-4883.58447265625,304.0448303222656,0.7461386322975159,0.2730590105056762,0.2596337795257568,291.806396484375,297.1499938964844,293.1499938964844,0.386650413274765,-5304.32421875,303.98443603515625,0.8477768301963806,0.4057552218437195,0.2831018269062042,291.7247314453125,297.1499938964844,293.1499938964844,0.568861186504364,-9735.091796875,303.9013366699219,0.9456772804260254,0.5545645356178284,0.5223757028579712,292.16015625,297.1499938964844,293.1499938964844,0.0499065518379211,-7128.9423828125,304.111083984375,0.487504094839096,0.0811029151082038,0.3774058222770691,288.492431640625,291.1499938964844,251.4499969482422,250.9277191162109,279.1214599609375,292.1567077636719,288.46856689453125,1.0,0.4525004625320434,0.45884770154953,0.45884770154953,0.9994397163391112,1.0,-2.131749391555786,0.6831182837486267,1.4486311674118042,0.2029386609792709,0.0,0.0,1.0,134.58522033691406,169.0,-639.27587890625,-19169.359375,1039.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9292297363281,302.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19928.845703125,20160.0,0.0,0.0,0.3929461240768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358341693878174,1.4358512163162231,-1.7026064597303048e-05,0.0,0.0003987903764937,0.0,0.0,329.1311340332031,0.0,0.0,0.0,0.7842084169387817,4.0,0.0,1.0
629580,291.9986572265625,297.1499938964844,293.1499938964844,0.360223114490509,-6444.39697265625,304.01348876953125,0.8260716199874878,0.376616507768631,0.3389982283115387,292.0453186035156,297.1499938964844,293.1499938964844,0.2468840926885604,-5044.47705078125,304.0460510253906,0.7480974793434143,0.2783864438533783,0.264809101819992,291.8534545898437,297.1499938964844,293.1499938964844,0.4028893709182739,-5477.38525390625,303.9850158691406,0.8499399423599243,0.413532018661499,0.2886526584625244,291.7707214355469,297.1499938964844,293.1499938964844,0.5912972092628479,-10025.6943359375,303.90576171875,0.9474226832389832,0.5635857582092285,0.531020998954773,292.20947265625,297.1499938964844,293.1499938964844,0.0539301000535488,-7476.09912109375,304.11083984375,0.4916239082813263,0.0839595198631286,0.390852153301239,288.29376220703125,291.1499938964844,251.4499969482422,250.9268493652344,279.1250305175781,292.2062683105469,288.2731628417969,1.0,0.4602064192295074,0.4578706324100494,0.4578706324100494,0.9996265172958374,1.0,-2.1777987480163574,0.6994743347167969,1.47832453250885,0.209199383854866,0.0,0.0,1.0,138.3040771484375,169.0,-589.691162109375,-19250.732421875,1100.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7339172363281,302.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,20039.8359375,20160.0,0.0,0.0,0.4095480740070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398268461227417,1.439844012260437,-1.7120888514909893e-05,0.0,0.0004156392533332,0.0,0.0,331.884521484375,0.0,0.0,0.0,0.7862080931663513,4.0,0.0,1.0
629640,292.04351806640625,297.1499938964844,293.1499938964844,0.3726347982883453,-6616.68115234375,304.0157470703125,0.829584002494812,0.3823850154876709,0.3442492485046386,292.08990478515625,297.1499938964844,293.1499938964844,0.2562956511974334,-5196.1318359375,304.0478210449219,0.7521715760231018,0.2836207747459411,0.2697973251342773,291.8984680175781,297.1499938964844,293.1499938964844,0.4184115529060364,-5640.38818359375,303.98681640625,0.8545240759849548,0.4211124777793884,0.2939905822277069,291.8148193359375,297.1499938964844,293.1499938964844,0.6127415299415588,-10299.212890625,303.91119384765625,0.952298104763031,0.5723984241485596,0.5393860936164856,292.2557373046875,297.1499938964844,293.1499938964844,0.0576870255172252,-7805.15283203125,304.11114501953125,0.4969836473464966,0.0867846682667732,0.4036625325679779,288.1205444335937,291.1499938964844,251.4499969482422,250.92605590820312,279.1278076171875,292.2528076171875,288.10321044921875,1.0,0.4663341641426086,0.4569731652736664,0.4569731652736664,0.9998132586479188,1.0,-2.221944093704224,0.7152127027511597,1.506731390953064,0.2152101993560791,0.0,0.0,1.0,139.93080139160156,157.0,-530.49267578125,-19364.42578125,1153.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6117553710937,302.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20097.626953125,20160.0,0.0,0.0,0.4257345497608185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441901445388794,1.4419186115264893,-1.717026134429034e-05,0.0,0.0004320664447732,0.0,0.0,333.3211975097656,0.0,0.0,0.0,0.787247359752655,4.0,0.0,1.0
629700,292.0864562988281,297.1499938964844,293.1499938964844,0.3842875063419342,-6776.259765625,304.0189819335937,0.8347901105880737,0.3879689872264862,0.3492701649665832,292.1320495605469,297.1499938964844,293.1499938964844,0.2652540802955627,-5338.68212890625,304.0501403808594,0.7579106688499451,0.2887724041938782,0.274640142917633,291.9414978027344,297.1499938964844,293.1499938964844,0.4331794679164886,-5793.29345703125,303.9896545410156,0.8609975576400757,0.4285160303115845,0.299152135848999,291.85711669921875,297.1499938964844,293.1499938964844,0.6330966949462891,-10554.9580078125,303.9176330566406,0.959318459033966,0.581003725528717,0.5474919676780701,292.2991027832031,297.1499938964844,293.1499938964844,0.0612192042171955,-8118.9013671875,304.1117858886719,0.5034374594688416,0.0895915850996971,0.4160697758197784,287.9731140136719,291.1499938964844,251.4499969482422,250.9253387451172,279.1299743652344,292.2964172363281,287.9588623046875,1.0,0.4711841940879822,0.4561339020729065,0.4561339020729065,1.0,1.0,-2.2646324634552,0.7304655909538269,1.5341668128967283,0.2210270911455154,0.0,0.0,1.0,139.97352600097656,157.0,-466.0962524414063,-19513.740234375,1200.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55596923828125,302.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20127.62109375,21240.0,0.0,0.0,0.441434383392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429770708084106,1.442994236946106,-1.7195887267007492e-05,0.0,0.0004479997733142,0.0,0.0,334.0676574707031,0.0,0.0,0.0,0.8027861714363098,4.0,0.0,1.0
629760,292.1275634765625,297.1499938964844,293.1499938964844,0.3945685923099518,-6914.5029296875,304.0241394042969,0.8414663672447205,0.3933682739734649,0.3540801703929901,292.1719055175781,297.1499938964844,293.1499938964844,0.2733344435691833,-5465.19970703125,304.0536193847656,0.7651290893554688,0.2938383817672729,0.2793546617031097,291.9826354980469,297.1499938964844,293.1499938964844,0.4464990198612213,-5928.71826171875,303.99462890625,0.869138777256012,0.435746282339096,0.304156094789505,291.89776611328125,297.1499938964844,293.1499938964844,0.6513589024543762,-10779.583984375,303.9266967773437,0.9678401350975036,0.5893957614898682,0.5553520321846008,292.3398132324219,297.1499938964844,293.1499938964844,0.0644358918070793,-8406.9697265625,304.1128845214844,0.5110127925872803,0.0923774391412735,0.4281562268733978,287.8712158203125,291.1499938964844,251.4499969482422,250.9247131347656,279.131591796875,292.3373107910156,287.8618469238281,1.0,0.4750313758850097,0.4553384482860565,0.4553384482860565,1.0,1.0,-2.3060450553894043,0.745284914970398,1.5607601404190063,0.22666996717453,0.0,0.0,1.0,138.74620056152344,145.0,-370.2222290039063,-19798.060546875,1242.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5487060546875,302.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20893.142578125,21240.0,0.0,0.0,0.4567106068134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701616764068604,1.470179557800293,-1.7849904907052405e-05,0.0,0.0004635032091755,0.0,0.0,353.3064880371094,0.0,0.0,0.0,0.8031253814697266,4.0,0.0,1.0
629820,292.1669616699219,297.1499938964844,293.1499938964844,0.4042883515357971,-7043.97021484375,304.02935791015625,0.8494985103607178,0.3985826969146728,0.3586849868297577,292.20965576171875,297.1499938964844,293.1499938964844,0.2810986042022705,-5585.67041015625,304.0570068359375,0.7736959457397461,0.2988111674785614,0.28394415974617,292.02197265625,297.1499938964844,293.1499938964844,0.4592726230621338,-6057.30224609375,303.9996337890625,0.8787907958030701,0.4428038895130157,0.3090084791183471,291.9368896484375,297.1499938964844,293.1499938964844,0.6688008308410645,-10991.9482421875,303.9355773925781,0.9772781133651732,0.5975723266601562,0.5629668831825256,292.3780212402344,297.1499938964844,293.1499938964844,0.0675000771880149,-8684.6513671875,304.11407470703125,0.5197393298149109,0.0951311960816383,0.439937025308609,287.7846984863281,291.1499938964844,251.4499969482422,250.92417907714844,279.1329345703125,292.375732421875,287.7767639160156,1.0,0.4780849516391754,0.4545857608318329,0.4545857608318329,1.0,1.0,-2.3462185859680176,0.759674072265625,1.5865445137023926,0.2321393191814422,0.0,0.0,1.0,136.5143585205078,145.0,-306.19451904296875,-20029.865234375,1280.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.591064453125,302.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.20703125,21240.0,0.0,0.0,0.4714541733264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760627746582031,1.4760807752609253,-1.79934886546107e-05,0.0,0.0004784660704899,0.0,0.0,357.5780334472656,0.0,0.0,0.0,0.8060792088508606,4.0,0.0,1.0
629880,292.2047119140625,297.1499938964844,293.1499938964844,0.4133670926094055,-7163.65087890625,304.0347900390625,0.8588590025901794,0.4036200940608978,0.3631005883216858,292.2454833984375,297.1499938964844,293.1499938964844,0.2884798347949981,-5699.09228515625,304.0605163574219,0.7835175395011902,0.3036853671073913,0.2884133458137512,292.05963134765625,297.1499938964844,293.1499938964844,0.4714033305644989,-6178.11767578125,304.0049133300781,0.8898449540138245,0.449695736169815,0.313721626996994,291.9745483398437,297.1499938964844,293.1499938964844,0.6852919459342957,-11190.474609375,303.944580078125,0.9871277809143066,0.6055466532707214,0.5703567862510681,292.4140319824219,297.1499938964844,293.1499938964844,0.0703993514180183,-8949.7431640625,304.1153259277344,0.5296139717102051,0.0978415161371231,0.4514049291610718,287.7142944335937,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.4118957519531,287.708251953125,1.0,0.4805147647857666,0.4538727700710296,0.4538727700710296,1.0,1.0,-2.3852086067199707,0.773648738861084,1.6115597486495972,0.2374423295259475,0.0,0.0,1.0,133.49685668945312,133.0,-249.71746826171875,-20279.517578125,1314.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,302.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.240234375,21240.0,0.0,0.0,0.4856250286102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791094064712524,1.4791275262832642,-1.806784530344885e-05,0.0,0.0004928476409986,0.0,0.0,359.7968139648437,0.0,0.0,0.0,0.8076033592224121,4.0,0.0,1.0
629940,292.2409362792969,297.1499938964844,293.1499938964844,0.42175954580307,-7273.12353515625,304.0404663085937,0.8695591688156128,0.4084790647029876,0.3673338592052459,292.2795715332031,297.1499938964844,293.1499938964844,0.2954367101192474,-5804.96044921875,304.0641174316406,0.7945124506950378,0.3084529340267181,0.2927612960338592,292.0957336425781,297.1499938964844,293.1499938964844,0.4828320741653442,-6290.740234375,304.0105285644531,0.90220844745636,0.4564197063446045,0.3183003067970276,292.0107727050781,297.1499938964844,293.1499938964844,0.7007432579994202,-11374.4462890625,303.953857421875,0.996957004070282,0.6133191585540771,0.5775316953659058,292.4479675292969,297.1499938964844,293.1499938964844,0.0731270611286163,-9200.7509765625,304.1166687011719,0.5405855178833008,0.1004970744252204,0.4625393450260162,287.66082763671875,291.1499938964844,251.4499969482422,250.9233856201172,279.1350402832031,292.44598388671875,287.65655517578125,1.0,0.4824432730674743,0.4531987607479095,0.4531987607479095,1.0,1.0,-2.423002481460572,0.7872024774551392,1.6358001232147217,0.2425806820392608,0.0,0.0,1.0,129.86468505859375,133.0,-198.02745056152344,-20548.984375,1345.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8031921386719,302.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.849609375,21240.0,0.0,0.0,0.4991939961910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806686639785769,1.4806867837905884,-1.810595676943194e-05,0.0,0.0005066184676252,0.0,0.0,360.9358825683594,0.0,0.0,0.0,0.8083833456039429,4.0,0.0,1.0
630000,292.2755126953125,297.1499938964844,293.1499938964844,0.429430216550827,-7372.05419921875,304.04644775390625,0.8784916400909424,0.4132018089294433,0.3714765608310699,292.311767578125,297.1499938964844,293.1499938964844,0.3019639849662781,-5903.291015625,304.06787109375,0.8037441372871399,0.3131545484066009,0.297078937292099,292.130126953125,297.1499938964844,293.1499938964844,0.4934965968132019,-6394.6806640625,304.0165100097656,0.9130706787109376,0.4630200862884521,0.3228160440921783,292.0419616699219,297.1499938964844,293.1499938964844,0.7013083696365356,-11350.9599609375,303.9891662597656,0.9990000128746032,0.6216176748275757,0.5739378929138184,292.4797668457031,297.1499938964844,293.1499938964844,0.0757479891180992,-9442.7841796875,304.11798095703125,0.5503212809562683,0.1031427606940269,0.4737586081027984,287.6278991699219,291.1499938964844,251.4499969482422,250.9231414794922,279.138916015625,292.4779357910156,287.6264953613281,1.0,0.4834699630737304,0.4529202580451965,0.4529202580451965,1.0,1.0,-2.4477977752685547,0.7962950468063354,1.6515026092529297,0.2465335875749588,0.0,0.0,1.0,127.2522964477539,121.0,-139.75753784179688,-20778.501953125,1364.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96453857421875,302.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7890625,22320.0,0.0,0.0,0.5121187567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481469750404358,1.4814878702163696,-1.8125556380255148e-05,0.0,0.0005197354475967,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
