time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630060,292.30889892578125,297.1499938964844,293.1499938964844,0.4353866577148437,-7446.44873046875,304.0544738769531,0.8871238231658936,0.4177256822586059,0.3754929006099701,292.3424987792969,297.1499938964844,293.1499938964844,0.307347685098648,-5982.54248046875,304.0730285644531,0.8124175071716309,0.3177366554737091,0.3013342022895813,292.1632080078125,297.1499938964844,293.1499938964844,0.5022633671760559,-6477.92138671875,304.0248718261719,0.9242091178894044,0.4694415330886841,0.3272450268268585,292.060302734375,297.1499938964844,293.1499938964844,0.6899439692497253,-11170.033203125,304.0390625,0.9990000128746032,0.6320351958274841,0.5637506246566772,292.50958251953125,297.1499938964844,293.1499938964844,0.0780853331089019,-9656.857421875,304.1195373535156,0.5598663091659546,0.1057762950658798,0.4850333034992218,287.64581298828125,291.1499938964844,251.45001220703125,250.9229736328125,279.1427917480469,292.50787353515625,287.6484069824219,1.0,0.4836031794548034,0.4528565108776092,0.4528565108776092,1.0,1.0,-2.464367389678955,0.8026607036590576,1.6617066860198977,0.2492526918649673,0.0,0.0,1.0,124.68980407714844,121.0,-44.217506408691406,-21102.35546875,1374.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1519775390625,302.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.638671875,22320.0,0.0,0.0,0.5244328379631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080747604370115,1.5080934762954712,-1.8782417100737803e-05,0.0,0.0005322326906025,0.0,0.0,381.3512268066406,0.0,0.0,0.0,0.8237965703010559,4.0,0.0,1.0
630120,292.3411560058594,297.1499938964844,293.1499938964844,0.4407636523246765,-7513.099609375,304.06207275390625,0.8966713547706604,0.4220417141914367,0.379302829504013,292.3719787597656,297.1499938964844,293.1499938964844,0.3123623132705688,-6055.88916015625,304.0779113769531,0.8213918805122375,0.3221732974052429,0.305440217256546,292.19512939453125,297.1499938964844,293.1499938964844,0.5104316473007202,-6555.01025390625,304.03277587890625,0.9365411996841432,0.4756718873977661,0.3315262496471405,292.0684814453125,297.1499938964844,293.1499938964844,0.6751773357391357,-10950.091796875,304.0860595703125,0.9990000128746032,0.6442270278930664,0.551979124546051,292.5374755859375,297.1499938964844,293.1499938964844,0.0803346112370491,-9863.4912109375,304.1210021972656,0.5700433850288391,0.108411394059658,0.4961821436882019,287.6725158691406,291.1499938964844,251.45005798339844,250.9228515625,279.14581298828125,292.535888671875,287.67578125,1.0,0.483081042766571,0.4528750479221344,0.4528750479221344,1.0,1.0,-2.478277444839477,0.8081445097923279,1.6701328754425049,0.2516783773899078,0.0,0.0,1.0,121.63180541992188,109.0,12.18634033203125,-21349.958984375,1379.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3689270019531,302.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.689453125,22320.0,0.0,0.0,0.5360470414161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513690948486328,1.5137099027633667,-1.892257205327041e-05,0.0,0.0005440196255221,0.0,0.0,385.6277160644531,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
630180,292.37225341796875,297.1499938964844,293.1499938964844,0.4454796314239502,-7570.84326171875,304.0694580078125,0.9072567820549012,0.4261820018291473,0.382930040359497,292.4002380371094,297.1499938964844,293.1499938964844,0.3169292211532593,-6122.07763671875,304.08270263671875,0.8309361934661865,0.3264786899089813,0.3094023764133453,292.2257995605469,297.1499938964844,293.1499938964844,0.5178957581520081,-6624.830078125,304.0404968261719,0.9496361017227172,0.4817410409450531,0.3356759250164032,292.06866455078125,297.1499938964844,293.1499938964844,0.6571279168128967,-10691.8955078125,304.13043212890625,0.9990000128746032,0.6578829884529114,0.5387516617774963,292.5634460449219,297.1499938964844,293.1499938964844,0.0825007259845733,-10062.5703125,304.122314453125,0.5808127522468567,0.1110686361789703,0.5073243975639343,287.7098693847656,291.1499938964844,251.45016479492188,250.9227905273437,279.1481018066406,292.5619812011719,287.7142028808594,1.0,0.4819945096969604,0.4529566466808319,0.4529566466808319,1.0,1.0,-2.4898793697357178,0.812848687171936,1.6770306825637815,0.2538323402404785,0.0,0.0,1.0,118.15495300292967,109.0,57.43235778808594,-21598.515625,1379.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6117858886719,303.04473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.71875,22320.0,0.0,0.0,0.546939492225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516559600830078,1.5165786743164062,-1.899436210806016e-05,0.0,0.0005550740752369,0.0,0.0,387.8243713378906,0.0,0.0,0.0,0.8280372023582458,4.0,0.0,1.0
630240,292.40216064453125,297.1499938964844,293.1499938964844,0.4495514929294586,-7619.994140625,304.0766906738281,0.9197742342948914,0.4301601648330688,0.3863969147205353,292.42730712890625,297.1499938964844,293.1499938964844,0.3210515081882477,-6181.24169921875,304.08746337890625,0.8413302898406982,0.3306616246700287,0.3132347166538238,292.2552795410156,297.1499938964844,293.1499938964844,0.5246639251708984,-6687.5615234375,304.048095703125,0.963045597076416,0.4876624345779419,0.3397107422351837,292.0624389648437,297.1499938964844,293.1499938964844,0.6360867619514465,-10398.41796875,304.1722106933594,0.9990000128746032,0.6727970838546753,0.5241876840591431,292.58758544921875,297.1499938964844,293.1499938964844,0.0845956057310104,-10254.9521484375,304.12353515625,0.5920886397361755,0.1137532144784927,0.5185260772705078,287.7581481933594,291.1499938964844,251.4503173828125,250.9228057861328,279.14990234375,292.58624267578125,287.76348876953125,1.0,0.4804230034351349,0.4530873000621795,0.4530873000621795,1.0,1.0,-2.499460220336914,0.8168583512306213,1.6826019287109375,0.2557382583618164,0.0,0.0,1.0,114.33202362060548,127.0,95.7610321044922,-21851.244140625,1375.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8760070800781,303.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,22275.64453125,22320.0,0.0,0.0,0.5571119785308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518022894859314,1.518041968345642,-1.9031034753425047e-05,0.0,0.0005653978441841,0.0,0.0,388.9480895996094,0.0,0.0,0.0,0.828768253326416,4.0,0.0,1.0
630300,292.4312744140625,297.1499938964844,293.1499938964844,0.4533050060272217,-7665.24267578125,304.08319091796875,0.927102506160736,0.433916687965393,0.3897866606712341,292.4535522460937,297.1499938964844,293.1499938964844,0.3249843418598175,-6237.55615234375,304.0916442871094,0.8476983308792114,0.3346616327762604,0.3170228004455566,292.28387451171875,297.1499938964844,293.1499938964844,0.5310924649238586,-6747.103515625,304.054931640625,0.970564901828766,0.493378072977066,0.3436957001686096,292.0548095703125,297.1499938964844,293.1499938964844,0.6253214478492737,-10253.6708984375,304.18731689453125,0.9990000128746032,0.6880733370780945,0.5180977582931519,292.6104431152344,297.1499938964844,293.1499938964844,0.0867395773530006,-10452.3193359375,304.1244506835937,0.599712073802948,0.1163898259401321,0.5301723480224609,287.8106689453125,291.1499938964844,251.45057678222656,250.9229278564453,279.1484069824219,292.6091613769531,287.81561279296875,1.0,0.4828620254993438,0.4529031813144684,0.4529031813144684,1.0,1.0,-2.519520998001098,0.8244591355323792,1.6950616836547852,0.2585178315639496,0.0,0.0,1.0,113.28096771240234,127.0,117.1890869140625,-22171.505859375,1396.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15380859375,303.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5666050314903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049613911192864e-05,0.0,0.0005750320851802,0.0,0.0,389.5177917480469,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
630360,292.4595642089844,297.1499938964844,293.1499938964844,0.4562146663665771,-7699.07080078125,304.0900573730469,0.9303082823753356,0.4374670684337616,0.3930406868457794,292.4789428710937,297.1499938964844,293.1499938964844,0.3283217847347259,-6284.4609375,304.09619140625,0.8510004878044128,0.3384935259819031,0.3207032382488251,292.3116149902344,297.1499938964844,293.1499938964844,0.536578893661499,-6796.98486328125,304.0622253417969,0.9742236137390136,0.4989013373851776,0.3475856184959411,292.05303955078125,297.1499938964844,293.1499938964844,0.6213257908821106,-10204.0302734375,304.1876525878906,0.9990000128746032,0.7022997736930847,0.5178150534629822,292.6322937011719,297.1499938964844,293.1499938964844,0.0887478962540626,-10635.9091796875,304.1254577636719,0.604630708694458,0.1189345270395279,0.5417881608009338,287.88043212890625,291.1499938964844,251.450912475586,250.92315673828125,279.1461486816406,292.6310729980469,287.88677978515625,1.0,0.4870426654815674,0.452542781829834,0.452542781829834,1.0,1.0,-2.546133041381836,0.8342205286026001,1.7119123935699463,0.2622082233428955,0.0,0.0,1.0,114.08119201660156,145.0,154.09744262695312,-22640.4765625,1433.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4227600097656,303.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.255859375,23400.0,0.0,0.0,0.575637936592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544927954673767,1.544947624206543,-1.9711613276740536e-05,0.0,0.0005841993261128,0.0,0.0,409.9977416992188,0.0,0.0,0.0,0.8438959121704102,4.0,0.0,1.0
630420,292.48699951171875,297.1499938964844,293.1499938964844,0.4593483805656433,-7736.74267578125,304.09521484375,0.930329203605652,0.4408243000507355,0.3961602449417114,292.5035095214844,297.1499938964844,293.1499938964844,0.3318404853343963,-6334.61865234375,304.0995788574219,0.8518911600112915,0.3421681523323059,0.3242778778076172,292.3385009765625,297.1499938964844,293.1499938964844,0.5423564314842224,-6850.4697265625,304.0676574707031,0.975139319896698,0.5042399168014526,0.351378321647644,292.0585632324219,297.1499938964844,293.1499938964844,0.6237185001373291,-10242.998046875,304.17633056640625,0.9990000128746032,0.7151198387145996,0.5218948125839233,292.6534423828125,297.1499938964844,293.1499938964844,0.0907744094729423,-10822.4482421875,304.126220703125,0.607438325881958,0.1213361844420433,0.553105890750885,287.935302734375,291.1499938964844,251.4513702392578,250.9235076904297,279.1437683105469,292.6522827148437,287.940185546875,1.0,0.4927221536636352,0.4520503878593445,0.4520503878593445,1.0,1.0,-2.577226161956787,0.8454537987709045,1.7317723035812378,0.2663835883140564,0.0,0.0,1.0,116.25494384765624,145.0,149.8388214111328,-23038.564453125,1484.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6864929199219,303.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.228515625,23400.0,0.0,0.0,0.5841881036758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503413677215576,1.550361156463623,-1.984999471460469e-05,0.0,0.0005928766331635,0.0,0.0,414.32275390625,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
630480,292.5135803222656,297.1499938964844,293.1499938964844,0.4625589847564697,-7775.9423828125,304.0993347167969,0.9276763796806335,0.4439975321292877,0.3991528749465942,292.5272827148437,297.1499938964844,293.1499938964844,0.3354267179965973,-6386.044921875,304.1022033691406,0.8507338166236877,0.3456896543502807,0.3277490735054016,292.36456298828125,297.1499938964844,293.1499938964844,0.5482534170150757,-6905.5107421875,304.0718994140625,0.9738008975982666,0.5093994140625,0.3550768196582794,292.071533203125,297.1499938964844,293.1499938964844,0.6315422058105469,-10355.8076171875,304.1572265625,0.9990000128746032,0.7264037132263184,0.5297054648399353,292.6741943359375,297.1499938964844,293.1499938964844,0.0927423313260078,-11004.04296875,304.1269836425781,0.608408510684967,0.1235549971461296,0.563892126083374,287.97979736328125,291.1499938964844,251.45196533203125,250.92401123046875,279.1415710449219,292.67303466796875,287.9838256835937,1.0,0.4996183514595032,0.4514626264572143,0.4514626264572143,1.0,1.0,-2.6117758750915527,0.8578179478645325,1.7539578676223757,0.2709327936172485,0.0,0.0,1.0,119.62223052978516,163.0,135.81179809570312,-23438.994140625,1545.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9423217773437,304.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5922996997833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0006011088844388,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5394287109375,297.1499938964844,293.1499938964844,0.4658041298389435,-7815.98095703125,304.1026306152344,0.9228355288505554,0.4469833374023437,0.4020140469074249,292.5503234863281,297.1499938964844,293.1499938964844,0.3390467166900635,-6438.1455078125,304.10430908203125,0.8479008078575134,0.3490557074546814,0.3311112821102142,292.389892578125,297.1499938964844,293.1499938964844,0.5542219281196594,-6961.5078125,304.0752258300781,0.9705417156219482,0.5143744349479675,0.3586756289005279,292.0917663574219,297.1499938964844,293.1499938964844,0.6441243886947632,-10531.96484375,304.13299560546875,0.9990000128746032,0.7360983490943909,0.5407187938690186,292.69464111328125,297.1499938964844,293.1499938964844,0.0946106538176536,-11176.564453125,304.12774658203125,0.6077854037284851,0.1255635917186737,0.5739694833755493,288.015869140625,291.1499938964844,251.45269775390625,250.9246520996093,279.1397399902344,292.69354248046875,288.0191345214844,1.0,0.5075026750564575,0.4508114755153656,0.4508114755153656,1.0,1.0,-2.648916006088257,0.8710267543792725,1.7778891324996948,0.2757629454135895,0.0,0.0,1.0,124.05156707763672,163.0,117.7728500366211,-23840.251953125,1617.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18780517578125,304.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.91015625,23400.0,0.0,0.0,0.6000110507011414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544623136520386,1.5544822216033936,-1.995565980905667e-05,0.0,0.0006089349044486,0.0,0.0,417.635498046875,0.0,0.0,0.0,0.8486547470092773,4.0,0.0,1.0
630600,292.5645751953125,297.1499938964844,293.1499938964844,0.4690659344196319,-7856.52490234375,304.1053161621094,0.9163838624954224,0.4497824609279632,0.4047403335571289,292.5726318359375,297.1499938964844,293.1499938964844,0.342685729265213,-6490.64013671875,304.1059875488281,0.8438080549240112,0.3522665798664093,0.3343609571456909,292.41455078125,297.1499938964844,293.1499938964844,0.5602425932884216,-7018.177734375,304.077880859375,0.9656747579574584,0.5191634297370911,0.3621706962585449,292.1185607910156,297.1499938964844,293.1499938964844,0.6607653498649597,-10760.7705078125,304.1058044433594,0.9990000128746032,0.7442431449890137,0.554370105266571,292.71490478515625,297.1499938964844,293.1499938964844,0.0963579341769218,-11337.83984375,304.1286315917969,0.6058388948440552,0.1273508816957473,0.5832382440567017,288.0444641113281,291.1499938964844,251.4535980224609,250.9254608154297,279.13836669921875,292.7138366699219,288.0470275878906,1.0,0.5161533951759338,0.4501264989376068,0.4501264989376068,1.0,1.0,-2.687835216522217,0.8848143815994263,1.8030208349227903,0.2807878255844116,0.0,0.0,1.0,129.40728759765625,181.0,98.60055541992188,-24239.095703125,1697.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42120361328125,304.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9140625,24480.0,0.0,0.0,0.6073664426803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551609992980957,1.5551810264587402,-1.9973605958512053e-05,0.0,0.0006163997459225,0.0,0.0,418.198974609375,0.0,0.0,0.0,0.8640034198760986,4.0,0.0,1.0
630660,292.58905029296875,297.1499938964844,293.1499938964844,0.4715235531330108,-7885.9853515625,304.1089782714844,0.9089226126670836,0.4523881077766418,0.4073258340358734,292.5943298339844,297.1499938964844,293.1499938964844,0.3457334339618683,-6533.77001953125,304.10845947265625,0.8388059735298157,0.355319082736969,0.3374926149845123,292.4385986328125,297.1499938964844,293.1499938964844,0.5653440952301025,-7065.25732421875,304.08172607421875,0.9594491720199584,0.5237576365470886,0.3655559122562408,292.1513061523437,297.1499938964844,293.1499938964844,0.679774820804596,-11018.134765625,304.07928466796875,0.9990000128746032,0.7508852481842041,0.5701946020126343,292.7350158691406,297.1499938964844,293.1499938964844,0.0978074297308921,-11469.4375,304.1298828125,0.6027948260307312,0.1289132684469223,0.5916446447372437,288.0899353027344,291.1499938964844,251.4546661376953,250.92645263671875,279.1374816894531,292.7339782714844,288.09344482421875,1.0,0.5253947973251343,0.4494304955005646,0.4494304955005646,1.0,1.0,-2.727889060974121,0.8989697694778442,1.8289191722869875,0.2859392464160919,0.0,0.0,1.0,135.58506774902344,181.0,111.45520782470705,-24749.73046875,1785.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6289978027344,304.75,278.1499938964844,0.0,18000.0,313.1499938964844,24159.427734375,24480.0,0.0,0.0,0.6145351529121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580907702445984,1.5809283256530762,-2.064043110294733e-05,0.0,0.0006236750632524,0.0,0.0,439.3155212402344,0.0,0.0,0.0,0.8635197281837463,4.0,0.0,1.0
630720,292.6129455566406,297.1499938964844,293.1499938964844,0.4743915200233459,-7921.58544921875,304.1112060546875,0.9011451601982116,0.4548061788082123,0.4097636044025421,292.6154479980469,297.1499938964844,293.1499938964844,0.3490929305553436,-6582.05810546875,304.1098937988281,0.8332040905952454,0.3582152426242828,0.3405014276504516,292.4620666503906,297.1499938964844,293.1499938964844,0.5709596872329712,-7117.9794921875,304.0839233398437,0.9521338939666748,0.5281617045402527,0.3688247799873352,292.18914794921875,297.1499938964844,293.1499938964844,0.7022683024406433,-11318.9365234375,304.0512390136719,0.9990000128746032,0.7561124563217163,0.5877333879470825,292.7549743652344,297.1499938964844,293.1499938964844,0.0992093160748481,-11597.697265625,304.1309814453125,0.5988740921020508,0.1302557289600372,0.5991764664649963,288.1163635253906,291.1499938964844,251.4559326171875,250.9276428222656,279.1369934082031,292.7539367675781,288.11846923828125,1.0,0.5350614786148071,0.448742926120758,0.448742926120758,1.0,1.0,-2.7684898376464844,0.9133010506629944,1.8551887273788448,0.2911548614501953,0.0,0.0,1.0,142.47633361816406,199.0,90.42644500732422,-25149.52734375,1879.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8209533691406,304.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6214632391929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.0006307061994448,0.0,0.0,443.6812744140625,0.0,0.0,0.0,0.8661227226257324,4.0,0.0,1.0
630780,292.6361389160156,297.1499938964844,293.1499938964844,0.4773999452590942,-7959.32666015625,304.11279296875,0.8931432962417603,0.4570519030094147,0.4120635688304901,292.63592529296875,297.1499938964844,293.1499938964844,0.3525556623935699,-6632.037109375,304.11090087890625,0.8272393345832825,0.3609620928764343,0.3433892130851745,292.4848937988281,297.1499938964844,293.1499938964844,0.5767750144004822,-7172.82958984375,304.0853576660156,0.9440231323242188,0.5323910117149353,0.3719846308231354,292.231201171875,297.1499938964844,293.1499938964844,0.727390706539154,-11650.509765625,304.0235595703125,0.9990000128746032,0.7600301504135132,0.6065756678581238,292.774658203125,297.1499938964844,293.1499938964844,0.1005083099007606,-11716.712890625,304.132080078125,0.5942761301994324,0.1313898116350174,0.6058534383773804,288.1319580078125,291.1499938964844,251.4573974609375,250.9290466308593,279.1368713378906,292.7736511230469,288.1332397460937,1.0,0.5450164675712585,0.4480774402618408,0.4480774402618408,1.0,1.0,-2.809190511703491,0.9276618957519532,1.8815284967422483,0.2963863909244537,0.0,0.0,1.0,149.9803924560547,199.0,66.96379852294922,-25525.48828125,1979.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.99908447265625,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.60546875,24480.0,0.0,0.0,0.628158450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887465476989746,1.5887672901153564,-2.084562584059313e-05,0.0,0.0006375009543262,0.0,0.0,445.8829345703125,0.0,0.0,0.0,0.8674275279045105,4.0,0.0,1.0
630840,292.65869140625,297.1499938964844,293.1499938964844,0.4804676473140716,-7998.00634765625,304.11395263671875,0.8849663734436035,0.4591315984725952,0.4142321646213531,292.65582275390625,297.1499938964844,293.1499938964844,0.3560590445995331,-6682.6728515625,304.11163330078125,0.8210681080818176,0.3635648488998413,0.3461594581604004,292.5071105957031,297.1499938964844,293.1499938964844,0.5826972126960754,-7228.76513671875,304.0863342285156,0.935428261756897,0.53645259141922,0.3750408589839935,292.2766418457031,297.1499938964844,293.1499938964844,0.7545815110206604,-12004.697265625,303.99713134765625,0.9990000128746032,0.7627497911453247,0.6263545155525208,292.7940673828125,297.1499938964844,293.1499938964844,0.101696603000164,-11825.611328125,304.1331787109375,0.5891859531402588,0.1323328763246536,0.6117324233055115,288.1399841308594,291.1499938964844,251.45909118652344,250.9306640625,279.1370544433594,292.7930908203125,288.14068603515625,1.0,0.555142879486084,0.4474438428878784,0.4474438428878784,1.0,1.0,-2.84963607788086,0.9419360756874084,1.907700061798096,0.3015957176685333,0.0,0.0,1.0,158.00064086914062,217.0,45.12126922607422,-25882.87890625,2084.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1648254394531,305.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0859375,24480.0,0.0,0.0,0.6346357464790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900638103485107,1.5900847911834717,-2.0880210286122747e-05,0.0,0.0006440745783038,0.0,0.0,446.9930114746094,0.0,0.0,0.0,0.8680841326713562,4.0,0.0,1.0
630900,292.6806030273437,297.1499938964844,293.1499938964844,0.4835448563098907,-8036.89013671875,304.11492919921875,0.8768070936203003,0.4610476791858673,0.4162687063217163,292.6751708984375,297.1499938964844,293.1499938964844,0.3595654368400574,-6733.34814453125,304.1122131347656,0.8147472143173218,0.3660259544849396,0.3488110899925232,292.5287170410156,297.1499938964844,293.1499938964844,0.5886709094047546,-7285.16748046875,304.0870361328125,0.9266449809074402,0.5403498411178589,0.3779934644699096,292.3248291015625,297.1499938964844,293.1499938964844,0.783449649810791,-12375.7529296875,303.9725036621094,0.9990000128746032,0.7643482089042664,0.6467904448509216,292.8131103515625,297.1499938964844,293.1499938964844,0.1027723848819732,-11924.201171875,304.13427734375,0.5837441086769104,0.1330991089344024,0.6168600916862488,288.14215087890625,291.1499938964844,251.4610290527344,250.9325256347656,279.1374816894531,292.81219482421875,288.1424255371094,1.0,0.5653492212295532,0.4468484818935394,0.4468484818935394,1.0,1.0,-2.889545202255249,0.9560304880142212,1.9335145950317385,0.306751549243927,0.0,0.0,1.0,166.45899963378906,217.0,26.3010368347168,-26223.796875,2193.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3189697265625,305.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.005859375,25560.0,0.0,0.0,0.6409059166908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0006504380144178,0.0,0.0,447.5396118164063,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
630960,292.70196533203125,297.1499938964844,293.1499938964844,0.4857277870178222,-8063.353515625,304.1173400878906,0.8688247799873352,0.4627983868122101,0.4181751310825348,292.6939697265625,297.1499938964844,293.1499938964844,0.3623935878276825,-6773.31982421875,304.11395263671875,0.8082776069641113,0.3683481514453888,0.3513470590114593,292.5498046875,297.1499938964844,293.1499938964844,0.5936100482940674,-7330.72607421875,304.0895080566406,0.9179924130439758,0.5440815091133118,0.3808446228504181,292.37518310546875,297.1499938964844,293.1499938964844,0.8122206330299377,-12739.787109375,303.9525146484375,0.9990000128746032,0.764915943145752,0.6676207780838013,292.8317565917969,297.1499938964844,293.1499938964844,0.1035587787628173,-11994.1904296875,304.1357116699219,0.5780901908874512,0.133708044886589,0.6213144659996033,288.1647644042969,291.1499938964844,251.4632110595703,250.9346466064453,279.1380615234375,292.8308410644531,288.166015625,1.0,0.5755553841590881,0.4462954998016357,0.4462954998016357,1.0,1.0,-2.928704023361206,0.9698747396469116,1.9588291645050049,0.3118305206298828,0.0,0.0,1.0,175.2742156982422,220.0,42.95822525024414,-26674.4453125,2305.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4496154785156,305.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25246.015625,25560.0,0.0,0.0,0.6471280455589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.616067886352539,1.6160894632339478,-2.156874870706816e-05,0.0,0.0006567527307197,0.0,0.0,469.2843017578125,0.0,0.0,0.0,0.882697582244873,4.0,0.0,1.0
631020,292.7225952148437,297.1499938964844,293.1499938964844,0.4881737530231476,-8093.7373046875,304.11883544921875,0.8629167079925537,0.4644267857074737,0.4198983311653137,292.7120666503906,297.1499938964844,293.1499938964844,0.3654086589813232,-6816.3916015625,304.1150207519531,0.803388774394989,0.3705710470676422,0.3537147939205169,292.57012939453125,297.1499938964844,293.1499938964844,0.5989143252372742,-7380.19970703125,304.09088134765625,0.9119091033935548,0.5476909875869751,0.3835532069206238,292.42547607421875,297.1499938964844,293.1499938964844,0.8370406627655029,-13043.84765625,303.9434814453125,0.9990000128746032,0.7648542523384094,0.6842382550239563,292.8497009277344,297.1499938964844,293.1499938964844,0.1042813211679458,-12059.353515625,304.1369934082031,0.5737316012382507,0.1342138797044754,0.6249169111251831,288.1722106933594,291.1499938964844,251.46568298339844,250.93702697753903,279.13970947265625,292.8488464355469,288.1729431152344,1.0,0.5835857391357422,0.4459007680416107,0.4459007680416107,1.0,1.0,-2.961199283599853,0.9814305901527404,1.9797687530517576,0.3163130581378937,0.0,0.0,1.0,182.5466461181641,220.0,31.857158660888672,-26971.873046875,2399.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5702514648437,305.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,25404.119140625,25560.0,0.0,0.0,0.6532010436058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211204528808594,1.6211421489715576,-2.1703825041186064e-05,0.0,0.0006629159906879,0.0,0.0,473.69964599609375,0.0,0.0,0.0,0.8852134943008423,4.0,0.0,1.0
631080,292.7424621582031,297.1499938964844,293.1499938964844,0.4904877245426178,-8122.4150390625,304.12030029296875,0.8582817912101746,0.4659367203712463,0.4214876890182495,292.7294921875,297.1499938964844,293.1499938964844,0.3683155179023742,-6857.8232421875,304.1160888671875,0.7996044754981995,0.3726932108402252,0.3559591770172119,292.5897521972656,297.1499938964844,293.1499938964844,0.6041024327278137,-7428.46826171875,304.0921936035156,0.907438099384308,0.5511839985847473,0.3861584067344665,292.47271728515625,297.1499938964844,293.1499938964844,0.8587719202041626,-13302.798828125,303.94158935546875,0.9990000128746032,0.7647511959075928,0.6981347799301147,292.86688232421875,297.1499938964844,293.1499938964844,0.1049016639590263,-12115.1748046875,304.13824462890625,0.5701936483383179,0.1346428543329239,0.6279698014259338,288.1776733398437,291.1499938964844,251.4684295654297,250.939697265625,279.14141845703125,292.8660888671875,288.17828369140625,1.0,0.5906050801277161,0.4456013739109039,0.4456013739109039,1.0,1.0,-2.989320516586304,0.9915179014205932,1.9978026151657104,0.320182055234909,0.0,0.0,1.0,188.78521728515625,223.0,23.93874168395996,-27228.904296875,2483.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.686767578125,305.5871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,25482.55078125,25560.0,0.0,0.0,0.6590784192085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236209869384766,1.6236426830291748,-2.1770831153844483e-05,0.0,0.0006688807625323,0.0,0.0,475.8950500488281,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7616882324219,297.1499938964844,293.1499938964844,0.4926254451274872,-8148.77587890625,304.1217956542969,0.854502260684967,0.4673250317573547,0.4229444861412048,292.746337890625,297.1499938964844,293.1499938964844,0.3710795938968658,-6897.08544921875,304.11724853515625,0.7965899109840393,0.3747123479843139,0.3580808341503143,292.6086730957031,297.1499938964844,293.1499938964844,0.6091235280036926,-7475.0126953125,304.09356689453125,0.9040572047233582,0.554560661315918,0.3886630237102508,292.5165100097656,297.1499938964844,293.1499938964844,0.8781816959381104,-13528.404296875,303.9442443847656,0.9990000128746032,0.7647256255149841,0.7100707292556763,292.8832397460937,297.1499938964844,293.1499938964844,0.1054368317127227,-12163.17578125,304.139404296875,0.5672268271446228,0.1350178122520446,0.6306045651435852,288.1826171875,291.1499938964844,251.47146606445312,250.9426727294922,279.14306640625,292.8824768066406,288.1832275390625,1.0,0.5967468023300171,0.4453780651092529,0.4453780651092529,1.0,1.0,-3.0141541957855225,1.000501036643982,2.01365327835083,0.3236691355705261,0.0,0.0,1.0,194.26138305664065,223.0,19.39525413513184,-27460.951171875,2557.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8016662597656,305.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.611328125,25560.0,0.0,0.0,0.664739727973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248648166656494,1.6248866319656372,-2.180420415243134e-05,0.0,0.0006746263243257,0.0,0.0,476.98968505859375,0.0,0.0,0.0,0.8870776295661926,4.0,0.0,1.0
631200,292.7802429199219,297.1499938964844,293.1499938964844,0.4945501089096069,-8172.3232421875,304.1234436035156,0.8513575792312622,0.4685952961444855,0.424276053905487,292.7626037597656,297.1499938964844,293.1499938964844,0.3736747503280639,-6933.78369140625,304.11846923828125,0.7941538691520691,0.3766324520111084,0.3600877821445465,292.626953125,297.1499938964844,293.1499938964844,0.6139339804649353,-7519.40283203125,304.0950927734375,0.9014642834663392,0.5578274726867676,0.3910748958587646,292.556884765625,297.1499938964844,293.1499938964844,0.8953949809074402,-13723.7822265625,303.9504089355469,0.9990000128746032,0.7648216485977173,0.7203182578086853,292.8987121582031,297.1499938964844,293.1499938964844,0.1059020683169364,-12204.701171875,304.1404724121094,0.5647149085998535,0.1353569030761718,0.6329427361488342,288.1883850097656,291.1499938964844,251.474838256836,250.94595336914065,279.1445617675781,292.89801025390625,288.1890869140625,1.0,0.602157473564148,0.4452181160449981,0.4452181160449981,1.0,1.0,-3.036163806915283,1.008533954620361,2.027629852294922,0.3268376588821411,0.0,0.0,1.0,199.1090850830078,226.0,18.134485244750977,-27675.263671875,2624.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9162292480469,305.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6701760292053223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.0006801434792578,0.0,0.0,477.5356140136719,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631260,292.7982177734375,297.1499938964844,293.1499938964844,0.495315819978714,-8179.95166015625,304.1268920898437,0.847909152507782,0.4697522222995758,0.4255204796791076,292.7782287597656,297.1499938964844,293.1499938964844,0.3753886818885803,-6956.80517578125,304.12109375,0.7913845777511597,0.3784700036048889,0.3620242178440094,292.6445617675781,297.1499938964844,293.1499938964844,0.617368757724762,-7549.6748046875,304.0988464355469,0.8985128998756409,0.5609988570213318,0.3934275209903717,292.5926208496094,297.1499938964844,293.1499938964844,0.9037481546401978,-13799.1220703125,303.9718322753906,0.997774064540863,0.7653089165687561,0.7248727083206177,292.9132080078125,297.1499938964844,293.1499938964844,0.1061410382390022,-12223.267578125,304.14178466796875,0.5619548559188843,0.1356938332319259,0.6352578401565552,288.22283935546875,291.1499938964844,251.47853088378903,250.9495544433593,279.1465759277344,292.9125366210937,288.2252502441406,1.0,0.606720507144928,0.4451952278614044,0.4451952278614044,1.0,1.0,-3.051134824752808,1.014154076576233,2.036980628967285,0.3293624222278595,0.0,0.0,1.0,204.10220336914065,226.0,55.67836380004883,-27980.115234375,2679.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0189208984375,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.675513744354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.249677527288441e-05,0.0,0.0006855605752207,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014617800712584,4.0,0.0,1.0
631320,292.81573486328125,297.1499938964844,293.1499938964844,0.496192455291748,-8189.5263671875,304.1294860839844,0.844728410243988,0.4707687795162201,0.4266482591629028,292.7933959960937,297.1499938964844,293.1499938964844,0.3772047758102417,-6981.68994140625,304.123046875,0.7888566851615906,0.3802018761634826,0.3638714253902435,292.6615905761719,297.1499938964844,293.1499938964844,0.6209914684295654,-7582.2158203125,304.1015319824219,0.8958489894866943,0.5640562772750854,0.3957058191299438,292.62091064453125,297.1499938964844,293.1499938964844,0.9076536297798156,-13819.087890625,303.9970092773437,0.9946106672286988,0.766808807849884,0.7259607315063477,292.9267883300781,297.1499938964844,293.1499938964844,0.1064393669366836,-12248.1435546875,304.1427307128906,0.559451162815094,0.1360258162021637,0.637557327747345,288.24908447265625,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.9261779785156,288.2511291503906,1.0,0.6105386018753052,0.4452458918094635,0.4452458918094635,1.0,1.0,-3.0615451335906982,1.0182541608810425,2.0432910919189453,0.3310970962047577,0.0,0.0,1.0,208.70606994628903,229.0,62.38888168334961,-28151.09375,2723.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1242370605469,305.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.255859375,26640.0,0.0,0.0,0.6806179285049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553502082824707,1.6553728580474854,-2.2630048988503404e-05,0.0,0.000690740707796,0.0,0.0,504.3442687988281,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.8327941894531,297.1499938964844,293.1499938964844,0.4969232380390167,-8197.369140625,304.13189697265625,0.8423121571540833,0.4716506004333496,0.4276177287101745,292.80816650390625,297.1499938964844,293.1499938964844,0.3789013922214508,-7004.91943359375,304.1248779296875,0.7870674133300781,0.3818167448043823,0.3655752837657928,292.6781005859375,297.1499938964844,293.1499938964844,0.6245034337043762,-7613.8125,304.1039733886719,0.8940586447715759,0.5669990181922913,0.3978770971298218,292.64422607421875,297.1499938964844,293.1499938964844,0.9120739698410034,-13850.6865234375,304.0167236328125,0.9923883080482484,0.7689260244369507,0.7277956604957581,292.9395751953125,297.1499938964844,293.1499938964844,0.10670967400074,-12270.7138671875,304.1435546875,0.5575900673866272,0.1363429725170135,0.6396338939666748,288.2723999023437,291.1499938964844,251.48699951171875,250.95779418945312,279.1494445800781,292.9389953613281,288.2742614746094,1.0,0.6139041781425476,0.4453059732913971,0.4453059732913971,1.0,1.0,-3.0720486640930176,1.0224014520645142,2.049647092819214,0.3329007923603058,0.0,0.0,1.0,212.49659729003903,229.0,63.03798675537109,-28313.533203125,2764.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2331237792969,306.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.43359375,26640.0,0.0,0.0,0.685471773147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577600240707395,1.6577826738357544,-2.269598553539253e-05,0.0,0.0006956667057238,0.0,0.0,506.5501098632813,0.0,0.0,0.0,0.905087947845459,4.0,0.0,1.0
631440,292.8493347167969,297.1499938964844,293.1499938964844,0.4974964261054992,-8203.2939453125,304.1341247558594,0.8403981924057007,0.4724210202693939,0.428457647562027,292.822509765625,297.1499938964844,293.1499938964844,0.3804647028446197,-7026.265625,304.1265869140625,0.7857614159584045,0.3833330869674682,0.3671565055847168,292.69403076171875,297.1499938964844,293.1499938964844,0.6278772354125977,-7644.16552734375,304.106201171875,0.8928491473197937,0.5698465704917908,0.3999601006507873,292.6647033691406,297.1499938964844,293.1499938964844,0.9166415333747864,-13887.4951171875,304.0326232910156,0.9908010363578796,0.7713141441345215,0.7300113439559937,292.9515686035156,297.1499938964844,293.1499938964844,0.1069561541080474,-12291.2529296875,304.144287109375,0.5561681985855103,0.1366533488035202,0.6415609121322632,288.2943115234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501770019531,292.9510192871094,288.2961120605469,1.0,0.6169309616088867,0.4453695714473724,0.4453695714473724,1.0,1.0,-3.082444190979004,1.0265182256698608,2.0559260845184326,0.334684282541275,0.0,0.0,1.0,215.7045745849609,232.0,62.00325012207031,-28472.498046875,2801.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3448791503906,306.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.515625,26640.0,0.0,0.0,0.6900765299797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589477062225342,1.6589704751968384,-2.272851997986436e-05,0.0,0.0007003399659879,0.0,0.0,507.63970947265625,0.0,0.0,0.0,0.9056786298751832,4.0,0.0,1.0
631500,292.8653259277344,297.1499938964844,293.1499938964844,0.497908353805542,-8207.23828125,304.1362609863281,0.8388060927391052,0.4730880260467529,0.4291866719722748,292.8363647460937,297.1499938964844,293.1499938964844,0.381893903017044,-7045.70849609375,304.12823486328125,0.7847639918327332,0.3847595155239105,0.3686330318450928,292.7093811035156,297.1499938964844,293.1499938964844,0.6311004757881165,-7673.140625,304.1083068847656,0.8920167684555054,0.5726057291030884,0.4019676744937897,292.683349609375,297.1499938964844,293.1499938964844,0.9210715889930724,-13925.26171875,304.0458679199219,0.9896200299263,0.7737975716590881,0.7323795557022095,292.9628295898437,297.1499938964844,293.1499938964844,0.1071806848049163,-12309.8671875,304.1448974609375,0.5550387501716614,0.136953979730606,0.6433771848678589,288.3157653808594,291.1499938964844,251.4969787597656,250.967514038086,279.150634765625,292.9623107910156,288.3175354003906,1.0,0.6196914911270142,0.4454381465911865,0.4454381465911865,1.0,1.0,-3.092540740966797,1.0305309295654297,2.062009811401367,0.3364341855049133,0.0,0.0,1.0,218.5039825439453,232.0,60.96671676635742,-28629.37109375,2836.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45855712890625,306.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.140625,27720.0,0.0,0.0,0.6944350600242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.659528374671936,1.6595511436462402,-2.274443068017717e-05,0.0,0.0007047633407637,0.0,0.0,508.1728820800781,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
631560,292.8808898925781,297.1499938964844,293.1499938964844,0.4972659349441528,-8196.818359375,304.1399230957031,0.837412416934967,0.473641037940979,0.4298123121261596,292.8497619628906,297.1499938964844,293.1499938964844,0.3824983537197113,-7052.517578125,304.131103515625,0.7839566469192505,0.3860974907875061,0.3700164258480072,292.7242431640625,297.1499938964844,293.1499938964844,0.6330545544624329,-7689.28369140625,304.1123352050781,0.8914218544960022,0.5752732753753662,0.4039059281349182,292.70086669921875,297.1499938964844,293.1499938964844,0.9236928820610046,-13941.87890625,304.0599975585937,0.9886915683746338,0.7762690782546997,0.7347778677940369,292.97344970703125,297.1499938964844,293.1499938964844,0.1071898564696312,-12306.82421875,304.14581298828125,0.5540943145751953,0.1372382938861847,0.6450868844985962,288.36199951171875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509704589844,292.97296142578125,288.3648986816406,1.0,0.6222414970397949,0.4455126225948334,0.4455126225948334,1.0,1.0,-3.10222601890564,1.0343992710113523,2.067826747894287,0.3381350636482239,0.0,0.0,1.0,221.01861572265625,235.0,91.91405487060548,-28910.677734375,2869.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5599365234375,306.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.203125,27720.0,0.0,0.0,0.6987018585205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841574907302856,1.6841808557510376,-2.342454172321596e-05,0.0,0.0007090935250744,0.0,0.0,531.1359252929688,0.0,0.0,0.0,0.9198380708694458,4.0,0.0,1.0
631620,292.8960266113281,297.1499938964844,293.1499938964844,0.4969991147518158,-8192.0302734375,304.1422424316406,0.8361209630966187,0.4740747809410095,0.4303216338157654,292.8627624511719,297.1499938964844,293.1499938964844,0.3834105134010315,-7064.42041015625,304.13287353515625,0.7832539081573486,0.3873519897460937,0.3713100254535675,292.73834228515625,297.1499938964844,293.1499938964844,0.6355550289154053,-7711.4169921875,304.1146240234375,0.8909737467765808,0.5778954029083252,0.4057873785495758,292.71759033203125,297.1499938964844,293.1499938964844,0.9269197583198548,-13968.806640625,304.0704650878906,0.9879053831100464,0.7786713242530823,0.7371249198913574,292.9834899902344,297.1499938964844,293.1499938964844,0.1072947829961776,-12313.9443359375,304.1463928222656,0.5532532334327698,0.1374998390674591,0.6466735005378723,288.3924865722656,291.1499938964844,251.50860595703125,250.9788360595703,279.1512451171875,292.9830322265625,288.39471435546875,1.0,0.6246163249015808,0.4455944001674652,0.4455944001674652,1.0,1.0,-3.1113858222961426,1.0380836725234983,2.0733020305633545,0.3397702276706695,0.0,0.0,1.0,223.33653259277344,235.0,87.0581283569336,-29075.22265625,2900.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6596374511719,306.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.548828125,27720.0,0.0,0.0,0.7027838230133057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.688891053199768,1.6889146566390991,-2.35564057220472e-05,0.0,0.0007132362225092,0.0,0.0,535.6271362304688,0.0,0.0,0.0,0.9221896529197692,4.0,0.0,1.0
631680,292.9106750488281,297.1499938964844,293.1499938964844,0.4967333674430847,-8187.501953125,304.1441345214844,0.8348989486694336,0.4744174182415008,0.4307349622249603,292.8752746582031,297.1499938964844,293.1499938964844,0.3843306601047516,-7076.62451171875,304.1343078613281,0.7826195359230042,0.3885320723056793,0.3725257217884063,292.751708984375,297.1499938964844,293.1499938964844,0.6381633877754211,-7734.837890625,304.1163024902344,0.8906442523002625,0.5804834365844727,0.4076425731182098,292.733642578125,297.1499938964844,293.1499938964844,0.9300864338874816,-13996.67578125,304.07916259765625,0.9872117042541504,0.7809959650039673,0.7393989562988281,292.9930419921875,297.1499938964844,293.1499938964844,0.1074046120047569,-12321.888671875,304.1468505859375,0.5524740815162659,0.1377359479665756,0.6481292247772217,288.41827392578125,291.1499938964844,251.5150756835937,250.9851226806641,279.1514587402344,292.9926147460937,288.4202575683594,1.0,0.6268482804298401,0.4456829130649566,0.4456829130649566,1.0,1.0,-3.120059967041016,1.0415984392166138,2.0784614086151123,0.3413435518741607,0.0,0.0,1.0,225.50634765625,238.0,79.59779357910156,-29224.111328125,2929.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7593078613281,306.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.677734375,27720.0,0.0,0.0,0.706668496131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912211179733276,1.6912447214126587,-2.3621445507160388e-05,0.0,0.0007171786855906,0.0,0.0,537.8470458984375,0.0,0.0,0.0,0.9233470559120178,4.0,0.0,1.0
631740,292.9247741699219,297.1499938964844,293.1499938964844,0.4964186251163482,-8182.50390625,304.145751953125,0.8337221145629883,0.4746783971786499,0.4310672283172607,292.8873291015625,297.1499938964844,293.1499938964844,0.3852095901966095,-7088.34375,304.13555908203125,0.782023549079895,0.3896397054195404,0.3736679852008819,292.7645263671875,297.1499938964844,293.1499938964844,0.6407774090766907,-7758.44970703125,304.11767578125,0.8903868198394775,0.5830075740814209,0.4094602167606354,292.7490539550781,297.1499938964844,293.1499938964844,0.9330939054489136,-14023.9560546875,304.0865478515625,0.9865774512290956,0.7832432985305786,0.7415966391563416,293.0021057128906,297.1499938964844,293.1499938964844,0.1075023487210273,-12328.9287109375,304.1472473144531,0.5517258644104004,0.1379443705081939,0.6494471430778503,288.4416809082031,291.1499938964844,251.52200317382807,250.9918670654297,279.1516418457031,293.0016784667969,288.4435119628906,1.0,0.6289569139480591,0.4457783102989197,0.4457783102989197,1.0,1.0,-3.1282458305358887,1.04494309425354,2.0833027362823486,0.3428560495376587,0.0,0.0,1.0,227.5639190673828,238.0,72.821533203125,-29364.369140625,2957.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8591613769531,306.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.19921875,27720.0,0.0,0.0,0.7103492617607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923376321792605,1.6923613548278809,-2.365264663239941e-05,0.0,0.0007209142204374,0.0,0.0,538.9130859375,0.0,0.0,0.0,0.9239017367362976,4.0,0.0,1.0
631800,292.9383544921875,297.1499938964844,293.1499938964844,0.4960309565067291,-8176.67431640625,304.1472473144531,0.8325676918029785,0.4748629331588745,0.4313279390335083,292.89898681640625,297.1499938964844,293.1499938964844,0.38602414727211,-7099.2001953125,304.13671875,0.7814410924911499,0.3906772434711456,0.3747418224811554,292.7769470214844,297.1499938964844,293.1499938964844,0.6433299779891968,-7781.53466796875,304.118896484375,0.8901589512825012,0.5854535102844238,0.4112270772457123,292.76385498046875,297.1499938964844,293.1499938964844,0.9359084367752076,-14049.9677734375,304.09295654296875,0.985975444316864,0.7854131460189819,0.7437208294868469,293.0107116699219,297.1499938964844,293.1499938964844,0.1075799986720085,-12334.23828125,304.1475830078125,0.550984799861908,0.1381242722272873,0.6506292819976807,288.4638366699219,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0103454589844,288.4656066894531,1.0,0.6309608817100525,0.4458809196949005,0.4458809196949005,1.0,1.0,-3.135950803756714,1.048121452331543,2.087829351425171,0.3443098962306976,0.0,0.0,1.0,229.5416412353516,241.0,67.65754699707031,-29499.447265625,2984.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95904541015625,306.71221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.275390625,28800.0,0.0,0.0,0.7138322591781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928900480270386,1.6929137706756592,-2.366809167142492e-05,0.0,0.0007244489970616,0.0,0.0,539.4409790039062,0.0,0.0,0.0,0.9391761422157288,4.0,0.0,1.0
