time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631860,292.9515075683594,297.1499938964844,293.1499938964844,0.4946708083152771,-8157.52685546875,304.15020751953125,0.8314138054847717,0.4749580323696136,0.4315152764320373,292.9103088378906,297.1499938964844,293.1499938964844,0.3860630691051483,-7098.1708984375,304.1390380859375,0.7808507084846497,0.3916380703449249,0.3757459223270416,292.7890625,297.1499938964844,293.1499938964844,0.6446589827537537,-7792.2353515625,304.1221618652344,0.889930009841919,0.5878030061721802,0.4129334688186645,292.7782287597656,297.1499938964844,293.1499938964844,0.9369525909423828,-14054.2763671875,304.1014099121094,0.9853819608688354,0.7874839901924133,0.7457638382911682,293.0189514160156,297.1499938964844,293.1499938964844,0.1074421554803848,-12317.931640625,304.1482849121094,0.5502320528030396,0.138273999094963,0.6516727805137634,288.5098571777344,291.1499938964844,251.5373077392578,251.0067138671875,279.1519775390625,293.0185852050781,288.5126342773437,1.0,0.6328691840171814,0.4459915459156036,0.4459915459156036,1.0,1.0,-3.143146753311157,1.0511248111724854,2.092021942138672,0.3457040786743164,0.0,0.0,1.0,231.4623565673828,241.0,94.99793243408205,-29755.458984375,3009.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0453796386719,306.8294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,28503.904296875,28800.0,0.0,0.0,0.7172635197639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.717178225517273,1.7172025442123413,-2.435210262774489e-05,0.0,0.0007279312703758,0.0,0.0,562.9942016601562,0.0,0.0,0.0,0.9378504753112792,4.0,0.0,1.0
631920,292.9643859863281,297.1499938964844,293.1499938964844,0.4937561452388763,-8144.89501953125,304.1518249511719,0.8302291631698608,0.4749474823474884,0.4316127300262451,292.9213256835937,297.1499938964844,293.1499938964844,0.3864545524120331,-7102.86865234375,304.14031982421875,0.7802246809005737,0.3925113379955292,0.376671552658081,292.80084228515625,297.1499938964844,293.1499938964844,0.6465712785720825,-7809.21142578125,304.12371826171875,0.8896692395210266,0.5900588631629944,0.4145708978176117,292.7921447753906,297.1499938964844,293.1499938964844,0.9387247562408448,-14069.45703125,304.10699462890625,0.9847686886787416,0.7894604206085205,0.7477100491523743,293.0267944335937,297.1499938964844,293.1499938964844,0.1074039191007614,-12312.154296875,304.1486511230469,0.5494487881660461,0.1383924782276153,0.6525762677192688,288.5394897460937,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02642822265625,288.5416259765625,1.0,0.6346872448921204,0.4461116194725036,0.4461116194725036,1.0,1.0,-3.149772882461548,1.0539335012435913,2.095839500427246,0.347031682729721,0.0,0.0,1.0,233.34962463378903,244.0,87.67153930664062,-29893.662109375,3033.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.129150390625,306.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.7205508947372437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.4482231310685165e-05,0.0,0.0007312675588764,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
631980,292.97686767578125,297.1499938964844,293.1499938964844,0.492870420217514,-8132.83251953125,304.1531066894531,0.8290119171142578,0.4748439192771911,0.4316210150718689,292.9320373535156,297.1499938964844,293.1499938964844,0.3868633508682251,-7107.9775390625,304.1413269042969,0.779559314250946,0.3933006823062897,0.3775154650211334,292.8122863769531,297.1499938964844,293.1499938964844,0.6485599279403687,-7827.08935546875,304.1248779296875,0.8893815279006958,0.5922326445579529,0.4161484837532043,292.8055114746094,297.1499938964844,293.1499938964844,0.9405558109283448,-14086.32421875,304.1114807128906,0.9841412901878356,0.7913635969161987,0.7495807409286499,293.0343017578125,297.1499938964844,293.1499938964844,0.107371300458908,-12307.26171875,304.1489562988281,0.5486328601837158,0.1384800672531128,0.6533377766609192,288.56427001953125,291.1499938964844,251.5546264648437,251.02349853515625,279.1523132324219,293.0339660644531,288.5661315917969,1.0,0.636421263217926,0.4462409019470215,0.4462409019470215,1.0,1.0,-3.155860185623169,1.0565595626831057,2.0993006229400635,0.3482958078384399,0.0,0.0,1.0,235.2066650390625,244.0,78.63970184326172,-30015.3515625,3056.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2123718261719,306.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.3671875,28800.0,0.0,0.0,0.7236754894256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723986268043518,1.7240108251571655,-2.4545579435653053e-05,0.0,0.0007344385958276,0.0,0.0,569.717041015625,0.0,0.0,0.0,0.9412287473678588,4.0,0.0,1.0
632040,292.9889831542969,297.1499938964844,293.1499938964844,0.4919558465480804,-8120.5029296875,304.1542053222656,0.8277673125267029,0.4746576249599457,0.4315521419048309,292.9424743652344,297.1499938964844,293.1499938964844,0.38723886013031,-7112.689453125,304.1422424316406,0.7788578271865845,0.3940121531486511,0.3782843053340912,292.82342529296875,297.1499938964844,293.1499938964844,0.6505395770072937,-7844.96484375,304.1258544921875,0.889068067073822,0.5943251252174377,0.4176700413227081,292.81842041015625,297.1499938964844,293.1499938964844,0.942346215248108,-14103.404296875,304.115234375,0.9835009574890136,0.7931947708129883,0.7513842582702637,293.0414428710937,297.1499938964844,293.1499938964844,0.1073292717337608,-12301.7041015625,304.14923095703125,0.5477856993675232,0.1385383903980255,0.6539651155471802,288.5865783691406,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0411376953125,288.5882568359375,1.0,0.6380789279937744,0.4463790953159332,0.4463790953159332,1.0,1.0,-3.161454916000366,1.0590198040008545,2.102435111999512,0.3495037853717804,0.0,0.0,1.0,237.0371856689453,247.0,70.83210754394531,-30128.306640625,3077.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29559326171875,307.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.810546875,28800.0,0.0,0.0,0.7266354560852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250792980194092,1.7251038551330566,-2.4576713258284144e-05,0.0,0.0007374426349997,0.0,0.0,570.8013305664062,0.0,0.0,0.0,0.9417711496353148,4.0,0.0,1.0
632100,293.000732421875,297.1499938964844,293.1499938964844,0.4909796118736267,-8107.43701171875,304.1552124023437,0.8264926075935364,0.4743884205818176,0.4314084947109222,292.95263671875,297.1499938964844,293.1499938964844,0.3875531852245331,-7116.5673828125,304.14306640625,0.7781174778938293,0.3946458995342254,0.378978818655014,292.8342590332031,297.1499938964844,293.1499938964844,0.6524613499641418,-7862.32568359375,304.1267395019531,0.8887233138084412,0.5963327884674072,0.4191334247589111,292.8308410644531,297.1499938964844,293.1499938964844,0.944039821624756,-14119.87109375,304.1184387207031,0.9828426241874696,0.7949503660202026,0.7531179785728455,293.0483093261719,297.1499938964844,293.1499938964844,0.1072701215744018,-12294.6875,304.14947509765625,0.5469049215316772,0.1385678946971893,0.6544598340988159,288.6074523925781,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.0480041503906,288.60906982421875,1.0,0.6396628022193909,0.446526437997818,0.446526437997818,1.0,1.0,-3.16655707359314,1.0613149404525757,2.1052420139312744,0.350656509399414,0.0,0.0,1.0,238.845703125,247.0,65.00762939453125,-30235.654296875,3098.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37872314453125,307.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8984375,29880.0,0.0,0.0,0.729426920413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255915403366089,1.7256160974502563,-2.4591314286226407e-05,0.0,0.0007402756018564,0.0,0.0,571.31005859375,0.0,0.0,0.0,0.957025408744812,4.0,0.0,1.0
632160,293.01220703125,297.1499938964844,293.1499938964844,0.4890580177307129,-8081.33740234375,304.1577453613281,0.825181782245636,0.474028468132019,0.4311905801296234,292.9624938964844,297.1499938964844,293.1499938964844,0.387104868888855,-7108.74365234375,304.1451416015625,0.7773372530937195,0.3952098190784454,0.3796053826808929,292.8449401855469,297.1499938964844,293.1499938964844,0.6531620025634766,-7867.33251953125,304.12969970703125,0.8883370757102966,0.5982308983802795,0.4205331802368164,292.8429870605469,297.1499938964844,293.1499938964844,0.944057047367096,-14115.3369140625,304.1241455078125,0.9821580052375792,0.7966116070747375,0.754777193069458,293.0548400878906,297.1499938964844,293.1499938964844,0.1070023998618125,-12266.701171875,304.1500549316406,0.5459892749786377,0.1385696679353714,0.6548320055007935,288.6517639160156,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0545654296875,288.6543273925781,1.0,0.6411779522895813,0.4466833472251892,0.4466833472251892,1.0,1.0,-3.171175003051758,1.063448786735535,2.1077260971069336,0.3517576456069946,0.0,0.0,1.0,240.6400909423828,250.0,91.23981475830078,-30462.078125,3117.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4486694335937,307.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,29589.103515625,29880.0,0.0,0.0,0.7321991324424744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.5279234250774607e-05,0.0,0.0007430890691466,0.0,0.0,595.449951171875,0.0,0.0,0.0,0.955515682697296,4.0,0.0,1.0
632220,293.0233459472656,297.1499938964844,293.1499938964844,0.4875959753990173,-8061.90673828125,304.15899658203125,0.8238219022750854,0.4735805690288543,0.4308897852897644,292.9720458984375,297.1499938964844,293.1499938964844,0.3870334029197693,-7106.98779296875,304.1461486816406,0.7765125036239624,0.3957056999206543,0.3801672160625458,292.8554992675781,297.1499938964844,293.1499938964844,0.6544473767280579,-7878.59228515625,304.13104248046875,0.8878901600837708,0.6000251770019531,0.421854019165039,292.8547668457031,297.1499938964844,293.1499938964844,0.9448822736740112,-14122.2041015625,304.1273193359375,0.9814320206642152,0.798184335231781,0.7563444375991821,293.0611267089844,297.1499938964844,293.1499938964844,0.1068385243415832,-12249.619140625,304.1503295898437,0.5450320839881897,0.138543501496315,0.6550796627998352,288.67974853515625,291.1499938964844,251.5958404541016,251.06336975097656,279.1530456542969,293.06085205078125,288.6816711425781,1.0,0.6426231265068054,0.4468507766723633,0.4468507766723633,1.0,1.0,-3.175260066986084,1.0654056072235107,2.109854459762573,0.3528003692626953,0.0,0.0,1.0,242.4280242919922,250.0,83.6346206665039,-30572.23828125,3136.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51641845703125,307.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,29740.1484375,29880.0,0.0,0.0,0.7348554134368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.754020929336548,1.7540463209152222,-2.540827881603036e-05,0.0,0.0007457848405465,0.0,0.0,600.0152587890625,0.0,0.0,0.0,0.9577261805534364,4.0,0.0,1.0
632280,293.0342102050781,297.1499938964844,293.1499938964844,0.4861907064914703,-8043.3798828125,304.159912109375,0.8224266767501831,0.473055750131607,0.4305179417133331,292.9813842773437,297.1499938964844,293.1499938964844,0.3870024085044861,-7105.96875,304.1469116210937,0.775651216506958,0.3961271941661834,0.3806638419628143,292.86572265625,297.1499938964844,293.1499938964844,0.655815601348877,-7890.80322265625,304.1319885253906,0.887406587600708,0.6017439961433411,0.4231155812740326,292.8661499023437,297.1499938964844,293.1499938964844,0.9458318948745728,-14131.1748046875,304.1297302246094,0.9806819558143616,0.799690842628479,0.7578436136245728,293.0671081542969,297.1499938964844,293.1499938964844,0.1066854670643806,-12233.8828125,304.15057373046875,0.5440428256988525,0.1384915709495544,0.6552093625068665,288.7029724121094,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.066650390625,288.70465087890625,1.0,0.644003689289093,0.4470236003398895,0.4470236003398895,1.0,1.0,-3.1788864135742188,1.0672036409378052,2.111682891845703,0.353785365819931,0.0,0.0,1.0,244.2019805908203,253.0,74.47871398925781,-30666.888671875,3153.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5840148925781,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,29813.529296875,29880.0,0.0,0.0,0.737379252910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561835050582886,1.756208896636963,-2.547097028582357e-05,0.0,0.0007483462104573,0.0,0.0,602.2373657226562,0.0,0.0,0.0,0.9587982892990112,4.0,0.0,1.0
632340,293.04473876953125,297.1499938964844,293.1499938964844,0.4847716093063354,-8024.751953125,304.1606750488281,0.8209947943687439,0.4724515378475189,0.4300761520862579,292.9905700683594,297.1499938964844,293.1499938964844,0.3869374990463257,-7104.52587890625,304.1475830078125,0.7747432589530945,0.3964558839797973,0.3810813128948211,292.87567138671875,297.1499938964844,293.1499938964844,0.6571891903877258,-7903.1513671875,304.1327819824219,0.8868919610977173,0.6033930778503418,0.4243266582489013,292.8771057128906,297.1499938964844,293.1499938964844,0.9467945098876952,-14140.7080078125,304.13165283203125,0.9799088835716248,0.8011305928230286,0.7592805624008179,293.0728454589844,297.1499938964844,293.1499938964844,0.1065279617905616,-12217.9287109375,304.1507568359375,0.5430228114128113,0.1384152621030807,0.655226469039917,288.72369384765625,291.1499938964844,251.6199951171875,251.086669921875,279.1533508300781,293.0719299316406,288.72528076171875,1.0,0.6453213691711426,0.4472024142742157,0.4472024142742157,1.0,1.0,-3.1820626258850098,1.068841814994812,2.113220691680908,0.354711502790451,0.0,0.0,1.0,245.9634704589844,253.0,66.697998046875,-30753.2578125,3170.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6519775390625,307.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.083984375,29880.0,0.0,0.0,0.7397621870040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7572009563446045,1.7572264671325684,-2.550049248384312e-05,0.0,0.0007507645641453,0.0,0.0,603.2847290039062,0.0,0.0,0.0,0.95930278301239,4.0,0.0,1.0
632400,293.0550231933594,297.1499938964844,293.1499938964844,0.4832969605922699,-8005.423828125,304.16143798828125,0.819523274898529,0.4717673063278198,0.4295644760131836,292.9996337890625,297.1499938964844,293.1499938964844,0.3867978155612945,-7102.021484375,304.1482849121094,0.7737835645675659,0.3966953456401825,0.3814138174057007,292.88531494140625,297.1499938964844,293.1499938964844,0.6585220098495483,-7915.1474609375,304.13348388671875,0.8863478302955627,0.6049758791923523,0.4254917204380035,292.8877258300781,297.1499938964844,293.1499938964844,0.947704553604126,-14149.8701171875,304.1333312988281,0.9791107773780824,0.8025027513504028,0.7606561183929443,293.0783386230469,297.1499938964844,293.1499938964844,0.1063587218523025,-12200.9853515625,304.1509094238281,0.541974663734436,0.1383164823055267,0.6551418304443359,288.7432556152344,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0771179199219,288.7447509765625,1.0,0.6465795040130615,0.4473932385444641,0.4473932385444641,1.0,1.0,-3.1848011016845703,1.070343255996704,2.114457845687866,0.3555987179279327,0.0,0.0,1.0,247.71534729003903,256.0,61.03366470336914,-30834.953125,3185.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7204284667969,307.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.931640625,30960.0,0.0,0.0,0.7420055270195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576967477798462,1.7577223777770996,-2.5514886146993376e-05,0.0,0.0007530412985943,0.0,0.0,603.7955932617188,0.0,0.0,0.0,0.9745485782623292,4.0,0.0,1.0
632460,293.0650939941406,297.1499938964844,293.1499938964844,0.4809041619300842,-7973.353515625,304.1636962890625,0.8180041909217834,0.4709909558296203,0.4289776980876922,293.0085754394531,297.1499938964844,293.1499938964844,0.3858898878097534,-7087.7138671875,304.1502380371094,0.7727707028388977,0.3968451917171478,0.3816629946231842,292.89471435546875,297.1499938964844,293.1499938964844,0.6586673259735107,-7915.14111328125,304.13623046875,0.885769248008728,0.606480598449707,0.4266082942485809,292.8981018066406,297.1499938964844,293.1499938964844,0.9469945430755616,-14138.50390625,304.1376647949219,0.978280782699585,0.8037858009338379,0.761961817741394,293.08355712890625,297.1499938964844,293.1499938964844,0.1059900820255279,-12163.90625,304.15142822265625,0.5408973693847656,0.1381955444812774,0.6549590229988098,288.78582763671875,291.1499938964844,251.64666748046875,251.11236572265625,279.1537475585937,293.0822448730469,288.7882385253906,1.0,0.6477783918380737,0.4475971758365631,0.4475971758365631,1.0,1.0,-3.187088966369629,1.0717047452926636,2.115384340286255,0.3564479053020477,0.0,0.0,1.0,249.4614105224609,256.0,86.80331420898438,-31033.59765625,3200.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77642822265625,307.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.26953125,30960.0,0.0,0.0,0.7442477345466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.781354308128357,1.781380534172058,-2.620633676997386e-05,0.0,0.00075531686889,0.0,0.0,628.5054931640625,0.0,0.0,0.0,0.9728593826293944,4.0,0.0,1.0
632520,293.0749816894531,297.1499938964844,293.1499938964844,0.4789647161960602,-7947.845703125,304.16473388671875,0.8164270520210266,0.4701269567012787,0.4283085167407989,293.0173645019531,297.1499938964844,293.1499938964844,0.3853368759155273,-7079.1298828125,304.15118408203125,0.7717021107673645,0.3969105184078216,0.3818299472332001,292.90386962890625,297.1499938964844,293.1499938964844,0.6594443321228027,-7921.841796875,304.1372985839844,0.8851483464241028,0.6079152226448059,0.4276713728904724,292.9082336425781,297.1499938964844,293.1499938964844,0.947128176689148,-14138.7451171875,304.1396484375,0.9774077534675598,0.8049871921539307,0.7631824612617493,293.08856201171875,297.1499938964844,293.1499938964844,0.1057299897074699,-12138.142578125,304.1516418457031,0.5397891998291016,0.1380532532930374,0.6546820998191833,288.8122863769531,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0873107910156,288.81414794921875,1.0,0.6489176750183105,0.4478152394294739,0.4478152394294739,1.0,1.0,-3.188898801803589,1.0729186534881592,2.1159801483154297,0.3572556972503662,0.0,0.0,1.0,251.20611572265625,259.0,79.39081573486328,-31118.46484375,3213.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8309020996094,307.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7463957667350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007574968039989,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.0845947265625,297.1499938964844,293.1499938964844,0.4770747423171997,-7923.1123046875,304.1654968261719,0.8148038387298584,0.4691846370697021,0.4275670051574707,293.0260009765625,297.1499938964844,293.1499938964844,0.3848063349723816,-7071.00341796875,304.1519470214844,0.7705909609794617,0.3968967199325561,0.3819206058979034,292.9127197265625,297.1499938964844,293.1499938964844,0.6603283286094666,-7929.7197265625,304.13800048828125,0.8845034837722778,0.6092934012413025,0.4286922812461853,292.91802978515625,297.1499938964844,293.1499938964844,0.9474061131477356,-14141.142578125,304.1410217285156,0.9765097498893738,0.8061280846595764,0.7643402218818665,293.0933532714844,297.1499938964844,293.1499938964844,0.1054844558238983,-12114.041015625,304.1517944335937,0.538658857345581,0.1378913074731826,0.6543136835098267,288.8343505859375,291.1499938964844,251.67599487304688,251.1405792236328,279.1542663574219,293.0923156738281,288.8359375,1.0,0.6500003933906555,0.4480470418930053,0.4480470418930053,1.0,1.0,-3.190293788909912,1.0740077495574951,2.116286039352417,0.3580302596092224,0.0,0.0,1.0,252.94015502929688,259.0,70.74075317382812,-31188.8828125,3225.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8858337402344,307.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30894.60546875,30960.0,0.0,0.0,0.748428463935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787740707397461,1.7877670526504517,-2.6394580345368013e-05,0.0,0.000759559799917,0.0,0.0,635.2896728515625,0.0,0.0,0.0,0.9760217666625975,4.0,0.0,1.0
632640,293.0940246582031,297.1499938964844,293.1499938964844,0.4751676023006439,-7898.1962890625,304.1661376953125,0.8131352066993713,0.4681650102138519,0.4267571270465851,293.0344543457031,297.1499938964844,293.1499938964844,0.3842450082302093,-7062.48974609375,304.1526184082031,0.7694419622421265,0.3968064785003662,0.3819393217563629,292.9213256835937,297.1499938964844,293.1499938964844,0.6612323522567749,-7937.857421875,304.1385498046875,0.8838390111923218,0.6106127500534058,0.4296747744083404,292.927490234375,297.1499938964844,293.1499938964844,0.9477164149284364,-14144.1611328125,304.14208984375,0.9755910634994508,0.8072097897529602,0.7654431462287903,293.0979309082031,297.1499938964844,293.1499938964844,0.1052392497658729,-12090.1240234375,304.15191650390625,0.5375113487243652,0.1377118676900863,0.6538644433021545,288.85418701171875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0970458984375,288.8556823730469,1.0,0.6510308384895325,0.4482874870300293,0.4482874870300293,1.0,1.0,-3.1913106441497803,1.0749763250350952,2.1163344383239746,0.3587687313556671,0.0,0.0,1.0,254.6631774902344,262.0,63.507999420166016,-31252.451171875,3237.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9417419433594,307.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.357421875,30960.0,0.0,0.0,0.7503417730331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887458801269531,1.7887722253799438,-2.6424269890412688e-05,0.0,0.0007615014910697,0.0,0.0,636.3618774414062,0.0,0.0,0.0,0.9765195846557616,4.0,0.0,1.0
632700,293.10321044921875,297.1499938964844,293.1499938964844,0.4732063114643097,-7872.57421875,304.1667785644531,0.8114126324653625,0.46706423163414,0.4258759021759033,293.0427551269531,297.1499938964844,293.1499938964844,0.3836237490177154,-7053.13525390625,304.1532592773437,0.7682512402534485,0.3966376185417175,0.3818844556808471,292.9298400878906,297.1499938964844,293.1499938964844,0.6620877981185913,-7945.54345703125,304.1390686035156,0.883140504360199,0.6118345856666565,0.4306033551692962,292.9366149902344,297.1499938964844,293.1499938964844,0.9479992985725404,-14146.98828125,304.1430053710937,0.9746466279029846,0.8082288503646851,0.7664887309074402,293.1022644042969,297.1499938964844,293.1499938964844,0.1049876287579536,-12065.6943359375,304.1520080566406,0.536345362663269,0.1375153958797454,0.6533381342887878,288.8728942871094,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.100830078125,288.8742980957031,1.0,0.6520084142684937,0.4485273361206054,0.4485273361206054,1.0,1.0,-3.191926956176758,1.0757882595062256,2.116138696670532,0.3594410121440887,0.0,0.0,1.0,256.3791198730469,262.0,58.305572509765625,-31311.986328125,3248.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9986572265625,307.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.255859375,32040.0,0.0,0.0,0.7521297335624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.789205551147461,1.7892320156097412,-2.643785410327837e-05,0.0,0.0007633160566911,0.0,0.0,636.8526000976562,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
632760,293.1123046875,297.1499938964844,293.1499938964844,0.4703608453273773,-7834.5927734375,304.1688842773437,0.8096265196800232,0.4658754765987396,0.4249228537082672,293.05096435546875,297.1499938964844,293.1499938964844,0.3822610974311828,-7032.3525390625,304.1551513671875,0.7670145034790039,0.3963823318481445,0.3817557990550995,292.9383544921875,297.1499938964844,293.1499938964844,0.6617357730865479,-7941.01025390625,304.1416931152344,0.882392942905426,0.612953245639801,0.4314639568328857,292.94561767578125,297.1499938964844,293.1499938964844,0.9467098116874696,-14129.7529296875,304.1466064453125,0.9736686944961548,0.8091669678688049,0.7674726247787476,293.1064453125,297.1499938964844,293.1499938964844,0.1045471429824829,-12022.0732421875,304.1524353027344,0.5351599454879761,0.1373024731874466,0.6527425050735474,288.9141845703125,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1043395996094,288.91650390625,1.0,0.6529347896575928,0.4487760066986084,0.4487760066986084,1.0,1.0,-3.192128896713257,1.076463222503662,2.1156656742095947,0.3600707352161407,0.0,0.0,1.0,258.09454345703125,265.0,83.69794464111328,-31486.150390625,3257.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04400634765625,307.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87890625,32040.0,0.0,0.0,0.7539328932762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125741481781008,1.8126013278961184,-2.713296635192819e-05,0.0,0.0007651460473425,0.0,0.0,662.1337280273438,0.0,0.0,0.0,0.9898911118507384,4.0,0.0,1.0
632820,293.1212158203125,297.1499938964844,293.1499938964844,0.4679538905620575,-7802.96484375,304.1698303222656,0.8077628016471863,0.4646013975143432,0.4238896667957306,293.0591125488281,297.1499938964844,293.1499938964844,0.3812393844127655,-7017.07275390625,304.15606689453125,0.7657206654548645,0.3960362374782562,0.38154137134552,292.9467163085937,297.1499938964844,293.1499938964844,0.6619840264320374,-7942.85009765625,304.1427307128906,0.8815932273864746,0.613989531993866,0.43225759267807,292.95440673828125,297.1499938964844,293.1499938964844,0.9462679028511048,-14124.05078125,304.14801025390625,0.9726455211639404,0.8100303411483765,0.7683777213096619,293.11041259765625,297.1499938964844,293.1499938964844,0.1042160764336586,-11989.8232421875,304.1526184082031,0.5339515209197998,0.137073203921318,0.6520752906799316,288.9398498535156,291.1499938964844,251.7430877685547,251.2050170898437,279.15496826171875,293.1077575683594,288.9416198730469,1.0,0.6538069844245911,0.4490387439727783,0.4490387439727783,1.0,1.0,-3.191870212554932,1.0769953727722168,2.114874839782715,0.3606601059436798,0.0,0.0,1.0,259.8130187988281,265.0,76.80073547363281,-31549.51171875,3266.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0884704589844,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.8046875,32040.0,0.0,0.0,0.7556552886962891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816790580749512,1.8168177604675293,-2.725934609770775e-05,0.0,0.0007668940233998,0.0,0.0,666.7652587890625,0.0,0.0,0.0,0.9919764995574952,4.0,0.0,1.0
632880,293.12994384765625,297.1499938964844,293.1499938964844,0.4655937850475311,-7772.05029296875,304.1705017089844,0.8058325052261353,0.4632527828216553,0.4227875173091888,293.0671691894531,297.1499938964844,293.1499938964844,0.3802312612533569,-7002.1025390625,304.15679931640625,0.7643842101097107,0.3956073522567749,0.3812472522258758,292.9548645019531,297.1499938964844,293.1499938964844,0.6623231172561646,-7945.69970703125,304.1434326171875,0.880767285823822,0.6149663329124451,0.4330045282840729,292.962890625,297.1499938964844,293.1499938964844,0.945979118347168,-14120.5146484375,304.1488952636719,0.9715974926948548,0.8108407258987427,0.7692273259162903,293.1141967773437,297.1499938964844,293.1499938964844,0.1039027348160743,-11959.498046875,304.1527099609375,0.5327305197715759,0.1368294358253479,0.6513414978981018,288.9613647460937,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11114501953125,288.9629211425781,1.0,0.6546290516853333,0.4493157863616943,0.4493157863616943,1.0,1.0,-3.1912295818328857,1.0774155855178833,2.113813877105713,0.3612215518951416,0.0,0.0,1.0,261.5235900878906,268.0,68.69900512695312,-31599.46484375,3274.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1339416503906,307.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,31977.658203125,32040.0,0.0,0.0,0.7572783827781677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8188066482543943,1.8188339471817017,-2.7319878427078947e-05,0.0,0.0007685413002036,0.0,0.0,668.9874267578125,0.0,0.0,0.0,0.9929741024971008,4.0,0.0,1.0
632940,293.1385803222656,297.1499938964844,293.1499938964844,0.4632072448730469,-7740.802734375,304.1711120605469,0.803840160369873,0.4618102014064789,0.4216119050979614,293.0751647949219,297.1499938964844,293.1499938964844,0.3791776895523071,-6986.51318359375,304.157470703125,0.7630045413970947,0.3950836360454559,0.3808706998825073,292.9627380371094,297.1499938964844,293.1499938964844,0.6626725196838379,-7948.71630859375,304.1440124511719,0.8799201846122742,0.6158856153488159,0.4337107241153717,292.9710998535156,297.1499938964844,293.1499938964844,0.945730447769165,-14117.619140625,304.1495666503906,0.9705272912979126,0.8115964531898499,0.7700265049934387,293.1178283691406,297.1499938964844,293.1499938964844,0.1035925671458244,-11929.59765625,304.1527709960937,0.5314993858337402,0.1365723460912704,0.6505458354949951,288.9808654785156,291.1499938964844,251.78111267089844,251.2414703369141,279.15545654296875,293.11456298828125,288.9823303222656,1.0,0.6554020047187805,0.4496077597141266,0.4496077597141266,1.0,1.0,-3.1902172565460205,1.0777288675308228,2.112488508224488,0.3617597818374634,0.0,0.0,1.0,263.225830078125,268.0,62.08744812011719,-31642.94140625,3281.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18096923828125,307.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,32010.275390625,32040.0,0.0,0.0,0.7587917447090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81973397731781,1.8197612762451167,-2.7347743525751863e-05,0.0,0.0007700771675445,0.0,0.0,670.01123046875,0.0,0.0,0.0,0.9934330582618712,4.0,0.0,1.0
633000,293.1472473144531,297.1499938964844,293.1499938964844,0.46072918176651,-7708.29931640625,304.1717834472656,0.8017853498458862,0.4602507352828979,0.420342355966568,293.083251953125,297.1499938964844,293.1499938964844,0.3780277669429779,-6969.51318359375,304.158203125,0.7615655660629272,0.3944425582885742,0.3803958594799042,292.9704284667969,297.1499938964844,293.1499938964844,0.6629836559295654,-7951.39208984375,304.14453125,0.8790469765663147,0.6167493462562561,0.4343793094158172,292.97906494140625,297.1499938964844,293.1499938964844,0.9454521536827089,-14114.42578125,304.150146484375,0.969427227973938,0.8122965693473816,0.770776093006134,293.12127685546875,297.1499938964844,293.1499938964844,0.1032778993248939,-11899.3203125,304.15283203125,0.5302554965019226,0.136301964521408,0.6496955156326294,288.99957275390625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1180114746094,289.0010070800781,1.0,0.6561265587806702,0.4499163627624511,0.4499163627624511,1.0,1.0,-3.188803672790528,1.0779271125793457,2.1108765602111816,0.3622747361660003,0.0,0.0,1.0,264.92828369140625,271.0,57.56517791748047,-31683.107421875,3287.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2294921875,308.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.03125,33120.0,0.0,0.0,0.7601961493492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201817274093628,1.82020914554596,-2.7361204047338102e-05,0.0,0.0007715024403296,0.0,0.0,670.5059814453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1559143066406,297.1499938964844,293.1499938964844,0.4577096700668335,-7668.19677734375,304.1733093261719,0.799662172794342,0.4585869610309601,0.4189733564853668,293.0914306640625,297.1499938964844,293.1499938964844,0.3763999938964844,-6945.169921875,304.15966796875,0.7600576877593994,0.3936862349510193,0.3798107504844665,292.9779357910156,297.1499938964844,293.1499938964844,0.6626312732696533,-7947.3818359375,304.1461486816406,0.8781432509422302,0.6175498962402344,0.4350078999996185,292.98687744140625,297.1499938964844,293.1499938964844,0.944295346736908,-14100.0244140625,304.1522216796875,0.9682910442352296,0.8129280209541321,0.7714700102806091,293.12457275390625,297.1499938964844,293.1499938964844,0.102859266102314,-11858.46484375,304.153076171875,0.5289961099624634,0.1360178738832473,0.6487879157066345,289.030517578125,291.1499938964844,251.82229614257807,251.2808990478516,279.15606689453125,293.1215209960937,289.0322265625,1.0,0.6568005681037903,0.4502426087856293,0.4502426087856293,1.0,1.0,-3.1869540214538574,1.077999472618103,2.108954429626465,0.3627619445323944,0.0,0.0,1.0,266.6339111328125,271.0,69.6235580444336,-31777.89453125,3293.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2727355957031,308.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32439.837890625,33120.0,0.0,0.0,0.7615613341331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8319032192230225,1.831930994987488,-2.7714737370843068e-05,0.0,0.0007728878990747,0.0,0.0,683.5433959960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16436767578125,297.1499938964844,293.1499938964844,0.4549696147441864,-7632.15478515625,304.1740417480469,0.7974876165390015,0.4568485021591186,0.4175241589546203,293.0995483398437,297.1499938964844,293.1499938964844,0.3749680817127228,-6924.03564453125,304.1605224609375,0.7584918737411499,0.3928306698799133,0.3791249692440033,292.9852600097656,297.1499938964844,293.1499938964844,0.6627230048179626,-7948.0439453125,304.1466979980469,0.8772117495536804,0.618293821811676,0.4355937838554382,292.9945068359375,297.1499938964844,293.1499938964844,0.9437479972839355,-14093.7998046875,304.1528015136719,0.9671196341514589,0.8134984374046326,0.7721002697944641,293.1277160644531,297.1499938964844,293.1499938964844,0.1025167256593704,-11825.5283203125,304.15313720703125,0.5277249217033386,0.1357205659151077,0.6478228569030762,289.0501708984375,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.12506103515625,289.0516052246094,1.0,0.657424807548523,0.4505864381790161,0.4505864381790161,1.0,1.0,-3.18468976020813,1.0779539346694946,2.1067357063293457,0.3632226586341858,0.0,0.0,1.0,268.3379821777344,274.0,62.34027099609375,-31807.193359375,3297.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3178405761719,308.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.681640625,33120.0,0.0,0.0,0.7628201246261597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831842422485352,1.831870079040528,-2.771289655356668e-05,0.0,0.0007741654408164,0.0,0.0,683.4752197265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.172607421875,297.1499938964844,293.1499938964844,0.4521778225898742,-7595.40625,304.1747436523437,0.7952844500541687,0.4550506770610809,0.4160164892673492,293.1076354980469,297.1499938964844,293.1499938964844,0.3734472095966339,-6901.603515625,304.161376953125,0.7568842172622681,0.3918851017951965,0.3783504962921142,292.9923400878906,297.1499938964844,293.1499938964844,0.6627752184867859,-7948.345703125,304.1471862792969,0.8762664198875427,0.6189877986907959,0.4361438751220703,293.0018920898437,297.1499938964844,293.1499938964844,0.9431651830673218,-14087.181640625,304.1533508300781,0.9659279584884644,0.8140175342559814,0.772680401802063,293.1307373046875,297.1499938964844,293.1499938964844,0.1021685004234314,-11792.0859375,304.1531982421875,0.526448667049408,0.1354110389947891,0.6468008160591125,289.0690612792969,291.1499938964844,251.86676025390625,251.3234100341797,279.1567077636719,293.128662109375,289.0705261230469,1.0,0.6580024361610413,0.4509472250938415,0.4509472250938415,1.0,1.0,-3.1820766925811768,1.0778136253356934,2.1042630672454834,0.3636656403541565,0.0,0.0,1.0,270.0312194824219,274.0,58.10243988037109,-31836.6328125,3300.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36474609375,308.15625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7639672160148621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007753295940347,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1805725097656,297.1499938964844,293.1499938964844,0.4493190348148346,-7557.7275390625,304.1754455566406,0.7930598855018616,0.4531988203525543,0.4144589900970459,293.1156005859375,297.1499938964844,293.1499938964844,0.3718253970146179,-6877.6806640625,304.1622619628906,0.7552418112754822,0.3908560276031494,0.3774958550930023,292.9992370605469,297.1499938964844,293.1499938964844,0.6627532839775085,-7947.93994140625,304.1477355957031,0.8753097653388977,0.6196320652961731,0.4366601407527923,293.0090637207031,297.1499938964844,293.1499938964844,0.9424992203712464,-14079.5615234375,304.1539611816406,0.9647181630134584,0.8144842982292175,0.7732130289077759,293.13360595703125,297.1499938964844,293.1499938964844,0.1018099784851074,-11757.6533203125,304.1532897949219,0.5251708030700684,0.1350907683372497,0.6457288861274719,289.088134765625,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1322631835937,289.089599609375,1.0,0.658537745475769,0.4513246715068817,0.4513246715068817,1.0,1.0,-3.179149389266968,1.0775903463363647,2.101558923721313,0.3640960156917572,0.0,0.0,1.0,271.71368408203125,277.0,55.94038009643555,-31865.646484375,3303.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41290283203125,308.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7650082111358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007763861212879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18829345703125,297.1499938964844,293.1499938964844,0.4463867545127868,-7519.02734375,304.1761474609375,0.7908126711845398,0.4512902200222015,0.4128506183624267,293.1234741210937,297.1499938964844,293.1499938964844,0.3700947165489197,-6852.1494140625,304.16314697265625,0.7535625100135803,0.3897396922111511,0.3765583038330078,293.00592041015625,297.1499938964844,293.1499938964844,0.6626434922218323,-7946.69482421875,304.1483459472656,0.8743388652801514,0.620222806930542,0.4371395111083984,293.0160522460937,297.1499938964844,293.1499938964844,0.9417312741279602,-14070.71484375,304.1546325683594,0.963486671447754,0.8148937225341797,0.7736928462982178,293.1363525390625,297.1499938964844,293.1499938964844,0.1014402583241462,-11722.1337890625,304.1533508300781,0.5238912105560303,0.1347600817680359,0.6446082592010498,289.1075134277344,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.13592529296875,289.1090087890625,1.0,0.6590296626091003,0.4517192542552948,0.4517192542552948,1.0,1.0,-3.1758947372436523,1.0772796869277954,2.0986151695251465,0.36451256275177,0.0,0.0,1.0,273.38623046875,277.0,55.17898941040039,-31893.7734375,3305.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4618835449219,308.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7659377455711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773294346407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19580078125,297.1499938964844,293.1499938964844,0.4433892965316772,-7479.4091796875,304.1768493652344,0.7885469794273376,0.449331521987915,0.411197304725647,293.1312561035156,297.1499938964844,293.1499938964844,0.368267685174942,-6825.1875,304.1640930175781,0.7518529891967773,0.3885461390018463,0.3755479454994201,293.012451171875,297.1499938964844,293.1499938964844,0.6624518632888794,-7944.6728515625,304.14898681640625,0.873356282711029,0.6207659840583801,0.4375861287117004,293.0228576660156,297.1499938964844,293.1499938964844,0.9408668875694276,-14060.712890625,304.1553649902344,0.9622352719306946,0.8152517676353455,0.7741250991821289,293.1389465332031,297.1499938964844,293.1499938964844,0.1010611057281494,-11685.6923828125,304.1534423828125,0.522612988948822,0.1344208866357803,0.6434487104415894,289.12725830078125,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1396179199219,289.1287841796875,1.0,0.6594845056533813,0.4521306157112121,0.4521306157112121,1.0,1.0,-3.1723554134368896,1.0768964290618896,2.095458984375,0.3649205267429352,0.0,0.0,1.0,275.0511169433594,280.0,55.182376861572266,-31920.771484375,3306.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5113220214844,308.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7667697668075562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007781737949699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2030639648437,297.1499938964844,293.1499938964844,0.4403228759765625,-7438.81982421875,304.1775207519531,0.786261260509491,0.4473201334476471,0.4094968140125274,293.1389465332031,297.1499938964844,293.1499938964844,0.3663382530212402,-6796.70556640625,304.1650390625,0.7501102089881897,0.3872706890106201,0.3744604587554931,293.018798828125,297.1499938964844,293.1499938964844,0.6621724963188171,-7941.8193359375,304.1496887207031,0.8723600506782532,0.6212593913078308,0.4379980862140655,293.0295104980469,297.1499938964844,293.1499938964844,0.9398976564407348,-14049.4638671875,304.1561279296875,0.9609615206718444,0.8155555725097656,0.774506688117981,293.14141845703125,297.1499938964844,293.1499938964844,0.100672498345375,-11648.3193359375,304.15350341796875,0.521336019039154,0.1340734958648681,0.6422510743141174,289.1473693847656,291.1499938964844,251.9660186767578,251.41815185546875,279.1580505371094,293.14337158203125,289.14892578125,1.0,0.6599013209342957,0.4525592923164367,0.4525592923164367,1.0,1.0,-3.16851806640625,1.0764365196228027,2.092081546783448,0.3653187453746795,0.0,0.0,1.0,276.7089233398437,280.0,55.65396881103516,-31946.2734375,3307.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5608825683594,308.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.767500102519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789150113239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21014404296875,297.1499938964844,293.1499938964844,0.4371929168701172,-7397.32666015625,304.17822265625,0.7839580774307251,0.4452602863311767,0.4077519178390503,293.14654541015625,297.1499938964844,293.1499938964844,0.3643120229244232,-6766.78125,304.1659851074219,0.7483368515968323,0.385917454957962,0.3732992708683014,293.0249938964844,297.1499938964844,293.1499938964844,0.6618095636367798,-7938.18115234375,304.150390625,0.8713517785072327,0.6217055320739746,0.4383772611618042,293.0359802246094,297.1499938964844,293.1499938964844,0.9388279914855956,-14037.03125,304.156982421875,0.959666669368744,0.815807580947876,0.7748399376869202,293.143798828125,297.1499938964844,293.1499938964844,0.1002757251262664,-11610.138671875,304.1535949707031,0.5200623273849487,0.1337189078330993,0.641020655632019,289.1678466796875,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.14715576171875,289.16943359375,1.0,0.6602827310562134,0.4530052840709686,0.4530052840709686,1.0,1.0,-3.164401769638061,1.0759063959121704,2.0884952545166016,0.3657095730304718,0.0,0.0,1.0,278.3601989746094,283.0,56.352840423583984,-31970.0859375,3307.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103210449219,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.768134593963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007795589626766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.21697998046875,297.1499938964844,293.1499938964844,0.4339996874332428,-7354.93310546875,304.17889404296875,0.781637966632843,0.4431518614292145,0.4059622883796692,293.154052734375,297.1499938964844,293.1499938964844,0.362185388803482,-6735.36083984375,304.1669311523437,0.7465308308601379,0.3844832479953766,0.3720607459545135,293.031005859375,297.1499938964844,293.1499938964844,0.6613596081733704,-7933.72998046875,304.1511535644531,0.870330274105072,0.6221019625663757,0.4387218058109283,293.0423278808594,297.1499938964844,293.1499938964844,0.937653124332428,-14023.3701171875,304.1578369140625,0.9583491683006288,0.8160051703453064,0.7751221060752869,293.1460266113281,297.1499938964844,293.1499938964844,0.0998710542917251,-11571.1728515625,304.1536865234375,0.5187922120094299,0.1333573460578918,0.6397580504417419,289.18865966796875,291.1499938964844,252.0210723876953,251.47059631347656,279.15875244140625,293.1509704589844,289.19024658203125,1.0,0.6606276631355286,0.4534690380096435,0.4534690380096435,1.0,1.0,-3.159996747970581,1.075303077697754,2.084693670272827,0.3660919666290283,0.0,0.0,1.0,280.0046691894531,283.0,57.13265228271485,-31991.89453125,3306.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593322753906,308.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7686688899993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000780101167038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2235717773437,297.1499938964844,293.1499938964844,0.4307571351528168,-7311.82275390625,304.1795349121094,0.7793076634407043,0.4410041868686676,0.4041358232498169,293.16143798828125,297.1499938964844,293.1499938964844,0.3599761128425598,-6702.70166015625,304.1678771972656,0.7447007298469543,0.3829832971096039,0.3707571625709533,293.0368957519531,297.1499938964844,293.1499938964844,0.6608350276947021,-7928.5859375,304.1518859863281,0.8692996501922607,0.6224550008773804,0.4390361905097961,293.0484924316406,297.1499938964844,293.1499938964844,0.9363880157470704,-14008.6640625,304.15869140625,0.9570130109786988,0.8161551356315613,0.775359570980072,293.1481628417969,297.1499938964844,293.1499938964844,0.0994601398706436,-11531.5830078125,304.1537475585937,0.5175280570983887,0.1329894363880157,0.638468325138092,289.209716796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.15484619140625,289.2113342285156,1.0,0.6609416007995605,0.4539499580860138,0.4539499580860138,1.0,1.0,-3.1553471088409424,1.074641227722168,2.0807058811187744,0.3664708435535431,0.0,0.0,1.0,281.6427917480469,286.0,57.89826965332031,-32011.7578125,3304.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,308.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7691164016723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007805553614161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
