time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633660,293.2301940917969,297.1499938964844,293.1499938964844,0.4274492561817169,-7267.76220703125,304.18017578125,0.7769429087638855,0.4387746155261993,0.4022601842880249,293.1688842773437,297.1499938964844,293.1499938964844,0.3576702773571014,-6668.5849609375,304.1688232421875,0.7428241968154907,0.3813765943050384,0.369376927614212,293.0428466796875,297.1499938964844,293.1499938964844,0.6602144837379456,-7922.53125,304.1526794433594,0.868233859539032,0.6227203607559204,0.4393090903759002,293.05474853515625,297.1499938964844,293.1499938964844,0.9350094199180604,-13992.609375,304.1596374511719,0.9556294083595276,0.8162129521369934,0.7755370140075684,293.1504211425781,297.1499938964844,293.1499938964844,0.0990287065505981,-11490.0146484375,304.15386962890625,0.5162339806556702,0.1325688362121582,0.6370775699615479,289.2311096191406,291.1499938964844,252.080810546875,251.5274810791016,279.1595764160156,293.158935546875,289.2327575683594,1.0,0.6612170338630676,0.4544639587402344,0.4544639587402344,1.0,1.0,-3.1503031253814697,1.073894500732422,2.076408624649048,0.3668638467788696,0.0,0.0,1.0,283.296875,286.0,58.76678085327149,-32028.525390625,3302.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555847167969,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.769474446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007809187518432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23687744140625,297.1499938964844,293.1499938964844,0.4240235090255737,-7222.00244140625,304.180908203125,0.7744846940040588,0.4364463984966278,0.4003021121025085,293.1764831542969,297.1499938964844,293.1499938964844,0.3552188575267792,-6632.2470703125,304.1698608398437,0.7408455610275269,0.3796433210372925,0.367885410785675,293.0489501953125,297.1499938964844,293.1499938964844,0.6594343185424805,-7914.91845703125,304.1535949707031,0.8670730590820312,0.6228787302970886,0.4395134449005127,293.0611572265625,297.1499938964844,293.1499938964844,0.9334462881088256,-13974.2802734375,304.1607360839844,0.954131245613098,0.816159188747406,0.7756179571151733,293.1529541015625,297.1499938964844,293.1499938964844,0.0985344424843788,-11442.4619140625,304.154052734375,0.5148170590400696,0.1320672333240509,0.6353775858879089,289.2532043457031,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1634216308594,289.2549133300781,1.0,0.6614315509796143,0.4550275206565857,0.4550275206565857,1.0,1.0,-3.1444568634033203,1.0729471445083618,2.071509599685669,0.3672434985637665,0.0,0.0,1.0,285.0151672363281,289.0,60.24438095092773,-32039.8046875,3299.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028259277344,308.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7697435617446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007811918621882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2434997558594,297.1499938964844,293.1499938964844,0.4204796254634857,-7174.54150390625,304.1817321777344,0.7719562649726868,0.434041678905487,0.398267924785614,293.18414306640625,297.1499938964844,293.1499938964844,0.3526186048984527,-6593.6376953125,304.17095947265625,0.7387823462486267,0.3778033852577209,0.3662855327129364,293.0550842285156,297.1499938964844,293.1499938964844,0.6584853529930115,-7905.67626953125,304.1546630859375,0.8658393025398254,0.622951328754425,0.4396525919437408,293.067626953125,297.1499938964844,293.1499938964844,0.9316827654838562,-13953.5146484375,304.1619873046875,0.952541172504425,0.8160139322280884,0.7756060361862183,293.1556091308594,297.1499938964844,293.1499938964844,0.0979750454425811,-11388.7001953125,304.1543273925781,0.5132920742034912,0.131503626704216,0.633365273475647,289.2762451171875,291.1499938964844,252.1505584716797,251.59393310546875,279.1610412597656,293.1680908203125,289.2780456542969,1.0,0.6615762710571289,0.4556391835212707,0.4556391835212707,1.0,1.0,-3.137822389602661,1.0718010663986206,2.06602144241333,0.3675965964794159,0.0,0.0,1.0,286.7711181640625,289.0,62.22478866577149,-32045.951171875,3294.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497619628906,308.6134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.76991868019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000781369570177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2500305175781,297.1499938964844,293.1499938964844,0.4168470501899719,-7125.7890625,304.1825561523437,0.769397497177124,0.4315783083438873,0.3961771428585052,293.1917419433594,297.1499938964844,293.1499938964844,0.3499007523059845,-6553.22802734375,304.1720886230469,0.7366710901260376,0.375878244638443,0.3646003305912018,293.0611877441406,297.1499938964844,293.1499938964844,0.6573988795280457,-7895.12890625,304.1557922363281,0.8645714521408081,0.6229557394981384,0.4397418200969696,293.07403564453125,297.1499938964844,293.1499938964844,0.9297528862953186,-13930.7724609375,304.1632995605469,0.950901448726654,0.8157963752746582,0.7755224108695984,293.1583557128906,297.1499938964844,293.1499938964844,0.0973694175481796,-11330.5146484375,304.1546325683594,0.5117089748382568,0.1308966279029846,0.6311337351799011,289.3001403808594,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1728820800781,289.302001953125,1.0,0.661658525466919,0.4562942385673523,0.4562942385673523,1.0,1.0,-3.130607843399048,1.0705225467681885,2.06008529663086,0.3679450750350952,0.0,0.0,1.0,288.5316162109375,292.0,64.34972381591797,-32048.33203125,3287.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,308.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7700054049491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000781457638368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2563781738281,297.1499938964844,293.1499938964844,0.4131322503089905,-7075.83447265625,304.18341064453125,0.7668215036392212,0.4290588796138763,0.394033670425415,293.1992492675781,297.1499938964844,293.1499938964844,0.347071498632431,-6511.1103515625,304.1732177734375,0.7345212697982788,0.3738711476325989,0.3628340065479278,293.06719970703125,297.1499938964844,293.1499938964844,0.6561792492866516,-7883.33154296875,304.1569519042969,0.8632820248603821,0.6228954792022705,0.4397836923599243,293.08038330078125,297.1499938964844,293.1499938964844,0.9276607036590576,-13906.1328125,304.1646728515625,0.9492263197898864,0.8155097365379333,0.7753709554672241,293.1610717773437,297.1499938964844,293.1499938964844,0.0967241823673248,-11268.53515625,304.15496826171875,0.5100861191749573,0.1302529722452163,0.6287158131599426,289.3247985839844,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1777648925781,289.3266906738281,1.0,0.661678671836853,0.4569920897483825,0.4569920897483825,1.0,1.0,-3.1228692531585693,1.0691300630569458,2.053739070892334,0.3682952225208282,0.0,0.0,1.0,290.2834167480469,292.0,66.45418548583984,-32047.291015625,3280.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,308.7064208984375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7715989947319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007830748800188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626037597656,297.1499938964844,293.1499938964844,0.4093382656574249,-7024.70166015625,304.1842346191406,0.7642411589622498,0.4264914691448211,0.391845166683197,293.2066650390625,297.1499938964844,293.1499938964844,0.344138890504837,-6467.38720703125,304.17431640625,0.7323437929153442,0.371793121099472,0.3609980940818786,293.0731201171875,297.1499938964844,293.1499938964844,0.6548270583152771,-7870.283203125,304.1581420898437,0.8619837164878845,0.6227799654006958,0.4397856891155243,293.0866394042969,297.1499938964844,293.1499938964844,0.9254029393196106,-13879.54296875,304.1661071777344,0.9475298523902892,0.815163254737854,0.7751615643501282,293.1637878417969,297.1499938964844,293.1499938964844,0.0960470139980316,-11203.45703125,304.1553039550781,0.5084444880485535,0.1295821517705917,0.6261610388755798,289.3504638671875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1826477050781,289.3525085449219,1.0,0.6616449356079102,0.4577298462390899,0.4577298462390899,1.0,1.0,-3.114710807800293,1.0676552057266235,2.047055721282959,0.368656188249588,0.0,0.0,1.0,292.0188293457031,295.0,69.31654357910156,-32048.208984375,3272.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,308.7574768066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7717323303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832102128304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2686462402344,297.1499938964844,293.1499938964844,0.4054401516914367,-6972.02587890625,304.1850891113281,0.7616603970527649,0.4238765835762024,0.3896132111549377,293.21392822265625,297.1499938964844,293.1499938964844,0.3410826623439789,-6421.7294921875,304.1754455566406,0.7301386594772339,0.3696452379226684,0.3590945303440094,293.0789489746094,297.1499938964844,293.1499938964844,0.6532995700836182,-7855.56103515625,304.1594543457031,0.860679566860199,0.6226097941398621,0.4397488534450531,293.0928039550781,297.1499938964844,293.1499938964844,0.922919750213623,-13850.2607421875,304.1676940917969,0.9458155632019044,0.8147565722465515,0.7748951315879822,293.1664123535156,297.1499938964844,293.1499938964844,0.0953355431556701,-11135.0029296875,304.1556396484375,0.5067920684814453,0.1288881599903106,0.6234901547431946,289.3780822753906,291.1499938964844,252.3203125,251.75575256347656,279.164306640625,293.1875915527344,289.3802185058594,1.0,0.6615599989891052,0.4585066437721252,0.4585066437721252,1.0,1.0,-3.10616397857666,1.066105842590332,2.040058135986328,0.3690294921398163,0.0,0.0,1.0,293.7355651855469,295.0,72.94274139404297,-32049.033203125,3262.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,308.8111877441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.771763801574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832421688362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2745361328125,297.1499938964844,293.1499938964844,0.4014807343482971,-6918.4169921875,304.1859130859375,0.7590821385383606,0.4212183058261871,0.387340784072876,293.2210693359375,297.1499938964844,293.1499938964844,0.3379417955875397,-6374.74169921875,304.1765441894531,0.7279051542282104,0.3674323558807373,0.3571280837059021,293.08465576171875,297.1499938964844,293.1499938964844,0.651659369468689,-7839.8037109375,304.16070556640625,0.8593720197677612,0.6223888993263245,0.4396760165691376,293.0988464355469,297.1499938964844,293.1499938964844,0.9202926754951476,-13819.34765625,304.16925048828125,0.9440861940383912,0.8142939209938049,0.7745751142501831,293.16900634765625,297.1499938964844,293.1499938964844,0.0946028903126716,-11064.494140625,304.15594482421875,0.5051355361938477,0.1281749904155731,0.6207250952720642,289.40643310546875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1925354003906,289.4086303710937,1.0,0.6614295244216919,0.4593209326267242,0.4593209326267242,1.0,1.0,-3.0972719192504883,1.0644934177398682,2.032778739929199,0.3694168329238891,0.0,0.0,1.0,295.4345092773437,298.0,75.84921264648438,-32047.31640625,3252.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,308.86492919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7716941833496094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831715047359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2802429199219,297.1499938964844,293.1499938964844,0.3974655568599701,-6863.9462890625,304.1866760253906,0.7565073370933533,0.4185170233249664,0.3850288093090057,293.22808837890625,297.1499938964844,293.1499938964844,0.3347202837467193,-6326.47705078125,304.17755126953125,0.7256381511688232,0.3651540279388428,0.3550987243652344,293.0902404785156,297.1499938964844,293.1499938964844,0.6499118804931641,-7823.0673828125,304.16192626953125,0.8580610156059265,0.6221176981925964,0.4395673871040344,293.1047668457031,297.1499938964844,293.1499938964844,0.9175284504890442,-13786.89453125,304.1707763671875,0.942342221736908,0.8137756586074829,0.7742017507553101,293.1714782714844,297.1499938964844,293.1499938964844,0.0938516333699226,-10992.185546875,304.1562194824219,0.5034769773483276,0.1274444311857223,0.6178749799728394,289.4353942871094,291.1499938964844,252.4190216064453,251.849838256836,279.1658630371094,293.19744873046875,289.4376525878906,1.0,0.661255419254303,0.4601721167564392,0.4601721167564392,1.0,1.0,-3.088047504425049,1.0628193616867063,2.0252280235290527,0.3698170185089111,0.0,0.0,1.0,297.1161804199219,298.0,78.16227722167969,-32042.8828125,3241.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,308.91845703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7715214490890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829961832612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2857971191406,297.1499938964844,293.1499938964844,0.3934068083763122,-6808.77099609375,304.1873779296875,0.7539387345314026,0.4157779514789581,0.3826816380023956,293.2349548339844,297.1499938964844,293.1499938964844,0.3314310312271118,-6277.1171875,304.17852783203125,0.7233347296714783,0.3628163933753967,0.3530123233795166,293.095703125,297.1499938964844,293.1499938964844,0.6480729579925537,-7805.49853515625,304.1631164550781,0.8567483425140381,0.6218008995056152,0.4394266009330749,293.110595703125,297.1499938964844,293.1499938964844,0.9146475791931152,-13753.1396484375,304.1722412109375,0.9405862092971802,0.8132072687149048,0.7737807035446167,293.17388916015625,297.1499938964844,293.1499938964844,0.0930860042572021,-10918.4892578125,304.156494140625,0.5018198490142822,0.1266994178295135,0.6149556636810303,289.46484375,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2023620605469,289.4671325683594,1.0,0.6610441207885742,0.461058497428894,0.461058497428894,1.0,1.0,-3.0785329341888428,1.0610945224761963,2.0174384117126465,0.3702315092086792,0.0,0.0,1.0,298.783203125,301.0,80.04917907714844,-32035.83203125,3229.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,308.9716186523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7760544419288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007875966257415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2911682128906,297.1499938964844,293.1499938964844,0.3892730474472046,-6752.41650390625,304.1881103515625,0.751376211643219,0.4130008220672607,0.3802998065948486,293.2416687011719,297.1499938964844,293.1499938964844,0.3280468881130218,-6226.20947265625,304.17950439453125,0.7209869027137756,0.3604189157485962,0.3508687317371368,293.10107421875,297.1499938964844,293.1499938964844,0.6460903882980347,-7786.5537109375,304.1643371582031,0.855433464050293,0.6214382648468018,0.4392536878585815,293.11627197265625,297.1499938964844,293.1499938964844,0.911580204963684,-13717.1552734375,304.1737670898437,0.938818097114563,0.8125882148742676,0.7733118534088135,293.1762084960937,297.1499938964844,293.1499938964844,0.0922988429665565,-10842.6513671875,304.15673828125,0.5001636147499084,0.1259407252073288,0.6119706034660339,289.4957275390625,291.1499938964844,252.5260467529297,251.95187377929688,279.1673278808594,293.2072448730469,289.4984130859375,1.0,0.6607967019081116,0.4619797766208648,0.4619797766208648,1.0,1.0,-3.068732738494873,1.0593178272247314,2.0094149112701416,0.3706583082675934,0.0,0.0,1.0,300.4365234375,301.0,84.23814392089844,-32040.369140625,3217.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,309.037353515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7763742804527283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879211916588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29638671875,297.1499938964844,293.1499938964844,0.3849860429763794,-6693.732421875,304.18896484375,0.7488189935684204,0.4101866781711578,0.3778842091560364,293.248291015625,297.1499938964844,293.1499938964844,0.324502557516098,-6172.69580078125,304.1805725097656,0.7185853123664856,0.3579626977443695,0.3486692011356354,293.1063232421875,297.1499938964844,293.1499938964844,0.6438325047492981,-7764.90283203125,304.16583251953125,0.8541149497032166,0.6210278868675232,0.4390485286712646,293.12188720703125,297.1499938964844,293.1499938964844,0.908147394657135,-13676.6640625,304.1756896972656,0.9370366930961608,0.8119152784347534,0.7727946043014526,293.178466796875,297.1499938964844,293.1499938964844,0.091472640633583,-10762.845703125,304.1570129394531,0.4985080659389496,0.1251694858074188,0.6089271903038025,289.5310363769531,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2121276855469,289.5338439941406,1.0,0.6605160236358643,0.4629352986812591,0.4629352986812591,1.0,1.0,-3.0586578845977783,1.057490348815918,2.0011675357818604,0.3710961043834686,0.0,0.0,1.0,302.078857421875,304.0,90.85836791992188,-32050.126953125,3204.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,309.1103820800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7765663266181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881160709075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30145263671875,297.1499938964844,293.1499938964844,0.3806467056274414,-6634.19482421875,304.18975830078125,0.7462663054466248,0.4073366820812225,0.3754356801509857,293.2547302246094,297.1499938964844,293.1499938964844,0.3208832442760467,-6117.93896484375,304.1815795898437,0.7161179184913635,0.355447769165039,0.346413642168045,293.1114501953125,297.1499938964844,293.1499938964844,0.6414521932601929,-7742.12890625,304.1672668457031,0.8527908325195312,0.6205699443817139,0.4388098418712616,293.1273803710937,297.1499938964844,293.1499938964844,0.9045517444610596,-13634.3408203125,304.17755126953125,0.9352400898933412,0.8111885786056519,0.7722261548042297,293.1806030273437,297.1499938964844,293.1499938964844,0.090631365776062,-10681.580078125,304.1572570800781,0.4968510866165161,0.1243862882256507,0.6058278679847717,289.5673217773437,291.1499938964844,252.64077758789065,252.0612030029297,279.1687316894531,293.21697998046875,289.5702209472656,1.0,0.6602030992507935,0.4639247357845306,0.4639247357845306,1.0,1.0,-3.048306941986084,1.055608868598938,1.992698073387146,0.3715417385101318,0.0,0.0,1.0,303.7120666503906,304.0,95.63313293457033,-32057.099609375,3191.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,309.1829528808594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7766175866127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881681085564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3063659667969,297.1499938964844,293.1499938964844,0.3762727677822113,-6574.04345703125,304.19049072265625,0.7437199950218201,0.4044560492038727,0.3729581236839294,293.26104736328125,297.1499938964844,293.1499938964844,0.3172056078910827,-6062.18359375,304.1825256347656,0.7135748863220215,0.352879524230957,0.3441067039966583,293.1164855957031,297.1499938964844,293.1499938964844,0.6389753818511963,-7718.47705078125,304.16864013671875,0.8514636754989624,0.6200695633888245,0.438541054725647,293.1327819824219,297.1499938964844,293.1499938964844,0.9008277654647828,-13590.5986328125,304.1793212890625,0.933432161808014,0.8104144334793091,0.7716119885444641,293.18267822265625,297.1499938964844,293.1499938964844,0.0897789746522903,-10599.259765625,304.1575012207031,0.4951925575733185,0.1235925257205963,0.6026797294616699,289.6042785644531,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2218017578125,289.6072082519531,1.0,0.6598618626594543,0.4649466872215271,0.4649466872215271,1.0,1.0,-3.0377097129821777,1.0536800622940063,1.984029769897461,0.371995210647583,0.0,0.0,1.0,305.3368225097656,307.0,99.11912536621094,-32061.115234375,3177.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,309.2547912597656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7765406966209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880901102907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31109619140625,297.1499938964844,293.1499938964844,0.3718698024749756,-6513.3525390625,304.1911315917969,0.7411786317825317,0.4015440642833709,0.3704515993595123,293.2672424316406,297.1499938964844,293.1499938964844,0.3134723007678985,-6005.46337890625,304.18341064453125,0.7109386920928955,0.3502553105354309,0.3417462706565857,293.12139892578125,297.1499938964844,293.1499938964844,0.6364076733589172,-7694.00537109375,304.1698913574219,0.8501325845718384,0.6195253729820251,0.4382412433624267,293.1380920410156,297.1499938964844,293.1499938964844,0.8969835638999939,-13545.5419921875,304.18096923828125,0.9316133856773376,0.8095914721488953,0.7709511518478394,293.1846618652344,297.1499938964844,293.1499938964844,0.0889163687825203,-10515.9931640625,304.1576843261719,0.4935291409492492,0.1227881833910942,0.599481999874115,289.64166259765625,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2265930175781,289.6446533203125,1.0,0.659491777420044,0.4660011231899261,0.4660011231899261,1.0,1.0,-3.026860475540161,1.0516998767852783,1.9751605987548828,0.3724535405635834,0.0,0.0,1.0,306.9530944824219,307.0,101.50369262695312,-32061.8359375,3163.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752868652344,309.3255920410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7811303734779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079274806194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.315673828125,297.1499938964844,293.1499938964844,0.36741903424263,-6451.81396484375,304.1917419433594,0.7386434674263,0.3986061215400696,0.3679205477237701,293.2732849121094,297.1499938964844,293.1499938964844,0.309670478105545,-5947.53564453125,304.1842346191406,0.7081955075263977,0.3475823104381561,0.3393387794494629,293.126220703125,297.1499938964844,293.1499938964844,0.6337162852287292,-7668.34228515625,304.1711730957031,0.848800539970398,0.6189426183700562,0.4379145205020904,293.14324951171875,297.1499938964844,293.1499938964844,0.8929756879806519,-13498.533203125,304.1826171875,0.9297882914543152,0.808725893497467,0.7702500224113464,293.1865539550781,297.1499938964844,293.1499938964844,0.0880386531352996,-10431.255859375,304.15789794921875,0.4918598234653473,0.1219748556613922,0.5962426662445068,289.68035888671875,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2313842773437,289.6837158203125,1.0,0.65909743309021,0.467086523771286,0.467086523771286,1.0,1.0,-3.015794515609741,1.0496768951416016,1.96611762046814,0.3729174137115478,0.0,0.0,1.0,308.5617980957031,295.0,105.82398986816406,-32073.49609375,3148.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6691589355469,309.4082336425781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7814860939979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931090076453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3199768066406,297.1499938964844,293.1499938964844,0.3627196848392486,-6386.47021484375,304.19268798828125,0.7372744679450989,0.3956584334373474,0.3652709722518921,293.2791442871094,297.1499938964844,293.1499938964844,0.3056143224239349,-5885.4111328125,304.1853942871094,0.7066299319267273,0.3448728024959564,0.3367829322814941,293.130859375,297.1499938964844,293.1499938964844,0.6306238174438477,-7638.640625,304.1729431152344,0.8488755226135254,0.6183316111564636,0.4374850988388061,293.1482849121094,297.1499938964844,293.1499938964844,0.8884674310684204,-13445.1728515625,304.18487548828125,0.9298456311225892,0.8078246712684631,0.7694050669670105,293.1883239746094,297.1499938964844,293.1499938964844,0.0870365425944328,-10334.5107421875,304.1582946777344,0.4909749925136566,0.1211673244833946,0.5924860239028931,289.7239074707031,291.1499938964844,252.8906707763672,252.29917907714844,279.1715087890625,293.2360534667969,289.7274780273437,1.0,0.6568785309791565,0.468221366405487,0.468221366405487,1.0,1.0,-3.0034921169281006,1.0472387075424194,1.9562535285949707,0.3732754588127136,0.0,0.0,1.0,307.45233154296875,295.0,113.39263916015624,-32083.447265625,3117.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603454589844,309.498291015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7816842794418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933101733215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3240051269531,297.1499938964844,293.1499938964844,0.3579314351081848,-6319.68359375,304.1936340332031,0.7365192174911499,0.3927155435085296,0.3625677525997162,293.28472900390625,297.1499938964844,293.1499938964844,0.3014456927776336,-5821.37255859375,304.1865234375,0.7056995630264282,0.3421376347541809,0.3341433107852936,293.13531494140625,297.1499938964844,293.1499938964844,0.6273375749588013,-7607.08154296875,304.1747436523437,0.8496978878974915,0.6177014708518982,0.4369992315769195,293.15313720703125,297.1499938964844,293.1499938964844,0.8837074041366577,-13388.8193359375,304.18719482421875,0.9309008717536926,0.8068944811820984,0.7684752941131592,293.1898803710937,297.1499938964844,293.1499938964844,0.0859870165586471,-10233.3251953125,304.15869140625,0.4905228018760681,0.1203767359256744,0.5885236859321594,289.7692565917969,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2405700683594,289.77294921875,1.0,0.6540251970291138,0.469391405582428,0.469391405582428,1.0,1.0,-2.990605592727661,1.0446197986602783,1.9459859132766724,0.3735554814338684,0.0,0.0,1.0,304.9056396484375,283.0,119.5512466430664,-32088.4375,3077.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8504943847656,309.588134765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.781711757183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000793338054791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3277282714844,297.1499938964844,293.1499938964844,0.353105753660202,-6252.19091796875,304.1944885253906,0.7361662983894348,0.3897765874862671,0.3598342537879944,293.29010009765625,297.1499938964844,293.1499938964844,0.2972111105918884,-5756.1435546875,304.1875915527344,0.7051799893379211,0.3393775224685669,0.331443578004837,293.1395568847656,297.1499938964844,293.1499938964844,0.6239213943481445,-7574.31298828125,304.17645263671875,0.8510182499885559,0.6170522570610046,0.4364734292030334,293.1578063964844,297.1499938964844,293.1499938964844,0.8787717223167419,-13330.466796875,304.1893920898437,0.932613730430603,0.8059365153312683,0.7674828767776489,293.19122314453125,297.1499938964844,293.1499938964844,0.0849161148071289,-10130.224609375,304.1590576171875,0.4903662204742431,0.1196033209562301,0.584467351436615,289.81561279296875,291.1499938964844,253.0245361328125,252.42654418945312,279.1729736328125,293.24493408203125,289.8193664550781,1.0,0.6506601572036743,0.47059366106987,0.47059366106987,1.0,1.0,-2.9773740768432617,1.0419012308120728,1.9354727268219,0.373809814453125,0.0,0.0,1.0,301.43853759765625,283.0,124.09272003173828,-32089.572265625,3032.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393005371094,309.6772766113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7815707921981812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931949803605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.33123779296875,297.1499938964844,293.1499938964844,0.3482661247253418,-6184.31884765625,304.1951904296875,0.7361049056053162,0.3868408203125,0.3570797443389892,293.29522705078125,297.1499938964844,293.1499938964844,0.2929353415966034,-5690.10009765625,304.18853759765625,0.7049543261528015,0.3365939855575561,0.3286962211132049,293.14361572265625,297.1499938964844,293.1499938964844,0.6204097867012024,-7540.66943359375,304.17803955078125,0.8527097702026367,0.6163842678070068,0.4359163045883178,293.16229248046875,297.1499938964844,293.1499938964844,0.8737048506736755,-13270.654296875,304.1914367675781,0.9348068833351136,0.80495285987854,0.7664409875869751,293.19244384765625,297.1499938964844,293.1499938964844,0.0838350057601928,-10026.306640625,304.15936279296875,0.4904309213161468,0.1188452690839767,0.5803642272949219,289.8625793457031,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2491760253906,289.86639404296875,1.0,0.6469303965568542,0.471825510263443,0.471825510263443,1.0,1.0,-2.963906526565552,1.0391191244125366,1.9247874021530151,0.3740510940551758,0.0,0.0,1.0,297.32989501953125,271.0,127.36410522460938,-32087.228515625,2984.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0264587402344,309.765380859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7860731482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007977642817422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33447265625,297.1499938964844,293.1499938964844,0.3433971703052521,-6115.81103515625,304.1958312988281,0.7362792491912842,0.3839071094989776,0.3543095588684082,293.3001708984375,297.1499938964844,293.1499938964844,0.2886070311069488,-5623.02490234375,304.1893920898437,0.7049622535705566,0.3337865471839905,0.3259072601795196,293.1475524902344,297.1499938964844,293.1499938964844,0.6167709231376648,-7505.79833984375,304.1795654296875,0.854709804058075,0.615696370601654,0.4353317320346832,293.1666564941406,297.1499938964844,293.1499938964844,0.8684638142585754,-13208.77734375,304.1934509277344,0.9373865127563475,0.8039432764053345,0.7653558254241943,293.1934814453125,297.1499938964844,293.1499938964844,0.0827419608831405,-9921.3671875,304.15966796875,0.4906784296035766,0.1181011945009231,0.5762370824813843,289.910888671875,291.1499938964844,253.16346740722656,252.55865478515625,279.1742553710937,293.2533264160156,289.91510009765625,1.0,0.6429139375686646,0.4730857014656067,0.4730857014656067,1.0,1.0,-2.95025634765625,1.0362895727157593,1.9139667749404907,0.3742843270301819,0.0,0.0,1.0,292.7322082519531,271.0,132.18284606933594,-32095.33984375,2934.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1368103027344,309.8650817871094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7863050103187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000797999673523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3375244140625,297.1499938964844,293.1499938964844,0.3384340405464172,-6045.67529296875,304.1965026855469,0.7366343140602112,0.3809740543365478,0.3515273332595825,293.3049011230469,297.1499938964844,293.1499938964844,0.2841740250587463,-5554.03369140625,304.1902770996094,0.7051441073417664,0.3309546411037445,0.323081761598587,293.1513366699219,297.1499938964844,293.1499938964844,0.6128855347633362,-7468.46923828125,304.1812438964844,0.8569557666778564,0.6149846315383911,0.4347220957279205,293.1708679199219,297.1499938964844,293.1499938964844,0.8628869652748108,-13142.7265625,304.1956787109375,0.940257489681244,0.8029031753540039,0.7642310261726379,293.19439697265625,297.1499938964844,293.1499938964844,0.0816227123141288,-9813.9267578125,304.1599426269531,0.491069883108139,0.1173687428236007,0.5721034407615662,289.9635009765625,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2573547363281,289.96783447265625,1.0,0.6386846899986267,0.4743731617927551,0.4743731617927551,1.0,1.0,-2.93646240234375,1.0334242582321167,1.9030382633209229,0.3745130896568298,0.0,0.0,1.0,287.7897644042969,259.0,138.9387969970703,-32107.751953125,2882.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2438049316406,309.9710388183594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7863542437553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000798049615696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34033203125,297.1499938964844,293.1499938964844,0.333475112915039,-5975.38671875,304.19708251953125,0.7371377944946289,0.3780417442321777,0.3487362861633301,293.3094482421875,297.1499938964844,293.1499938964844,0.2797204256057739,-5484.50439453125,304.1910705566406,0.7054637670516968,0.3280979692935943,0.3202228546142578,293.1549987792969,297.1499938964844,293.1499938964844,0.6089143753051758,-7430.3466796875,304.1827697753906,0.859410285949707,0.6142480969429016,0.4340880215167999,293.17498779296875,297.1499938964844,293.1499938964844,0.8571880459785461,-13075.3193359375,304.1977233886719,0.9433574080467224,0.8018321990966797,0.7630670666694641,293.1952209472656,297.1499938964844,293.1499938964844,0.0805015489459037,-9706.51953125,304.16015625,0.4915810823440552,0.1166461259126663,0.5679711103439331,290.0168151855469,291.1499938964844,253.30682373046875,252.6948699951172,279.1754150390625,293.2613220214844,290.0212097167969,1.0,0.6342881917953491,0.475687026977539,0.475687026977539,1.0,1.0,-2.9225430488586426,1.030527114868164,1.8920159339904783,0.3747372627258301,0.0,0.0,1.0,282.59381103515625,259.0,143.42897033691406,-32116.646484375,2828.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3483581542969,310.0753479003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7862118482589722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000797905086074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3429870605469,297.1499938964844,293.1499938964844,0.3285378515720367,-5905.19140625,304.1974792480469,0.7377614378929138,0.3751116096973419,0.3459396660327911,293.3138122558594,297.1499938964844,293.1499938964844,0.2752629518508911,-5414.69140625,304.1916809082031,0.7058902382850647,0.3252184987068176,0.3173348903656006,293.1585388183594,297.1499938964844,293.1499938964844,0.6048875451087952,-7391.71435546875,304.18414306640625,0.862041711807251,0.6134887337684631,0.4334327578544616,293.178955078125,297.1499938964844,293.1499938964844,0.8514084815979004,-13007.041015625,304.1995544433594,0.9466312527656556,0.8007338047027588,0.7618696689605713,293.1959533691406,297.1499938964844,293.1499938964844,0.0793821811676025,-9599.537109375,304.16033935546875,0.4921900629997253,0.1159312278032302,0.5638448596000671,290.0704040527344,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26519775390625,290.0748291015625,1.0,0.6297655701637268,0.4770260155200958,0.4770260155200958,1.0,1.0,-2.908523797988892,1.0276044607162476,1.8809194564819336,0.3749574422836303,0.0,0.0,1.0,277.2235717773437,247.0,146.26199340820312,-32121.79296875,2775.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4502258300781,310.1776428222656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7858943343162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007975828484632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3454284667969,297.1499938964844,293.1499938964844,0.3236335515975952,-5835.25,304.19775390625,0.7384957671165466,0.3721844553947449,0.3431402146816253,293.3180236816406,297.1499938964844,293.1499938964844,0.2708105146884918,-5344.73193359375,304.19219970703125,0.7064109444618225,0.3223160207271576,0.3144194483757019,293.1619567871094,297.1499938964844,293.1499938964844,0.6008211374282837,-7352.7255859375,304.185302734375,0.8648394346237183,0.6127063035964966,0.4327573478221893,293.1828308105469,297.1499938964844,293.1499938964844,0.8455709218978882,-12938.158203125,304.2011413574219,0.950050950050354,0.7996082305908203,0.7606408596038818,293.19659423828125,297.1499938964844,293.1499938964844,0.0782665535807609,-9493.197265625,304.1604919433594,0.4928886294364929,0.1152231842279434,0.5597267746925354,290.1240234375,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2689819335937,290.12847900390625,1.0,0.625135600566864,0.4783895015716553,0.4783895015716553,1.0,1.0,-2.894416093826294,1.024657964706421,1.869758129119873,0.3751727938652038,0.0,0.0,1.0,271.717041015625,247.0,147.73602294921875,-32122.853515625,2720.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5489501953125,310.2774963378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7902025580406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008019551169127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34771728515625,297.1499938964844,293.1499938964844,0.3187442719936371,-5765.26806640625,304.1979675292969,0.7393262982368469,0.369261622428894,0.3403401970863342,293.32208251953125,297.1499938964844,293.1499938964844,0.2663502991199493,-5274.3828125,304.1926574707031,0.70701003074646,0.3193930089473724,0.3114800453186035,293.165283203125,297.1499938964844,293.1499938964844,0.5966843366622925,-7313.02294921875,304.1864318847656,0.8677874803543091,0.6119020581245422,0.4320641160011291,293.1865539550781,297.1499938964844,293.1499938964844,0.8396357893943787,-12868.0732421875,304.20263671875,0.953581690788269,0.798457682132721,0.7593847513198853,293.1971740722656,297.1499938964844,293.1499938964844,0.0771492570638656,-9386.9453125,304.1606140136719,0.4936651587486267,0.1145205050706863,0.5556182861328125,290.1783752441406,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2726745605469,290.18316650390625,1.0,0.6204217076301575,0.4797762930393219,0.4797762930393219,1.0,1.0,-2.8802366256713867,1.0216909646987915,1.8585456609725952,0.3753828406333923,0.0,0.0,1.0,266.1189880371094,235.0,150.8411102294922,-32133.474609375,2666.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66949462890625,310.3876647949219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7902370095252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008019900997169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3498229980469,297.1499938964844,293.1499938964844,0.3138035535812378,-5694.216796875,304.1982421875,0.7402489185333252,0.3663433492183685,0.3375416994094848,293.3259582519531,297.1499938964844,293.1499938964844,0.2618269026279449,-5202.6982421875,304.193115234375,0.7076810002326965,0.3164496719837188,0.3085183799266815,293.16851806640625,297.1499938964844,293.1499938964844,0.5923497080802917,-7271.283203125,304.18768310546875,0.8708796501159668,0.6110726594924927,0.4313525557518005,293.1902160644531,297.1499938964844,293.1499938964844,0.8334314227104187,-12794.5283203125,304.204345703125,0.9572012424468994,0.7972776293754578,0.7581003904342651,293.1976623535156,297.1499938964844,293.1499938964844,0.0760124623775482,-9278.9833984375,304.1607666015625,0.4945154786109924,0.1138224974274635,0.551519513130188,290.2364807128906,291.1499938964844,253.6041717529297,252.97705078125,279.1774597167969,293.2763061523437,290.2413635253906,1.0,0.6156349778175354,0.4811860024929046,0.4811860024929046,1.0,1.0,-2.86598801612854,1.0187021493911743,1.8472858667373653,0.3755861222743988,0.0,0.0,1.0,260.4526672363281,235.0,156.01524353027344,-32147.408203125,2612.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7854309082031,310.5028686523437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7900807857513428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008018315420486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3517761230469,297.1499938964844,293.1499938964844,0.3089008331298828,-5623.46826171875,304.1983642578125,0.7412593364715576,0.3634317517280578,0.3347459435462951,293.3296813964844,297.1499938964844,293.1499938964844,0.2573172152042389,-5130.96630859375,304.1934814453125,0.7084184288978577,0.313488245010376,0.3055365085601806,293.1716613769531,297.1499938964844,293.1499938964844,0.587973952293396,-7229.13671875,304.18878173828125,0.8741105198860168,0.6102191805839539,0.4306225180625915,293.1937561035156,297.1499938964844,293.1499938964844,0.8271671533584595,-12720.2890625,304.20587158203125,0.960888147354126,0.796069324016571,0.7567870616912842,293.1981201171875,297.1499938964844,293.1499938964844,0.0748782381415367,-9171.6025390625,304.1608581542969,0.4954362213611603,0.1131284162402153,0.5474311113357544,290.2948303222656,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2798767089844,290.2997436523437,1.0,0.6107855439186096,0.4826177656650543,0.4826177656650543,1.0,1.0,-2.8516740798950195,1.0156904458999634,1.835983633995056,0.3757803440093994,0.0,0.0,1.0,254.738998413086,223.0,159.13128662109375,-32157.0859375,2557.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8978271484375,310.6154479980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7897334694862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014790946617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.353515625,297.1499938964844,293.1499938964844,0.3040487468242645,-5553.2099609375,304.1983947753906,0.7423608303070068,0.3605290055274963,0.3319556713104248,293.333251953125,297.1499938964844,293.1499938964844,0.2528315782546997,-5059.3525390625,304.1937255859375,0.7092188000679016,0.3105100691318512,0.3025362491607666,293.1747436523437,297.1499938964844,293.1499938964844,0.5835767388343811,-7186.77490234375,304.1897277832031,0.8774822354316711,0.6093423962593079,0.4298746585845947,293.1972351074219,297.1499938964844,293.1499938964844,0.8208702802658081,-12645.68359375,304.2071533203125,0.964630365371704,0.794834315776825,0.7554460763931274,293.19854736328125,297.1499938964844,293.1499938964844,0.0737487152218818,-9065.037109375,304.16094970703125,0.4964286386966705,0.1124380603432655,0.5433528423309326,290.3530578613281,291.1499938964844,253.75686645507807,253.12173461914065,279.1783752441406,293.2833557128906,290.3580017089844,1.0,0.6058782339096069,0.4840707182884216,0.4840707182884216,1.0,1.0,-2.8373022079467773,1.0126560926437378,1.824646234512329,0.37596395611763,0.0,0.0,1.0,248.98765563964844,223.0,160.5740966796875,-32162.087890625,2503.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0063171386719,310.724853515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7891983985900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008009360171854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3551330566406,297.1499938964844,293.1499938964844,0.2992576658725738,-5483.5947265625,304.19830322265625,0.7435535192489624,0.3576374053955078,0.3291729390621185,293.336669921875,297.1499938964844,293.1499938964844,0.248380646109581,-4988.0263671875,304.1938781738281,0.7100779414176941,0.3075185716152191,0.2995210289955139,293.1777038574219,297.1499938964844,293.1499938964844,0.5791793465614319,-7144.39501953125,304.19049072265625,0.880994439125061,0.6084449887275696,0.4291113018989563,293.2005920410156,297.1499938964844,293.1499938964844,0.8145710229873657,-12571.0576171875,304.20819091796875,0.9684128165245056,0.793576180934906,0.7540814876556396,293.19891357421875,297.1499938964844,293.1499938964844,0.0726251453161239,-8959.4296875,304.1609802246094,0.4974912405014038,0.1117487996816635,0.5392818450927734,290.410888671875,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2860412597656,290.4158020019531,1.0,0.6009206771850586,0.4855277836322784,0.4855277836322784,1.0,1.0,-2.8228836059570312,1.009574294090271,1.8133093118667605,0.3761099576950073,0.0,0.0,1.0,243.21267700195312,211.0,160.81948852539062,-32162.537109375,2450.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11083984375,310.8309936523437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7932954430580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008050940232351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
