time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635460,293.3565673828125,297.1499938964844,293.1499938964844,0.2945101857185364,-5414.34130859375,304.1981506347656,0.7448411583900452,0.3547580540180206,0.3264001011848449,293.3399353027344,297.1499938964844,293.1499938964844,0.243950217962265,-4916.73095703125,304.1939392089844,0.7109962105751038,0.3045149445533752,0.2964927852153778,293.1806030273437,297.1499938964844,293.1499938964844,0.5747476816177368,-7101.61669921875,304.1911926269531,0.8846492171287537,0.6075271964073181,0.4283331334590912,293.203857421875,297.1499938964844,293.1499938964844,0.8082249760627747,-12495.76953125,304.20916748046875,0.972223162651062,0.7922954559326172,0.7526946663856506,293.1993103027344,297.1499938964844,293.1499938964844,0.0714987739920616,-8853.927734375,304.1610412597656,0.4986200630664825,0.1110550984740257,0.5351997017860413,290.468994140625,291.1499938964844,253.91134643554688,253.2679748535156,279.1789245605469,293.2879333496094,290.4742126464844,1.0,0.5959141254425049,0.4869938790798187,0.4869938790798187,1.0,1.0,-2.808403491973877,1.00643789768219,1.8019657135009768,0.3762150406837463,0.0,0.0,1.0,237.4214630126953,211.0,162.67698669433594,-32171.4375,2396.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23614501953125,310.9465637207031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.793113648891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008049095631577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578186035156,297.1499938964844,293.1499938964844,0.2897365987300873,-5344.357421875,304.1980895996094,0.7462270855903625,0.3518911898136139,0.3236376047134399,293.343017578125,297.1499938964844,293.1499938964844,0.2394841611385345,-4844.48974609375,304.1940612792969,0.7119742631912231,0.3015003502368927,0.2934530377388,293.18341064453125,297.1499938964844,293.1499938964844,0.5701483488082886,-7057.0400390625,304.1920471191406,0.8884482383728027,0.6065868735313416,0.4275399148464203,293.20703125,297.1499938964844,293.1499938964844,0.8016529083251953,-12417.435546875,304.2103576660156,0.976048707962036,0.7909888625144958,0.7512850165367126,293.1996765136719,297.1499938964844,293.1499938964844,0.070349134504795,-8746.5146484375,304.1611328125,0.4998144209384918,0.1103579774498939,0.5310971140861511,290.53057861328125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2897644042969,290.5359191894531,1.0,0.5908602476119995,0.4884765446186065,0.4884765446186065,1.0,1.0,-2.7938523292541504,1.0032638311386108,1.79058837890625,0.3762975931167602,0.0,0.0,1.0,231.62078857421875,199.0,166.89212036132812,-32182.673828125,2343.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3561096191406,311.06646728515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7927412986755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804531679023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35894775390625,297.1499938964844,293.1499938964844,0.2850194871425628,-5274.93994140625,304.1979064941406,0.7477191090583801,0.3490376770496368,0.3208865225315094,293.3459777832031,297.1499938964844,293.1499938964844,0.2350517064332962,-4772.49658203125,304.1941223144531,0.7130163311958313,0.2984752655029297,0.2904026210308075,293.1861572265625,297.1499938964844,293.1499938964844,0.565531313419342,-7012.2470703125,304.1928100585937,0.8923972845077515,0.6056239604949951,0.4267304241657257,293.21014404296875,297.1499938964844,293.1499938964844,0.7950547933578491,-12338.736328125,304.2113647460937,0.9798805713653564,0.7896562814712524,0.7498501539230347,293.20001220703125,297.1499938964844,293.1499938964844,0.0691987723112106,-8639.48828125,304.16119384765625,0.5010824799537659,0.109659232199192,0.5269812941551208,290.5921936035156,291.1499938964844,254.0669860839844,253.4151306152344,279.1795349121094,293.2914733886719,290.5975341796875,1.0,0.5857594609260559,0.4899759292602539,0.4899759292602539,1.0,1.0,-2.779236078262329,1.0000526905059814,1.7791833877563477,0.3763566613197326,0.0,0.0,1.0,225.8118591308593,199.0,169.0963134765625,-32188.857421875,2291.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4717102050781,311.1829833984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7921698093414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008039516978897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35992431640625,297.1499938964844,293.1499938964844,0.2803671658039093,-5206.21875,304.1976623535156,0.7493236660957336,0.34619802236557,0.3181467056274414,293.3487854003906,297.1499938964844,293.1499938964844,0.2306616306304931,-4700.89697265625,304.194091796875,0.7141261100769043,0.2954412996768951,0.2873428463935852,293.1888122558594,297.1499938964844,293.1499938964844,0.5609185099601746,-6967.44921875,304.19342041015625,0.8965027332305908,0.6046417355537415,0.4259067177772522,293.2131652832031,297.1499938964844,293.1499938964844,0.7884613871574402,-12260.0361328125,304.2121887207031,0.98371022939682,0.7883018255233765,0.7483934164047241,293.2003479003906,297.1499938964844,293.1499938964844,0.0680512487888336,-8533.2021484375,304.1612548828125,0.5024325251579285,0.1089601293206214,0.5228603482246399,290.65350341796875,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2931213378906,290.6588134765625,1.0,0.5806149840354919,0.4914911389350891,0.4914911389350891,1.0,1.0,-2.764573097229004,0.9968096017837524,1.7677634954452517,0.37639319896698,0.0,0.0,1.0,219.99859619140625,187.0,169.88951110839844,-32189.986328125,2238.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5830383300781,311.29595947265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7914213538169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008031920297071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3607788085937,297.1499938964844,293.1499938964844,0.2757866084575653,-5138.30517578125,304.19732666015625,0.75105220079422,0.3433730602264404,0.3154196143150329,293.3514709472656,297.1499938964844,293.1499938964844,0.2263191193342209,-4629.77978515625,304.1939697265625,0.7153100967407227,0.2923985123634338,0.2842741012573242,293.19140625,297.1499938964844,293.1499938964844,0.5563230514526367,-6922.77587890625,304.1938781738281,0.9007739424705504,0.6036404967308044,0.4250691831111908,293.216064453125,297.1499938964844,293.1499938964844,0.7818912863731384,-12181.560546875,304.2128295898437,0.9875314831733704,0.7869263291358948,0.7469157576560974,293.2006530761719,297.1499938964844,293.1499938964844,0.0669085755944252,-8427.859375,304.1612854003906,0.5038743615150452,0.1082615032792091,0.5187379717826843,290.7142028808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2946472167969,290.719482421875,1.0,0.5754261016845703,0.4930215775966644,0.4930215775966644,1.0,1.0,-2.749871253967285,0.9935360550880432,1.7563351392745972,0.3764069676399231,0.0,0.0,1.0,214.179931640625,187.0,169.5245819091797,-32185.8203125,2186.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6897277832031,311.4050598144531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7952966690063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071250049397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3614807128906,297.1499938964844,293.1499938964844,0.2712577879428863,-5070.87744140625,304.19696044921875,0.7529131174087524,0.3405628502368927,0.3127049505710602,293.35400390625,297.1499938964844,293.1499938964844,0.22200907766819,-4558.87353515625,304.1938171386719,0.7165732383728027,0.2893478572368622,0.2811971604824066,293.1939392089844,297.1499938964844,293.1499938964844,0.5517120957374573,-6877.8544921875,304.1942749023437,0.9052575826644896,0.6026220917701721,0.4242192804813385,293.2189025878906,297.1499938964844,293.1499938964844,0.7753016948699951,-12102.68359375,304.21337890625,0.991334855556488,0.7855318188667297,0.7454196214675903,293.2009582519531,297.1499938964844,293.1499938964844,0.0657660812139511,-8322.9853515625,304.16131591796875,0.505416989326477,0.1075638979673385,0.5146182775497437,290.7750549316406,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.29608154296875,290.7806701660156,1.0,0.5701947212219238,0.4945663809776306,0.4945663809776306,1.0,1.0,-2.7351410388946533,0.9902340173721312,1.7449069023132324,0.3763978481292724,0.0,0.0,1.0,208.35888671875,175.0,170.86410522460938,-32189.712890625,2135.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8167419433594,311.52325439453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7948981523513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008067205781117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3620910644531,297.1499938964844,293.1499938964844,0.2667161822319031,-5002.90673828125,304.1966857910156,0.7549185156822205,0.3377671241760254,0.3100034594535827,293.3564147949219,297.1499938964844,293.1499938964844,0.2176790237426757,-4487.24853515625,304.1937255859375,0.7179224491119385,0.2862892150878906,0.2781124413013458,293.1963806152344,297.1499938964844,293.1499938964844,0.5469560623168945,-6831.31494140625,304.19488525390625,0.9101470708847046,0.6015840172767639,0.4233564436435699,293.2216796875,297.1499938964844,293.1499938964844,0.7685179114341736,-12021.06640625,304.2142028808594,0.9951111674308776,0.7841145992279053,0.7439038753509521,293.2012023925781,297.1499938964844,293.1499938964844,0.0646061152219772,-8216.84765625,304.1613464355469,0.5070710182189941,0.1068677380681037,0.5105032920837402,290.83917236328125,291.1499938964844,254.3791046142578,253.7096405029297,279.18072509765625,293.2974548339844,290.8448791503906,1.0,0.5649201273918152,0.4961249828338623,0.4961249828338623,1.0,1.0,-2.720383882522583,0.9869025349617004,1.7334812879562378,0.3763646483421325,0.0,0.0,1.0,202.53582763671875,175.0,174.5411834716797,-32195.7265625,2084.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93798828125,311.645263671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.794308066368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008061217376962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.362548828125,297.1499938964844,293.1499938964844,0.2622366547584533,-4935.59619140625,304.1963195800781,0.7570468187332153,0.3349871933460235,0.3073161542415619,293.35870361328125,297.1499938964844,293.1499938964844,0.2133921235799789,-4416.0205078125,304.1935729980469,0.7193346619606018,0.2832242250442505,0.2750219106674194,293.1987609863281,297.1499938964844,293.1499938964844,0.5422005653381348,-6784.70751953125,304.19537353515625,0.9153915643692015,0.6005282998085022,0.4224815666675567,293.2243347167969,297.1499938964844,293.1499938964844,0.7615295052528381,-11936.6298828125,304.2152404785156,0.9987598657608032,0.7826840281486511,0.742186963558197,293.2014465332031,297.1499938964844,293.1499938964844,0.0634507536888122,-8111.6328125,304.1614074707031,0.5088244080543518,0.1061740890145301,0.5064030885696411,290.9032287597656,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2987365722656,290.908935546875,1.0,0.5595929026603699,0.497703492641449,0.497703492641449,1.0,1.0,-2.705376386642456,0.983453094959259,1.7219233512878418,0.3762927055358886,0.0,0.0,1.0,196.7464599609375,163.0,176.47357177734375,-32195.140625,2033.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05474853515625,311.763916015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7935276627540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008053297060541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628234863281,297.1499938964844,293.1499938964844,0.2577874064445495,-4868.39599609375,304.1960144042969,0.7585656046867371,0.332244336605072,0.3046876490116119,293.3607482910156,297.1499938964844,293.1499938964844,0.2091298997402191,-4344.81103515625,304.1933898925781,0.7201462388038635,0.28017657995224,0.2719727754592895,293.20098876953125,297.1499938964844,293.1499938964844,0.5373438000679016,-6736.92138671875,304.1959533691406,0.9198656678199768,0.5994768738746643,0.4216296076774597,293.2247314453125,297.1499938964844,293.1499938964844,0.7489392757415771,-11774.6142578125,304.2264709472656,0.9990000128746032,0.7816644310951233,0.7352032661437988,293.2015075683594,297.1499938964844,293.1499938964844,0.0623182356357574,-8008.712890625,304.161376953125,0.5101703405380249,0.1055074110627174,0.5025388598442078,290.9703674316406,291.1499938964844,254.5342559814453,253.8557281494141,279.1825256347656,293.2996826171875,290.97674560546875,1.0,0.5539538860321045,0.4994367063045501,0.4994367063045501,1.0,1.0,-2.684520959854126,0.9777548909187316,1.7067660093307495,0.3754453361034393,0.0,0.0,1.0,191.70057678222656,163.0,183.7142333984375,-32148.04296875,1977.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.169189453125,311.8846130371094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7925372123718262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008043245179578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3630065917969,297.1499938964844,293.1499938964844,0.2532538473606109,-4799.4619140625,304.1958923339844,0.7599292993545532,0.3295107185840606,0.3020951151847839,293.3627319335937,297.1499938964844,293.1499938964844,0.204801321029663,-4271.994140625,304.193359375,0.7207866907119751,0.2771228551864624,0.2689456641674042,293.2031555175781,297.1499938964844,293.1499938964844,0.5321717262268066,-6685.67626953125,304.1969909667969,0.9241612553596495,0.5984005331993103,0.4207832515239715,293.2193298339844,297.1499938964844,293.1499938964844,0.732348620891571,-11559.36328125,304.2427062988281,0.9990000128746032,0.7817682027816772,0.7249869704246521,293.2015380859375,297.1499938964844,293.1499938964844,0.0611688457429409,-7904.3125,304.1614074707031,0.511443018913269,0.1048488244414329,0.4988328218460083,291.0452575683594,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2997741699219,291.0522155761719,1.0,0.54799485206604,0.5012580156326294,0.5012580156326294,1.0,1.0,-2.660031318664551,0.9706618785858154,1.6893694400787354,0.3738506436347961,0.0,0.0,1.0,186.8477783203125,151.0,196.570556640625,-32074.017578125,1917.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2856140136719,312.0094909667969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7960984706878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008079387480393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3631896972656,297.1499938964844,293.1499938964844,0.2486620098352432,-4729.23583984375,304.1958923339844,0.7615103721618652,0.3267758190631866,0.2994980812072754,293.3646545410156,297.1499938964844,293.1499938964844,0.2004225850105285,-4197.88134765625,304.1934509277344,0.7215885519981384,0.2740486562252044,0.2658974826335907,293.2054138183594,297.1499938964844,293.1499938964844,0.526762068271637,-6631.81982421875,304.19830322265625,0.9288034439086914,0.5972857475280762,0.4199085533618927,293.2088317871094,297.1499938964844,293.1499938964844,0.7147431969642639,-11331.908203125,304.2578430175781,0.9990000128746032,0.7829492092132568,0.7142354249954224,293.2015991210937,297.1499938964844,293.1499938964844,0.0599866472184658,-7797.2666015625,304.1614685058594,0.5128844380378723,0.1041867434978485,0.4950965642929077,291.1249084472656,291.1499938964844,254.68795776367188,254.0001983642578,279.1853332519531,293.2993469238281,291.132568359375,1.0,0.5418149828910828,0.5031198859214783,0.5031198859214783,1.0,1.0,-2.6347920894622803,0.9632557034492492,1.6715364456176758,0.3720848560333252,0.0,0.0,1.0,181.8336181640625,151.0,210.55288696289065,-32007.44140625,1856.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42889404296875,312.1501770019531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.795290470123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071187185123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36334228515625,297.1499938964844,293.1499938964844,0.2439748048782348,-4657.10009765625,304.1960754394531,0.7633035182952881,0.3240492939949035,0.2968999743461609,293.3665466308594,297.1499938964844,293.1499938964844,0.1959629207849502,-4121.8974609375,304.19366455078125,0.7225397229194641,0.2709603309631347,0.2628284096717834,293.2076721191406,297.1499938964844,293.1499938964844,0.5210270285606384,-6574.41455078125,304.199951171875,0.9337552785873412,0.5961394309997559,0.4190066754817962,293.1943054199219,297.1499938964844,293.1499938964844,0.6961561441421509,-11092.22265625,304.2720031738281,0.9990000128746032,0.7850542068481445,0.7030237913131714,293.2015991210937,297.1499938964844,293.1499938964844,0.0587624870240688,-7686.71435546875,304.16162109375,0.514496922492981,0.1035316511988639,0.4913474321365356,291.2115173339844,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29901123046875,291.2196044921875,1.0,0.5354403853416443,0.5050316452980042,0.5050316452980042,1.0,1.0,-2.608922481536865,0.9555901288986206,1.6533323526382446,0.3702082931995392,0.0,0.0,0.9884502291679382,176.69549560546875,139.0,225.5694732666016,-31939.345703125,1795.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57281494140625,312.30010986328125,278.1499938964844,0.0,18000.0,316.6700134277344,32628.59765625,36000.0,0.0,0.0,0.7941897511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8311221599578853,1.831149935722351,-2.774005224637221e-05,0.0,0.0008060016552917,0.0,0.0,683.4818115234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3633728027344,297.1499938964844,293.1499938964844,0.2393090575933456,-4584.95556640625,304.1961669921875,0.7653220295906067,0.3213382065296173,0.2943090498447418,293.36834716796875,297.1499938964844,293.1499938964844,0.191517174243927,-4045.746337890625,304.1938171386719,0.7236461639404297,0.2678636014461517,0.2597448527812958,293.2099304199219,297.1499938964844,293.1499938964844,0.5151911377906799,-6515.87890625,304.20147705078125,0.9389963150024414,0.5949686169624329,0.4180825352668762,293.1764831542969,297.1499938964844,293.1499938964844,0.6769545078277588,-10844.8701171875,304.2846984863281,0.9990000128746032,0.7879886031150818,0.691371738910675,293.2015075683594,297.1499938964844,293.1499938964844,0.0575362965464592,-7576.4609375,304.1617431640625,0.5163079500198364,0.1028945446014404,0.4876360893249511,291.300048828125,291.1499938964844,254.83953857421875,254.1424255371093,279.1876525878906,293.2993469238281,291.3083190917969,1.0,0.5288935303688049,0.5069993734359741,0.5069993734359741,1.0,1.0,-2.582533836364746,0.9477200508117676,1.634813904762268,0.3682397305965423,0.0,0.0,0.9695767760276794,171.4529266357422,139.0,235.7766571044922,-31858.86328125,1733.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7187805175781,312.4499206542969,278.1499938964844,0.0,18000.0,316.6700134277344,33259.6015625,36000.0,0.0,0.0,0.7927775979042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8287336826324463,1.828761458396912,-2.782967021630612e-05,0.0,0.0008045684662647,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3633117675781,297.1499938964844,293.1499938964844,0.2346859574317932,-4513.13916015625,304.1961975097656,0.7675777673721313,0.3186474740505218,0.2917306423187256,293.3700256347656,297.1499938964844,293.1499938964844,0.1871035546064376,-3969.746337890625,304.19384765625,0.7249140739440918,0.264763206243515,0.2566520571708679,293.21209716796875,297.1499938964844,293.1499938964844,0.5092962384223938,-6456.63720703125,304.20281982421875,0.9445012211799622,0.5937797427177429,0.4171413481235504,293.15594482421875,297.1499938964844,293.1499938964844,0.6572607159614563,-10591.0400390625,304.2960205078125,0.9990000128746032,0.7916848063468933,0.6792984008789062,293.2012939453125,297.1499938964844,293.1499938964844,0.0563214011490345,-7467.67919921875,304.16180419921875,0.5183469653129578,0.1022854149341583,0.4840117692947387,291.3896789550781,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3007507324219,291.39813232421875,1.0,0.5221941471099854,0.509029746055603,0.509029746055603,1.0,1.0,-2.55572772026062,0.9396941661834716,1.616033673286438,0.3662051558494568,0.0,0.0,0.94464111328125,166.1251220703125,127.0,242.72174072265625,-31767.2421875,1672.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86669921875,312.5997314453125,278.1499938964844,0.0,18000.0,316.6700134277344,34287.94921875,36000.0,0.0,0.0,0.791053056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.824826717376709,1.824854612350464,-2.797554770950228e-05,0.0,0.0008028182783164,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3631286621094,297.1499938964844,293.1499938964844,0.2301284968852996,-4442.0263671875,304.1960754394531,0.770087718963623,0.3159808814525604,0.2891696989536285,293.37164306640625,297.1499938964844,293.1499938964844,0.1827413737773895,-3894.24462890625,304.1938171386719,0.7263538837432861,0.261663019657135,0.2535547614097595,293.2142333984375,297.1499938964844,293.1499938964844,0.5033883452415466,-6397.16455078125,304.2039489746094,0.9502440094947816,0.5925767421722412,0.4161870777606964,293.1330261230469,297.1499938964844,293.1499938964844,0.6371844410896301,-10331.8095703125,304.3059387207031,0.9990000128746032,0.7961073517799377,0.6668116450309753,293.2008972167969,297.1499938964844,293.1499938964844,0.0551317855715751,-7361.580078125,304.1618347167969,0.5206490159034729,0.101714089512825,0.4805223941802978,291.4795837402344,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.3035888671875,291.48809814453125,1.0,0.5153567790985107,0.5111276507377625,0.5111276507377625,1.0,1.0,-2.5285873413085938,0.931550681591034,1.5970367193222046,0.3641238510608673,0.0,0.0,0.9136584401130676,160.72634887695312,127.0,246.5689849853516,-31662.150390625,1611.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0166320800781,312.7482604980469,278.1499938964844,0.0,18000.0,317.1499938964844,35869.19140625,36000.0,0.0,0.0,0.7938097715377808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81878399848938,1.818812251091004,-2.819944711518474e-05,0.0,0.0008056159713305,0.0,0.0,683.4749145507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3628234863281,297.1499938964844,293.1499938964844,0.2259786576032638,-4377.3671875,304.1952209472656,0.7728690505027771,0.313342809677124,0.2866291999816894,293.37310791015625,297.1499938964844,293.1499938964844,0.1787025481462478,-3824.327392578125,304.19317626953125,0.7279770374298096,0.2585670053958893,0.2504565715789795,293.2162475585937,297.1499938964844,293.1499938964844,0.4981956481933594,-6345.419921875,304.2035217285156,0.9561935663223268,0.5913671255111694,0.4152228534221649,293.10797119140625,297.1499938964844,293.1499938964844,0.6176512837409973,-10079.8017578125,304.3130187988281,0.9990000128746032,0.8012356758117676,0.6539183855056763,293.2002868652344,297.1499938964844,293.1499938964844,0.0540769062936306,-7268.47607421875,304.1615905761719,0.5232488512992859,0.1011880785226821,0.4772074818611145,291.5542297363281,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3079528808594,291.5590209960937,1.0,0.508394181728363,0.5132947564125061,0.5132947564125061,1.0,1.0,-2.501180410385132,0.923316240310669,1.577864170074463,0.3620067238807678,0.0,0.0,0.8789929747581482,155.2700653076172,145.0,215.9732818603516,-31399.25390625,1551.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2026672363281,312.8517761230469,278.1499938964844,0.0,18000.0,317.1499938964844,36834.4140625,36000.0,0.0,0.0,0.7920330762863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776413083076477,1.7764406204223633,-2.749269879132044e-05,0.0,0.0008038128726184,0.0,0.0,646.3414306640625,0.0,0.0,0.0,0.9782504439353944,4.0,0.0,1.0
636420,293.3626403808594,297.1499938964844,293.1499938964844,0.2228868007659912,-4330.01318359375,304.1925964355469,0.7724777460098267,0.310681015253067,0.2842057347297668,293.3747253417969,297.1499938964844,293.1499938964844,0.1755089312791824,-3769.69873046875,304.19110107421875,0.7268422245979309,0.2554215490818023,0.247457668185234,293.21832275390625,297.1499938964844,293.1499938964844,0.4950690269470215,-6315.97998046875,304.1994323730469,0.957840859889984,0.590122401714325,0.41433185338974,293.08447265625,297.1499938964844,293.1499938964844,0.6087337136268616,-9976.8095703125,304.2992858886719,0.9990000128746032,0.8063890337944031,0.6493627429008484,293.1998291015625,297.1499938964844,293.1499938964844,0.0534126795828342,-7211.53369140625,304.1606750488281,0.5235363841056824,0.1006436571478843,0.4745388627052307,291.58367919921875,291.1499938964844,255.1337280273437,254.4176025390625,279.1894226074219,293.3109741210937,291.5840759277344,1.0,0.5056440830230713,0.5151242017745972,0.5151242017745972,1.0,1.0,-2.4848880767822266,0.9192953109741212,1.565592646598816,0.3612878620624542,0.0,0.0,0.8468712568283081,153.13629150390625,145.0,141.76663208007812,-31126.083984375,1520.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4107666015625,312.9226989746094,278.1499938964844,0.0,18000.0,317.1499938964844,37359.109375,36000.0,0.0,0.0,0.7896416783332825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7111551761627195,1.711181402206421,-2.6229312425130047e-05,0.0,0.0008013859041966,0.0,0.0,588.8533325195312,0.0,0.0,0.0,0.9475162029266356,4.0,0.0,1.0
636480,293.3625183105469,297.1499938964844,293.1499938964844,0.2206483632326126,-4296.6318359375,304.1889038085937,0.7699248194694519,0.3080115616321563,0.2818336486816406,293.3764038085937,297.1499938964844,293.1499938964844,0.1729780435562133,-3727.11181640625,304.188232421875,0.7238057851791382,0.2522437274456024,0.244489386677742,293.22021484375,297.1499938964844,293.1499938964844,0.4937316477298736,-6305.60791015625,304.1928405761719,0.9566502571105956,0.5888805389404297,0.4134811758995056,293.06854248046875,297.1499938964844,293.1499938964844,0.6075998544692993,-9980.6240234375,304.2740783691406,0.9990000128746032,0.8103576302528381,0.6503041982650757,293.1995544433594,297.1499938964844,293.1499938964844,0.053023487329483,-7180.2490234375,304.1594543457031,0.5221607089042664,0.1000658422708511,0.4720842242240906,291.5732116699219,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.31298828125,291.5706787109375,1.0,0.5047840476036072,0.5167428255081177,0.5167428255081177,1.0,1.0,-2.4756224155426025,0.9178460836410522,1.5577763319015503,0.3617825806140899,0.0,0.0,0.8195310235023499,153.15708923339844,163.0,56.30700302124024,-30864.25390625,1508.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6369323730469,312.97998046875,278.1499938964844,0.0,18000.0,317.1499938964844,37565.0703125,36000.0,0.0,0.0,0.7866348624229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6384984254837036,1.6385232210159302,-2.4797998776193708e-05,0.0,0.0007983343675732,0.0,0.0,528.105224609375,0.0,0.0,0.0,0.9137170910835266,4.0,0.0,1.0
636540,293.3624267578125,297.1499938964844,293.1499938964844,0.2189403176307678,-4271.84326171875,304.1849365234375,0.7658633589744568,0.3053400218486786,0.2795110046863556,293.37811279296875,297.1499938964844,293.1499938964844,0.1708487272262573,-3691.753662109375,304.1851501464844,0.7193684577941895,0.2490422427654266,0.2415508478879928,293.2219543457031,297.1499938964844,293.1499938964844,0.4935535490512848,-6307.298828125,304.1853942871094,0.9534001350402832,0.587653636932373,0.412678450345993,293.06134033203125,297.1499938964844,293.1499938964844,0.6120461225509644,-10059.7080078125,304.243408203125,0.9990000128746032,0.8128098845481873,0.6552169919013977,293.1995544433594,297.1499938964844,293.1499938964844,0.0527907349169254,-7163.54541015625,304.1581420898437,0.5195847749710083,0.0994388312101364,0.469712495803833,291.5386657714844,291.1499938964844,255.2750244140625,254.54928588867188,279.183349609375,293.3139953613281,291.5343322753906,1.0,0.5055477023124695,0.5181666016578674,0.5181666016578674,1.0,1.0,-2.471382141113281,0.9182114005088806,1.553170680999756,0.3629910051822662,0.0,0.0,0.7969892024993896,154.72994995117188,163.0,-17.480939865112305,-30636.8828125,1509.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8754577636719,313.0379333496094,278.1499938964844,0.0,18000.0,317.1499938964844,37550.98046875,36000.0,0.0,0.0,0.783036470413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5679129362106323,1.5679363012313845,-2.342044899705797e-05,0.0,0.0007946824771352,0.0,0.0,472.8848571777344,0.0,0.0,0.0,0.8811706304550171,4.0,0.0,1.0
636600,293.36236572265625,297.1499938964844,293.1499938964844,0.2175375074148178,-4251.90185546875,304.18115234375,0.760648787021637,0.3026597499847412,0.2772265970706939,293.3798522949219,297.1499938964844,293.1499938964844,0.1689421832561493,-3660.322265625,304.1822204589844,0.7136890292167664,0.2458149194717407,0.2386345267295837,293.2235412597656,297.1499938964844,293.1499938964844,0.4940841495990753,-6316.09326171875,304.177978515625,0.948425829410553,0.5864290595054626,0.4119155704975128,293.0630187988281,297.1499938964844,293.1499938964844,0.620934247970581,-10197.533203125,304.2102355957031,0.9990000128746032,0.8136155605316162,0.6633958220481873,293.19989013671875,297.1499938964844,293.1499938964844,0.0526270382106304,-7153.375,304.156982421875,0.516047477722168,0.0987424403429031,0.4672937095165252,291.4906005859375,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3138122558594,291.4854736328125,1.0,0.5076364874839783,0.5194143652915955,0.5194143652915955,1.0,1.0,-2.4711313247680664,0.9199933409690856,1.5511380434036257,0.3647452294826507,0.0,0.0,0.779035747051239,157.60134887695312,181.0,-72.27598571777344,-30460.818359375,1521.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1180725097656,313.1037902832031,278.1499938964844,0.0,18000.0,316.6700134277344,37401.52734375,36000.0,0.0,0.0,0.7741168737411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5047913789749146,1.5048136711120603,-2.220886744908057e-05,0.0,0.0007856302545405,0.0,0.0,426.71820068359375,0.0,0.0,0.0,0.8523081541061401,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2162593305110931,-4233.80419921875,304.1778259277344,0.7545940279960632,0.2999639809131622,0.2749688923358917,293.381591796875,297.1499938964844,293.1499938964844,0.1671167463064193,-3630.191650390625,304.1796875,0.7067611217498779,0.2425581216812133,0.2357315570116043,293.22509765625,297.1499938964844,293.1499938964844,0.4949423670768738,-6327.84814453125,304.1713562011719,0.9420088529586792,0.5851894617080688,0.4111773669719696,293.0732421875,297.1499938964844,293.1499938964844,0.6333457827568054,-10380.7001953125,304.1767272949219,0.9990000128746032,0.8127208948135376,0.6742748618125916,293.2006530761719,297.1499938964844,293.1499938964844,0.0524608343839645,-7143.19091796875,304.156005859375,0.5117661952972412,0.0979618951678276,0.464716225862503,291.4377136230469,291.1499938964844,255.41159057617188,254.6762237548828,279.1767883300781,293.31280517578125,291.4322814941406,1.0,0.5108108520507812,0.5205118656158447,0.5205118656158447,1.0,1.0,-2.474013328552246,0.9228750467300416,1.551138162612915,0.3669167160987854,0.0,0.0,0.7651301622390747,161.5821075439453,181.0,-107.3539810180664,-30334.83984375,1541.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.330078125,313.1696472167969,278.1499938964844,0.0,18000.0,316.6700134277344,37187.578125,36000.0,0.0,0.0,0.7688877582550049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418312072754,1.4518630504608154,-2.120982026099228e-05,0.0,0.0007803232874721,0.0,0.0,390.2982482910156,0.0,0.0,0.0,0.8282510638237,4.0,0.0,1.0
636720,293.3625183105469,297.1499938964844,293.1499938964844,0.215034618973732,-4216.3896484375,304.17498779296875,0.7479804754257202,0.2972486615180969,0.2727274298667907,293.3834228515625,297.1499938964844,293.1499938964844,0.1653170734643936,-3600.351806640625,304.1775817871094,0.6989232897758484,0.2392690181732177,0.2328331768512725,293.2267150878906,297.1499938964844,293.1499938964844,0.4959728717803955,-6340.92822265625,304.1656188964844,0.9344488978385924,0.5839225053787231,0.4104492366313934,293.09130859375,297.1499938964844,293.1499938964844,0.6486682295799255,-10600.2548828125,304.14404296875,0.9990000128746032,0.8101488351821899,0.6873477697372437,293.20184326171875,297.1499938964844,293.1499938964844,0.0522589683532714,-7130.0341796875,304.1552734375,0.5069487690925598,0.0970851257443428,0.4618997573852539,291.3829650878906,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.3094482421875,291.3778381347656,1.0,0.514859676361084,0.5214440822601318,0.5214440822601318,1.0,1.0,-2.4792819023132324,0.9265284538269044,1.5527535676956177,0.3693411350250244,0.0,0.0,0.7550875544548035,166.50924682617188,199.0,-126.67327880859376,-30262.794921875,1569.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5287475585937,313.2356262207031,278.1499938964844,0.0,18000.0,316.6700134277344,36946.01171875,36000.0,0.0,0.0,0.7633791565895081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099631309509275,1.409983515739441,-2.042740925389808e-05,0.0,0.0007747327908873,0.0,0.0,362.9013977050781,0.0,0.0,0.0,0.8093538284301758,4.0,0.0,1.0
636780,293.3627624511719,297.1499938964844,293.1499938964844,0.2137063443660736,-4197.03515625,304.1728820800781,0.7410340905189514,0.2945106625556946,0.2704951167106628,293.3852844238281,297.1499938964844,293.1499938964844,0.1634225398302078,-3568.537353515625,304.176025390625,0.6905487179756165,0.2359451651573181,0.2299325615167617,293.2284240722656,297.1499938964844,293.1499938964844,0.4968190491199493,-6351.5205078125,304.1612548828125,0.9260772466659546,0.582617998123169,0.4097205102443695,293.1165466308594,297.1499938964844,293.1499938964844,0.6660745143890381,-10844.3154296875,304.113525390625,0.9990000128746032,0.8059473633766174,0.7021824717521667,293.2034912109375,297.1499938964844,293.1499938964844,0.0519615449011325,-7108.4140625,304.1548767089844,0.501760721206665,0.0961068719625473,0.4587723016738891,291.334228515625,291.1499938964844,255.54275512695312,254.7977752685547,279.1708068847656,293.30572509765625,291.329833984375,1.0,0.5196030139923096,0.5222760438919067,0.5222760438919067,1.0,1.0,-2.486302375793457,0.9307730197906494,1.5555294752120972,0.3719770908355713,0.0,0.0,0.7477224469184875,172.2462921142578,199.0,-128.827880859375,-30245.080078125,1603.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7042541503906,313.306396484375,278.1499938964844,0.0,18000.0,316.6700134277344,36722.234375,36000.0,0.0,0.0,0.7577263116836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3784806728363037,1.3785004615783691,-1.984371738217305e-05,0.0,0.0007689959020353,0.0,0.0,343.1087341308594,0.0,0.0,0.0,0.7951565980911255,4.0,0.0,1.0
636840,293.36309814453125,297.1499938964844,293.1499938964844,0.2122570872306823,-4175.484375,304.1713562011719,0.733916163444519,0.2917504906654358,0.2682662904262543,293.38720703125,297.1499938964844,293.1499938964844,0.1614213734865188,-3534.543212890625,304.1749267578125,0.6818607449531555,0.2325864732265472,0.2270240187644958,293.230224609375,297.1499938964844,293.1499938964844,0.4974253475666046,-6359.14306640625,304.1581115722656,0.9172850847244264,0.5812700390815735,0.4089820981025696,293.1480407714844,297.1499938964844,293.1499938964844,0.6851155757904053,-11106.5439453125,304.0855712890625,0.9990000128746032,0.8001896142959595,0.7183858156204224,293.2054748535156,297.1499938964844,293.1499938964844,0.0515651777386665,-7078.06396484375,304.1546936035156,0.4963408410549164,0.0950400829315185,0.4553375840187073,291.29229736328125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.30303955078125,291.2885437011719,1.0,0.5248873829841614,0.5230528116226196,0.5230528116226196,1.0,1.0,-2.494581937789917,0.9354704022407532,1.559111475944519,0.374792993068695,0.0,0.0,0.7424593567848206,178.6683349609375,202.0,-121.75265502929688,-30264.1875,1641.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85137939453125,313.37335205078125,278.1499938964844,0.0,18000.0,316.6700134277344,36537.90234375,36000.0,0.0,0.0,0.7520350813865662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3551045656204224,1.3551239967346191,-1.941399568750057e-05,0.0,0.0007632200140506,0.0,0.0,328.8661499023437,0.0,0.0,0.0,0.7846448421478271,4.0,0.0,1.0
636900,293.36334228515625,297.1499938964844,293.1499938964844,0.2105839699506759,-4150.041015625,304.1705322265625,0.7279298901557922,0.2890028059482574,0.265990287065506,293.3890380859375,297.1499938964844,293.1499938964844,0.1592272669076919,-3496.76806640625,304.1744079589844,0.6743544340133667,0.2292248606681823,0.2240525186061859,293.23199462890625,297.1499938964844,293.1499938964844,0.4975908398628235,-6361.6953125,304.1563720703125,0.9103837609291076,0.5799053907394409,0.4081902801990509,293.1834411621094,297.1499938964844,293.1499938964844,0.7011756300926208,-11321.921875,304.0682373046875,0.9990000128746032,0.7932636737823486,0.7314693927764893,293.20751953125,297.1499938964844,293.1499938964844,0.0510169900953769,-7034.408203125,304.15484619140625,0.4916550517082214,0.0939382687211036,0.4514047801494598,291.2598571777344,291.1499938964844,255.6678924560547,254.91329956054688,279.16876220703125,293.3031311035156,291.2574462890625,1.0,0.528464674949646,0.5239883661270142,0.5239883661270142,1.0,1.0,-2.4983317852020264,0.938415229320526,1.5599164962768557,0.3770318031311035,0.0,0.0,0.7384613752365112,183.8674774169922,202.0,-103.39534759521484,-30270.48046875,1669.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96893310546875,313.43701171875,278.1499938964844,0.0,18000.0,316.19000244140625,36394.73046875,36000.0,0.0,0.0,0.741574764251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3381818532943726,1.3382010459899902,-1.910484752443153e-05,0.0,0.0007526041008532,0.0,0.0,318.7935485839844,0.0,0.0,0.0,0.7770184278488159,4.0,0.0,1.0
636960,293.3634948730469,297.1499938964844,293.1499938964844,0.208706796169281,-4121.0458984375,304.1701965332031,0.7225716710090637,0.2862686514854431,0.2637041211128235,293.3907470703125,297.1499938964844,293.1499938964844,0.1568633317947387,-3455.620849609375,304.1742553710937,0.6675969958305359,0.225859135389328,0.2210544496774673,293.2337951660156,297.1499938964844,293.1499938964844,0.497288703918457,-6359.03076171875,304.15576171875,0.904723823070526,0.5785144567489624,0.4073666930198669,293.2194519042969,297.1499938964844,293.1499938964844,0.715118408203125,-11504.7568359375,304.0578308105469,0.9990000128746032,0.7857701778411865,0.7426497340202332,293.2094421386719,297.1499938964844,293.1499938964844,0.0503670535981655,-6981.703125,304.1551513671875,0.4873811602592468,0.0928329229354858,0.4472750127315521,291.2384338378906,291.1499938964844,255.7279815673828,254.9686279296875,279.16973876953125,293.3067626953125,291.23638916015625,1.0,0.5314286947250366,0.5250467658042908,0.5250467658042908,1.0,1.0,-2.499460935592652,0.9404311776161194,1.5590296983718872,0.3788339793682098,0.0,0.0,0.7347331047058105,188.3234405517578,205.0,-83.34832763671875,-30248.34375,1689.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0341186523437,313.478515625,278.1499938964844,0.0,18000.0,316.19000244140625,36317.5546875,36000.0,0.0,0.0,0.7352964282035828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3242958784103394,1.3243147134780884,-1.8862887372961268e-05,0.0,0.0007462323992513,0.0,0.0,310.80230712890625,0.0,0.0,0.0,0.7707517743110657,4.0,0.0,1.0
637020,293.36334228515625,297.1499938964844,293.1499938964844,0.20675590634346,-4090.63330078125,304.17010498046875,0.7162051796913147,0.2835979461669922,0.261503517627716,293.3921203613281,297.1499938964844,293.1499938964844,0.1544478386640548,-3413.24560546875,304.1742553710937,0.6600513458251953,0.2225419133901596,0.2181298285722732,293.2353515625,297.1499938964844,293.1499938964844,0.4966908991336822,-6353.060546875,304.15582275390625,0.8980507254600525,0.5771450996398926,0.4065819382667541,293.2510070800781,297.1499938964844,293.1499938964844,0.7166633009910583,-11511.142578125,304.0723571777344,0.9948936700820924,0.7786827087402344,0.7414452433586121,293.2108764648437,297.1499938964844,293.1499938964844,0.0497392639517784,-6930.45263671875,304.1553649902344,0.482384979724884,0.0917975902557373,0.4435496032238006,291.2247314453125,291.1499938964844,255.7863311767578,255.022201538086,279.1741638183594,293.3132019042969,291.2248229980469,1.0,0.5333424210548401,0.5265730619430542,0.5265730619430542,1.0,1.0,-2.486478328704834,0.9369651675224304,1.5495132207870483,0.378669798374176,0.0,0.0,0.731255829334259,193.79116821289065,205.0,-55.04704666137695,-30117.974609375,1694.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0810546875,313.5099792480469,278.1499938964844,0.0,18000.0,316.19000244140625,36262.83984375,36000.0,0.0,0.0,0.7290900349617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.312710523605347,1.3127292394638062,-1.8664994058781303e-05,0.0,0.0007399336900562,0.0,0.0,304.27166748046875,0.0,0.0,0.0,0.7655458450317383,4.0,0.0,1.0
637080,293.3631896972656,297.1499938964844,293.1499938964844,0.2045029550790786,-4054.958740234375,304.1705322265625,0.7100462317466736,0.280921071767807,0.2593248784542084,293.3934631347656,297.1499938964844,293.1499938964844,0.1518085598945617,-3366.364990234375,304.1746520996094,0.6531391739845276,0.2192113846540451,0.2152192443609237,293.2370910644531,297.1499938964844,293.1499938964844,0.4953102171421051,-6338.591796875,304.15728759765625,0.892030656337738,0.5757225155830383,0.4057842195034027,293.2703552246094,297.1499938964844,293.1499938964844,0.7124708890914917,-11441.0439453125,304.093994140625,0.9884327054023744,0.7735974192619324,0.7360168695449829,293.2121887207031,297.1499938964844,293.1499938964844,0.0490353032946586,-6871.8603515625,304.1556701660156,0.4775331318378448,0.0907660126686096,0.43997722864151,291.23016357421875,291.1499938964844,255.84283447265625,255.073974609375,279.17755126953125,293.3187255859375,291.2302551269531,1.0,0.5344370603561401,0.5282148718833923,0.5282148718833923,1.0,1.0,-2.468588352203369,0.9316317439079284,1.536956548690796,0.3772774040699005,0.0,0.0,0.725364625453949,198.7051239013672,208.0,-24.917444229125977,-29923.40625,1690.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12042236328125,313.5273742675781,278.1499938964844,0.0,18000.0,316.19000244140625,36315.76953125,36000.0,0.0,0.0,0.7228737473487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298149585723877,1.298168063163757,-1.844610960688442e-05,0.0,0.0007336249109357,0.0,0.0,296.5281066894531,0.0,0.0,0.0,0.7589195370674133,4.0,0.0,1.0
637140,293.3631286621094,297.1499938964844,293.1499938964844,0.2023311853408813,-4020.662109375,304.1707458496094,0.7044702768325806,0.2782357037067413,0.2570925951004028,293.39483642578125,297.1499938964844,293.1499938964844,0.149214282631874,-3320.266845703125,304.17486572265625,0.6471392512321472,0.2158528864383697,0.2122395634651184,293.2389831542969,297.1499938964844,293.1499938964844,0.4941121339797973,-6326.24462890625,304.1581420898437,0.8871434330940247,0.5742477178573608,0.4049126505851745,293.28192138671875,297.1499938964844,293.1499938964844,0.7097376585006714,-11394.5556640625,304.1090393066406,0.9831221103668212,0.7697929739952087,0.7320753335952759,293.2135009765625,297.1499938964844,293.1499938964844,0.0483236834406852,-6813.2294921875,304.1559143066406,0.4729191958904266,0.089723952114582,0.4361553788185119,291.2286376953125,291.1499938964844,255.8974151611328,255.1238555908203,279.17938232421875,293.3226318359375,291.2281494140625,1.0,0.5350647568702698,0.5298242568969727,0.5298242568969727,1.0,1.0,-2.4519505500793457,0.926743745803833,1.5252069234848022,0.3760704398155212,0.0,0.0,0.7202410697937012,202.6352081298828,208.0,-17.14501190185547,-29714.08203125,1684.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1554870605469,313.5294189453125,278.1499938964844,0.0,18000.0,316.19000244140625,36346.38671875,36000.0,0.0,0.0,0.7166262865066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2810684442520142,1.281086564064026,-1.8185502995038405e-05,0.0,0.0007272845250554,0.0,0.0,287.5497741699219,0.0,0.0,0.0,0.7514681816101074,4.0,0.0,1.0
637200,293.3629455566406,297.1499938964844,293.1499938964844,0.2001709043979644,-3986.5029296875,304.1708984375,0.6994651556015015,0.2755699455738067,0.2548393905162811,293.39617919921875,297.1499938964844,293.1499938964844,0.1466113775968551,-3273.86962890625,304.1750793457031,0.6417547464370728,0.2124887853860855,0.2092162370681762,293.2408447265625,297.1499938964844,293.1499938964844,0.4929107427597046,-6313.92138671875,304.1588439941406,0.8830209970474243,0.5727550983428955,0.4039972126483917,293.2892150878906,297.1499938964844,293.1499938964844,0.7076730132102966,-11359.619140625,304.1202087402344,0.9786232709884644,0.7666853666305542,0.7290135025978088,293.2146301269531,297.1499938964844,293.1499938964844,0.0475945249199867,-6753.3818359375,304.1561889648437,0.4683192670345306,0.0886922851204872,0.4322040677070617,291.2252197265625,291.1499938964844,255.9499969482422,255.17176818847656,279.1802062988281,293.3253173828125,291.2248229980469,1.0,0.5353578925132751,0.5313986539840698,0.5313986539840698,1.0,1.0,-2.436084747314453,0.922098994255066,1.5139858722686768,0.3749407231807709,0.0,0.0,0.7155725359916687,205.8782653808593,211.0,-13.260324478149414,-29516.37890625,1676.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1853332519531,313.53009033203125,278.1499938964844,0.0,18000.0,315.7099914550781,36332.40234375,36000.0,0.0,0.0,0.705565869808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653521299362185,1.2653700113296509,-1.7939317331183702e-05,0.0,0.0007160596433095,0.0,0.0,279.35870361328125,0.0,0.0,0.0,0.7445701956748962,4.0,0.0,1.0
