time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637260,293.3623962402344,297.1499938964844,293.1499938964844,0.1980308145284652,-3952.604736328125,304.1709899902344,0.6949175596237183,0.2729781568050384,0.2526031732559204,293.3971862792969,297.1499938964844,293.1499938964844,0.1440125852823257,-3227.380859375,304.1752319335937,0.63683021068573,0.2091761976480484,0.2061876654624939,293.2424011230469,297.1499938964844,293.1499938964844,0.4916859865188598,-6301.404296875,304.1594543457031,0.8794633746147156,0.5712999105453491,0.4030691683292389,293.2939453125,297.1499938964844,293.1499938964844,0.7058762907981873,-11330.107421875,304.1288452148437,0.9746978878974916,0.763994574546814,0.7264395356178284,293.21539306640625,297.1499938964844,293.1499938964844,0.0468711666762828,-6694.1689453125,304.1563720703125,0.4636500179767608,0.0877250209450721,0.4282939732074737,291.2218322753906,291.1499938964844,256.0015563964844,255.2185974121093,279.1804504394531,293.3270263671875,291.2211608886719,1.0,0.5354140996932983,0.5329436659812927,0.5329436659812927,1.0,1.0,-2.420853614807129,0.917650818824768,1.5032029151916504,0.3738595843315124,0.0,0.0,0.7111135125160217,208.61297607421875,211.0,-12.55068302154541,-29315.890625,1666.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1825561523437,313.5181884765625,278.1499938964844,0.0,18000.0,315.7099914550781,36317.5234375,36000.0,0.0,0.0,0.6986455321311951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2503926753997805,1.2504104375839231,-1.770741982909385e-05,0.0,0.000709036423359,0.0,0.0,271.7181701660156,0.0,0.0,0.0,0.7380039095878601,4.0,0.0,1.0
637320,293.36138916015625,297.1499938964844,293.1499938964844,0.1960337609052658,-3921.044677734375,304.1708068847656,0.6907954216003418,0.2704854607582092,0.250434398651123,293.3976745605469,297.1499938964844,293.1499938964844,0.1415221095085144,-3182.780517578125,304.1751708984375,0.6323094367980957,0.205949380993843,0.2032132148742675,293.2434997558594,297.1499938964844,293.1499938964844,0.4906772375106811,-6291.2890625,304.1595764160156,0.8763871192932129,0.5699100494384766,0.4021686911582947,293.2969665527344,297.1499938964844,293.1499938964844,0.7044726014137268,-11307.33203125,304.1352233886719,0.9712364077568054,0.7615748047828674,0.7241722345352173,293.2156066894531,297.1499938964844,293.1499938964844,0.0462285093963146,-6642.01953125,304.1563720703125,0.4592274725437164,0.0868528857827186,0.4246937036514282,291.2138977050781,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.327880859375,291.21295166015625,1.0,0.5353227257728577,0.5344597101211548,0.5344597101211548,1.0,1.0,-2.4065423011779785,0.9135267734527588,1.4930156469345093,0.3728913068771362,0.0,0.0,0.7076292634010315,210.934310913086,214.0,-17.282066345214844,-29117.94921875,1656.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.174072265625,313.4912109375,278.1499938964844,0.0,18000.0,315.7099914550781,36282.21484375,36000.0,0.0,0.0,0.6917924284934998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236993432044983,1.2370109558105469,-1.7497044609626755e-05,0.0,0.0007020813645794,0.0,0.0,264.94976806640625,0.0,0.0,0.0,0.7321892380714417,4.0,0.0,1.0
637380,293.3600769042969,297.1499938964844,293.1499938964844,0.1940897703170776,-3890.259765625,304.1705627441406,0.6869950294494629,0.2680670917034149,0.2483302354812622,293.39776611328125,297.1499938964844,293.1499938964844,0.1390800774097442,-3138.884033203125,304.175048828125,0.6280710697174072,0.2027903497219085,0.2002976536750793,293.2443542480469,297.1499938964844,293.1499938964844,0.4896788299083709,-6281.27978515625,304.1596374511719,0.8736598491668701,0.5685630440711975,0.4012956321239471,293.2989807128906,297.1499938964844,293.1499938964844,0.7030920386314392,-11285.828125,304.1404113769531,0.9681000709533693,0.7593143582344055,0.7220908999443054,293.2154541015625,297.1499938964844,293.1499938964844,0.0456397905945777,-6594.35302734375,304.1562805175781,0.4553309977054596,0.086053542792797,0.4214067757129669,291.20635986328125,291.1499938964844,256.104736328125,255.3118591308593,279.18017578125,293.32818603515625,291.2055358886719,1.0,0.535140335559845,0.5359522104263306,0.5359522104263306,1.0,1.0,-2.393012762069702,0.9096760153770448,1.4833368062973022,0.3720232844352722,0.0,0.0,0.7046374678611755,212.9618530273437,214.0,-18.46651077270508,-28937.375,1647.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1558837890625,313.4635314941406,278.1499938964844,0.0,18000.0,315.7099914550781,36239.0703125,36000.0,0.0,0.0,0.6850631833076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.226015329360962,1.2260327339172363,-1.732309283397626e-05,0.0,0.0006952520343475,0.0,0.0,259.4609375,0.0,0.0,0.0,0.7273862957954407,4.0,0.0,1.0
637440,293.3585510253906,297.1499938964844,293.1499938964844,0.1921852231025695,-3860.031494140625,304.1702880859375,0.6834191679954529,0.2657062709331512,0.2462759017944336,293.3976135253906,297.1499938964844,293.1499938964844,0.1366771906614303,-3095.525390625,304.17486572265625,0.6239953637123108,0.1996843367815017,0.1974295526742935,293.2449645996094,297.1499938964844,293.1499938964844,0.4886763095855713,-6271.2275390625,304.1596984863281,0.8711673021316528,0.5672425627708435,0.4004397094249725,293.3004150390625,297.1499938964844,293.1499938964844,0.7016801834106445,-11264.6591796875,304.14471435546875,0.9651710391044616,0.7571479678153992,0.7201167941093445,293.21502685546875,297.1499938964844,293.1499938964844,0.0450918525457382,-6550.06103515625,304.1561279296875,0.4518195986747741,0.0853080749511718,0.4183602631092071,291.1994934082031,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3281555175781,291.1986694335937,1.0,0.5349035263061523,0.53742915391922,0.53742915391922,1.0,1.0,-2.3800387382507324,0.9060139656066896,1.474024772644043,0.3712200224399566,0.0,0.0,0.702025294303894,214.795639038086,217.0,-18.74429512023925,-28764.302734375,1637.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12762451171875,313.4312744140625,278.1499938964844,0.0,18000.0,315.7099914550781,36205.87109375,36000.0,0.0,0.0,0.6784811019897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2164616584777832,1.216478943824768,-1.7173886590171605e-05,0.0,0.0006885720649734,0.0,0.0,254.7626495361328,0.0,0.0,0.0,0.7232179045677185,4.0,0.0,1.0
637500,293.3568725585937,297.1499938964844,293.1499938964844,0.1903229653835296,-3830.4169921875,304.16998291015625,0.6800143122673035,0.2633953690528869,0.2442647218704223,293.397216796875,297.1499938964844,293.1499938964844,0.1343145072460174,-3052.73583984375,304.17462158203125,0.6199927926063538,0.1966233402490615,0.1946023851633072,293.2454833984375,297.1499938964844,293.1499938964844,0.487684428691864,-6261.2900390625,304.1597595214844,0.8688439130783081,0.5659412741661072,0.3995954096317291,293.3014221191406,297.1499938964844,293.1499938964844,0.7002437114715576,-11243.80078125,304.14825439453125,0.9623833298683168,0.7550452947616577,0.7182114720344543,293.21441650390625,297.1499938964844,293.1499938964844,0.0445788018405437,-6508.67041015625,304.15594482421875,0.4486035406589508,0.0846050977706909,0.4155056178569793,291.19268798828125,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3278503417969,291.1919250488281,1.0,0.5346341729164124,0.5388950705528259,0.5388950705528259,1.0,1.0,-2.367493152618408,0.9024935960769652,1.4649995565414429,0.3704617023468017,0.0,0.0,0.6998671889305115,216.4940643310547,217.0,-18.73376846313477,-28597.591796875,1627.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0890197753906,313.39404296875,278.1499938964844,0.0,18000.0,315.2300109863281,36175.1640625,36000.0,0.0,0.0,0.667270302772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2083330154418943,1.2083500623703003,-1.7047248547896743e-05,0.0,0.0006771945045329,0.0,0.0,250.8079833984375,0.0,0.0,0.0,0.7196869254112244,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1884966343641281,-3801.314453125,304.169677734375,0.6767373085021973,0.2611269354820251,0.2422900348901748,293.39666748046875,297.1499938964844,293.1499938964844,0.1319858133792877,-3010.403076171875,304.17437744140625,0.6159735321998596,0.1935991495847702,0.1918087899684906,293.2458801269531,297.1499938964844,293.1499938964844,0.4866980314254761,-6251.4130859375,304.1597595214844,0.866639256477356,0.5646536350250244,0.398759126663208,293.3021240234375,297.1499938964844,293.1499938964844,0.6987742781639099,-11223.0078125,304.1512451171875,0.9596843719482422,0.7529852986335754,0.7163500785827637,293.21368408203125,297.1499938964844,293.1499938964844,0.0440917871892452,-6469.4404296875,304.15576171875,0.4456079602241516,0.0839337632060051,0.4127949178218841,291.18603515625,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.3273620605469,291.1851501464844,1.0,0.5343497395515442,0.5403547286987305,0.5403547286987305,1.0,1.0,-2.3552675247192383,0.8990753889083862,1.4561920166015625,0.3697320222854614,0.0,0.0,0.6981264352798462,218.104736328125,220.0,-19.27667617797852,-28429.22265625,1617.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.013671875,313.3441467285156,278.1499938964844,0.0,18000.0,315.2300109863281,36145.8515625,36000.0,0.0,0.0,0.6603806018829346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2015693187713623,1.2015862464904783,-1.6941639842116274e-05,0.0,0.0006702023674733,0.0,0.0,247.54234313964844,0.0,0.0,0.0,0.7167529463768005,4.0,0.0,1.0
637620,293.3531799316406,297.1499938964844,293.1499938964844,0.1867533773183822,-3773.554931640625,304.16925048828125,0.6735663414001465,0.2588983476161957,0.2403498739004135,293.39599609375,297.1499938964844,293.1499938964844,0.1297222673892974,-2969.16259765625,304.174072265625,0.6118543148040771,0.1906080394983291,0.189045563340187,293.2461853027344,297.1499938964844,293.1499938964844,0.4858401417732239,-6242.939453125,304.1595458984375,0.8645251989364624,0.5633786916732788,0.3979298174381256,293.3026428222656,297.1499938964844,293.1499938964844,0.6974433660507202,-11204.564453125,304.1534118652344,0.957046926021576,0.7509605288505554,0.7145221829414368,293.2128601074219,297.1499938964844,293.1499938964844,0.0436417274177074,-6433.4443359375,304.155517578125,0.4427898824214935,0.0832880809903144,0.4102006554603576,291.1764831542969,291.1499938964844,256.3109130859375,255.4965362548828,279.1793518066406,293.3267517089844,291.1753845214844,1.0,0.5340610146522522,0.5418106317520142,0.5418106317520142,1.0,1.0,-2.343308210372925,0.8957405686378479,1.4475678205490112,0.3690235614776611,0.0,0.0,0.6973109245300293,219.65480041503903,220.0,-22.84882926940918,-28259.708984375,1608.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9297180175781,313.2776794433594,278.1499938964844,0.0,18000.0,315.2300109863281,36104.70703125,36000.0,0.0,0.0,0.6537360548973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1967315673828125,1.1967484951019287,-1.6861880794749595e-05,0.0,0.0006634590099565,0.0,0.0,245.1760406494141,0.0,0.0,0.0,0.7146872878074646,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1850211322307586,-3745.875244140625,304.1689147949219,0.6704849004745483,0.2567063570022583,0.2384416311979293,293.39520263671875,297.1499938964844,293.1499938964844,0.1274724155664444,-2927.9833984375,304.1737976074219,0.607608437538147,0.1876462399959564,0.1863093376159668,293.2464294433594,297.1499938964844,293.1499938964844,0.4849380850791931,-6233.955078125,304.1594543457031,0.8624820709228516,0.5621144771575928,0.3971072137355804,293.3029479980469,297.1499938964844,293.1499938964844,0.6960192918777466,-11185.1396484375,304.1553955078125,0.9544520378112792,0.7489641308784485,0.7127219438552856,293.21197509765625,297.1499938964844,293.1499938964844,0.0432017631828784,-6398.19873046875,304.15533447265625,0.4401170015335083,0.0826630517840385,0.4077001512050628,291.1680908203125,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.3260192871094,291.167236328125,1.0,0.5337753891944885,0.5432651042938232,0.5432651042938232,1.0,1.0,-2.3315742015838623,0.8924747705459595,1.4390993118286133,0.3683309555053711,0.0,0.0,0.6969541907310486,221.16412353515625,223.0,-22.36173248291016,-28102.607421875,1598.7393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8348388671875,313.2098693847656,278.1499938964844,0.0,18000.0,315.2300109863281,36061.234375,36000.0,0.0,0.0,0.6473791599273682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1942245960235596,1.1942414045333862,-1.6815649360069074e-05,0.0,0.0006570075056515,0.0,0.0,243.9019317626953,0.0,0.0,0.0,0.7135835289955139,4.0,0.0,1.0
637740,293.3492431640625,297.1499938964844,293.1499938964844,0.1832991540431976,-3718.26953125,304.1686096191406,0.6674836874008179,0.254549503326416,0.2365645170211792,293.39434814453125,297.1499938964844,293.1499938964844,0.1252356469631195,-2886.858154296875,304.17352294921875,0.6033169627189636,0.1847121119499206,0.1835987865924835,293.24658203125,297.1499938964844,293.1499938964844,0.4839877486228943,-6224.4326171875,304.1594543457031,0.8604960441589355,0.5608581304550171,0.396289974451065,293.3031311035156,297.1499938964844,293.1499938964844,0.6944987177848816,-11164.6796875,304.1571655273437,0.951887309551239,0.7469896674156189,0.7109438180923462,293.2110900878906,297.1499938964844,293.1499938964844,0.04276954382658,-6363.51171875,304.1551513671875,0.4375690221786499,0.0820558369159698,0.4052802920341491,291.1611633300781,291.1499938964844,256.413818359375,255.58786010742188,279.17919921875,293.3252258300781,291.1603698730469,1.0,0.5334979295730591,0.5447198152542114,0.5447198152542114,1.0,1.0,-2.320038318634033,0.8892691731452942,1.4307690858840942,0.3676512539386749,0.0,0.0,0.6969141960144043,222.64572143554688,223.0,-20.897445678710938,-27949.421875,1589.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7293395996094,313.1366577148437,278.1499938964844,0.0,18000.0,315.2300109863281,36031.05859375,36000.0,0.0,0.0,0.6413320899009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193060040473938,1.1930768489837646,-1.6791944290162064e-05,0.0,0.0006508704973384,0.0,0.0,243.2872314453125,0.0,0.0,0.0,0.7130632996559143,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1816006451845169,-3690.974853515625,304.1683044433594,0.664553701877594,0.252425342798233,0.2347160726785659,293.39337158203125,297.1499938964844,293.1499938964844,0.1230207532644271,-2845.968505859375,304.1732788085937,0.5989771485328674,0.1818031817674636,0.1809114813804626,293.2467346191406,297.1499938964844,293.1499938964844,0.483025848865509,-6214.77978515625,304.15948486328125,0.8585561513900757,0.5596086978912354,0.3954769372940063,293.30322265625,297.1499938964844,293.1499938964844,0.6929370760917664,-11143.90234375,304.15869140625,0.9493425488471984,0.7450334429740906,0.709182858467102,293.21014404296875,297.1499938964844,293.1499938964844,0.0423476099967956,-6329.64794921875,304.15496826171875,0.4351280629634857,0.0814633667469024,0.4029273092746734,291.1546325683594,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3243408203125,291.15386962890625,1.0,0.5332314372062683,0.546176552772522,0.546176552772522,1.0,1.0,-2.30867075920105,0.8861135244369507,1.4225572347640991,0.3669805228710174,0.0,0.0,0.6972601413726807,224.10989379882807,226.0,-19.53077507019043,-27799.552734375,1580.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.61480712890625,313.05859375,278.1499938964844,0.0,18000.0,314.75,36004.21484375,36000.0,0.0,0.0,0.6307927966117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1930831670761108,1.1930999755859375,-1.678620719758328e-05,0.0,0.0006401744903996,0.0,0.0,243.2322998046875,0.0,0.0,0.0,0.7130695581436157,4.0,0.0,1.0
637860,293.3451538085937,297.1499938964844,293.1499938964844,0.1799267083406448,-3664.013916015625,304.16802978515625,0.6616920828819275,0.2503335475921631,0.2328962832689285,293.3923645019531,297.1499938964844,293.1499938964844,0.1208283677697181,-2805.330078125,304.17303466796875,0.5945896506309509,0.1789189428091049,0.1782471090555191,293.246826171875,297.1499938964844,293.1499938964844,0.4820550382137298,-6205.02880859375,304.1595458984375,0.8566569685935974,0.558366060256958,0.3946681022644043,293.30322265625,297.1499938964844,293.1499938964844,0.6913410425186157,-11122.8740234375,304.1600036621094,0.9468147158622742,0.7430943846702576,0.7074378132820129,293.209228515625,297.1499938964844,293.1499938964844,0.0419352427124977,-6296.55126953125,304.1548156738281,0.4327846765518188,0.0808843821287155,0.4006350636482239,291.1484680175781,291.1499938964844,256.5164489746094,255.678451538086,279.1791687011719,293.32342529296875,291.14764404296875,1.0,0.5329781174659729,0.5476359724998474,0.5476359724998474,1.0,1.0,-2.2974627017974854,0.8830050826072693,1.4144575595855713,0.3663180768489837,0.0,0.0,0.6979751586914062,225.56190490722656,226.0,-19.0124568939209,-27646.361328125,1571.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4647827148437,312.9682922363281,278.1499938964844,0.0,18000.0,314.75,35978.98828125,36000.0,0.0,0.0,0.6247133612632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1943130493164062,1.194329857826233,-1.679833439993672e-05,0.0,0.0006340046529658,0.0,0.0,243.74171447753903,0.0,0.0,0.0,0.71359783411026,4.0,0.0,1.0
637920,293.3430480957031,297.1499938964844,293.1499938964844,0.1783262491226196,-3638.256591796875,304.16766357421875,0.6588957905769348,0.2482736408710479,0.2311044931411743,293.39129638671875,297.1499938964844,293.1499938964844,0.1186905801296234,-2765.607177734375,304.1727294921875,0.5901556015014648,0.176058679819107,0.1756048500537872,293.2468566894531,297.1499938964844,293.1499938964844,0.4812058806419372,-6196.61181640625,304.1593322753906,0.8547943830490112,0.5571315288543701,0.3938638269901275,293.3031005859375,297.1499938964844,293.1499938964844,0.6898946762084961,-11104.1005859375,304.16082763671875,0.9443018436431884,0.7411735653877258,0.7057082056999207,293.2082824707031,297.1499938964844,293.1499938964844,0.0415477529168129,-6265.671875,304.1546630859375,0.4305304586887359,0.0803175568580627,0.3983975052833557,291.1394958496094,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3224792480469,291.1384582519531,1.0,0.5327394008636475,0.549098789691925,0.549098789691925,1.0,1.0,-2.2864043712615967,0.879940927028656,1.4064635038375854,0.3656629025936126,0.0,0.0,0.6995618343353271,227.006103515625,229.0,-22.00193977355957,-27490.205078125,1563.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3089294433594,312.862060546875,278.1499938964844,0.0,18000.0,314.75,35941.92578125,36000.0,0.0,0.0,0.6189966201782227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1972415447235107,1.1972583532333374,-1.6832480469020084e-05,0.0,0.0006282029207795,0.0,0.0,245.0145568847656,0.0,0.0,0.0,0.7148948311805725,4.0,0.0,1.0
637980,293.3409118652344,297.1499938964844,293.1499938964844,0.176731675863266,-3612.502197265625,304.1673583984375,0.6561636924743652,0.2462453693151474,0.2293409258127212,293.39019775390625,297.1499938964844,293.1499938964844,0.1165620684623718,-2725.86767578125,304.1724548339844,0.5856788158416748,0.1732221841812133,0.1729846894741058,293.2468566894531,297.1499938964844,293.1499938964844,0.4803056418895721,-6187.60888671875,304.1592712402344,0.8529662489891052,0.5559052228927612,0.3930651247501373,293.30291748046875,297.1499938964844,293.1499938964844,0.6883646845817566,-11084.2724609375,304.16162109375,0.9418049454689026,0.7392703294754028,0.7039954662322998,293.2073669433594,297.1499938964844,293.1499938964844,0.0411620065569877,-6234.83349609375,304.1545104980469,0.4283595085144043,0.079762153327465,0.3962108194828033,291.1318054199219,291.1499938964844,256.6187744140625,255.76824951171875,279.17926025390625,293.3214416503906,291.1310119628906,1.0,0.5325164794921875,0.5505653023719788,0.5505653023719788,1.0,1.0,-2.2754950523376465,0.8769212365150452,1.3985737562179563,0.3650154769420624,0.0,0.0,0.7015595436096191,228.44500732421875,229.0,-21.026668548583984,-27345.4921875,1554.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1452941894531,312.7557983398437,278.1499938964844,0.0,18000.0,314.75,35902.12109375,36000.0,0.0,0.0,0.613681435585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2023903131484983,1.2024072408676147,-1.689850614638999e-05,0.0,0.0006228086422197,0.0,0.0,247.3275451660156,0.0,0.0,0.0,0.7171041369438171,4.0,0.0,1.0
638040,293.3387756347656,297.1499938964844,293.1499938964844,0.1751445829868316,-3586.785888671875,304.1670837402344,0.6534927487373352,0.24424709379673,0.2276041060686111,293.3890075683594,297.1499938964844,293.1499938964844,0.1144444793462753,-2686.148681640625,304.1722412109375,0.5811620354652405,0.1704084426164627,0.1703857034444809,293.246826171875,297.1499938964844,293.1499938964844,0.4793578684329986,-6178.078125,304.1593322753906,0.8511688113212585,0.5546848177909851,0.3922708034515381,293.3026733398437,297.1499938964844,293.1499938964844,0.686757504940033,-11063.494140625,304.1624450683594,0.9393223524093628,0.7373805642127991,0.7022963166236877,293.2064208984375,297.1499938964844,293.1499938964844,0.0407783053815364,-6204.07568359375,304.1543884277344,0.4262657463550567,0.0792172029614448,0.3940711617469787,291.1255187988281,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3204040527344,291.1247863769531,1.0,0.5323092937469482,0.5520362854003906,0.5520362854003906,1.0,1.0,-2.264721155166626,0.8739415407180786,1.390779733657837,0.3643743693828583,0.0,0.0,0.7038215398788452,229.8811950683593,232.0,-19.271467208862305,-27203.994140625,1546.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9752197265625,312.646240234375,278.1499938964844,0.0,18000.0,314.75,35874.97265625,36000.0,0.0,0.0,0.6087610721588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2086617946624756,1.2086788415908811,-1.6984187823254615e-05,0.0,0.0006178151234053,0.0,0.0,250.22024536132807,0.0,0.0,0.0,0.7198103070259094,4.0,0.0,1.0
638100,293.3366394042969,297.1499938964844,293.1499938964844,0.1735773682594299,-3561.329833984375,304.16680908203125,0.6508820652961731,0.2422793507575988,0.2258945405483245,293.3878173828125,297.1499938964844,293.1499938964844,0.112346276640892,-2646.625244140625,304.1719970703125,0.5766113996505737,0.167617917060852,0.1678083688020706,293.24676513671875,297.1499938964844,293.1499938964844,0.4783925116062164,-6168.35302734375,304.1593933105469,0.849399745464325,0.5534703135490417,0.3914804458618164,293.3023986816406,297.1499938964844,293.1499938964844,0.6851156949996948,-11042.3486328125,304.16314697265625,0.9368544816970824,0.7355039715766907,0.7006095051765442,293.2055053710937,297.1499938964844,293.1499938964844,0.0404004789888858,-6173.7568359375,304.1542663574219,0.4242452383041382,0.0786824747920036,0.3919773399829864,291.1197814941406,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193359375,291.1191101074219,1.0,0.5321184992790222,0.5535119771957397,0.5535119771957397,1.0,1.0,-2.254081010818481,0.8710013031959534,1.3830796480178833,0.3637394905090332,0.0,0.0,0.7064197659492493,231.3162536621093,232.0,-17.610647201538086,-27065.634765625,1538.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80010986328125,312.5339050292969,278.1499938964844,0.0,18000.0,314.2699890136719,35851.6640625,36000.0,0.0,0.0,0.599443793296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215989351272583,1.2160063982009888,-1.708680429146625e-05,0.0,0.0006083592306822,0.0,0.0,253.65313720703125,0.0,0.0,0.0,0.7229938507080078,4.0,0.0,1.0
638160,293.33447265625,297.1499938964844,293.1499938964844,0.1720309257507324,-3536.154541015625,304.16656494140625,0.6483290195465088,0.2403404712677002,0.224210649728775,293.3865661621094,297.1499938964844,293.1499938964844,0.1102681383490562,-2607.315185546875,304.1717834472656,0.5720316171646118,0.1648494005203247,0.1652514934539795,293.2466735839844,297.1499938964844,293.1499938964844,0.4774152636528015,-6158.4990234375,304.1594543457031,0.8476574420928955,0.5522615909576416,0.3906938135623932,293.30206298828125,297.1499938964844,293.1499938964844,0.6834491491317749,-11020.9599609375,304.1637878417969,0.9344026446342468,0.7336397171020508,0.6989339590072632,293.2046203613281,297.1499938964844,293.1499938964844,0.0400286130607128,-6143.89404296875,304.1541748046875,0.4222926795482635,0.0781570598483085,0.3899253904819488,291.114501953125,291.1499938964844,256.7715148925781,255.9013519287109,279.1794738769531,293.3182678222656,291.1137390136719,1.0,0.5319432616233826,0.5549929141998291,0.5549929141998291,1.0,1.0,-2.24356460571289,0.8680970668792725,1.3754674196243286,0.3631094992160797,0.0,0.0,0.7093144655227661,232.75100708007807,220.0,-16.900123596191406,-26923.275390625,1531.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5942077636719,312.41143798828125,278.1499938964844,0.0,18000.0,314.2699890136719,35830.10546875,36000.0,0.0,0.0,0.5946491956710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2242965698242188,1.224313735961914,-1.7205029507749714e-05,0.0,0.0006034933612681,0.0,0.0,257.5996398925781,0.0,0.0,0.0,0.7266113758087158,4.0,0.0,1.0
638220,293.33221435546875,297.1499938964844,293.1499938964844,0.170468121767044,-3510.6767578125,304.1664123535156,0.6470034122467041,0.2384456843137741,0.2224687933921814,293.3852233886719,297.1499938964844,293.1499938964844,0.1081634685397148,-2567.35595703125,304.1716613769531,0.5686761736869812,0.1621148735284805,0.1626259833574295,293.2464904785156,297.1499938964844,293.1499938964844,0.4764442145824432,-6148.72119140625,304.15948486328125,0.847494900226593,0.55107182264328,0.3898454308509826,293.3016052246094,297.1499938964844,293.1499938964844,0.6818154454231262,-11000.0888671875,304.16424560546875,0.9340635538101196,0.7318000197410583,0.6971806287765503,293.2036437988281,297.1499938964844,293.1499938964844,0.0395950190722942,-6109.09521484375,304.1542053222656,0.4213562607765198,0.0776525288820266,0.3874897062778473,291.1069641113281,291.1499938964844,256.8221740722656,255.94528198242188,279.1798400878906,293.31707763671875,291.1061096191406,1.0,0.5298699140548706,0.5565098524093628,0.5565098524093628,1.0,1.0,-2.232269525527954,0.864861011505127,1.3674083948135376,0.3623377382755279,0.0,0.0,0.7129361033439636,231.79263305664065,220.0,-18.60102081298828,-26771.21875,1513.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3879089355469,312.2768249511719,278.1499938964844,0.0,18000.0,314.2699890136719,35798.265625,36000.0,0.0,0.0,0.5902701020240784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2340457439422607,1.2340631484985352,-1.7343369108857587e-05,0.0,0.0005990490899421,0.0,0.0,262.2728576660156,0.0,0.0,0.0,0.7308961153030396,4.0,0.0,1.0
638280,293.3298034667969,297.1499938964844,293.1499938964844,0.1688717901706695,-3484.539306640625,304.16632080078125,0.646393895149231,0.2366082668304443,0.2207234054803848,293.3837585449219,297.1499938964844,293.1499938964844,0.1060330495238304,-2526.688720703125,304.1716003417969,0.5660334825515747,0.1594248116016388,0.159985214471817,293.2461853027344,297.1499938964844,293.1499938964844,0.4753535091876983,-6137.630859375,304.1597595214844,0.8482463955879211,0.5499101877212524,0.3889751136302948,293.3010559082031,297.1499938964844,293.1499938964844,0.6800233721733093,-10977.076171875,304.1649169921875,0.9349486231803894,0.729991614818573,0.6954015493392944,293.2026062011719,297.1499938964844,293.1499938964844,0.0391252823173999,-6071.1943359375,304.154296875,0.4210310578346252,0.07717976719141,0.3849251866340637,291.1014709472656,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.10089111328125,1.0,0.527090847492218,0.5580432415008545,0.5580432415008545,1.0,1.0,-2.220738410949707,0.8615186214447021,1.3592197895050049,0.3614894151687622,0.0,0.0,0.7167344093322754,229.4752197265625,208.0,-16.34050750732422,-26625.296875,1490.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18035888671875,312.1449279785156,278.1499938964844,0.0,18000.0,314.2699890136719,35768.86328125,36000.0,0.0,0.0,0.5863171815872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2453914880752563,1.2454090118408203,-1.7507543816464022e-05,0.0,0.0005950374179519,0.0,0.0,267.8102722167969,0.0,0.0,0.0,0.7358429431915283,4.0,0.0,1.0
638340,293.3273010253906,297.1499938964844,293.1499938964844,0.1672737002372741,-3458.292724609375,304.166259765625,0.6462885141372681,0.2348261326551437,0.2189949005842209,293.38214111328125,297.1499938964844,293.1499938964844,0.1039037182927131,-2485.84375,304.1715393066406,0.5638880729675293,0.156780257821083,0.1573515087366104,293.2457580566406,297.1499938964844,293.1499938964844,0.4741942882537842,-6125.80712890625,304.1600952148437,0.8496386408805847,0.5487741231918335,0.3880970478057861,293.30035400390625,297.1499938964844,293.1499938964844,0.6781349182128906,-10952.8203125,304.1656494140625,0.9366809725761414,0.728211522102356,0.6936145424842834,293.2014465332031,297.1499938964844,293.1499938964844,0.0386441349983215,-6032.25927734375,304.1543884277344,0.4211532473564148,0.0767394974827766,0.38233682513237,291.097412109375,291.1499938964844,256.9231262207031,256.0324401855469,279.1804504394531,293.3143920898437,291.0968933105469,1.0,0.5237385630607605,0.5595883727073669,0.5595883727073669,1.0,1.0,-2.209188461303711,0.8581554889678955,1.351033091545105,0.360618382692337,0.0,0.0,0.720652163028717,226.2582092285156,208.0,-13.893020629882812,-26480.3515625,1463.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9732971191406,312.0130310058594,278.1499938964844,0.0,18000.0,314.2699890136719,35752.73828125,36000.0,0.0,0.0,0.5827803611755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2572959661483765,1.25731360912323,-1.768481706676539e-05,0.0,0.000591447984334,0.0,0.0,273.7513427734375,0.0,0.0,0.0,0.7410634160041809,4.0,0.0,1.0
638400,293.3246765136719,297.1499938964844,293.1499938964844,0.1656895130872726,-3432.213134765625,304.16619873046875,0.6465787887573242,0.2330942153930664,0.2172881364822387,293.38043212890625,297.1499938964844,293.1499938964844,0.1017892584204673,-2445.09814453125,304.1714782714844,0.5621273517608643,0.1541788429021835,0.1547329574823379,293.2452697753906,297.1499938964844,293.1499938964844,0.4730031788349151,-6113.6533203125,304.1604309082031,0.8515383005142212,0.5476611852645874,0.3872163593769073,293.2995910644531,297.1499938964844,293.1499938964844,0.6761990785598755,-10927.9951171875,304.16632080078125,0.9390673637390136,0.7264578342437744,0.6918266415596008,293.2002258300781,297.1499938964844,293.1499938964844,0.0381629914045333,-5993.26220703125,304.15447998046875,0.4216389060020447,0.0763293728232383,0.3797639906406402,291.0939636230469,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.3128967285156,291.0935363769531,1.0,0.519964337348938,0.5611424446105957,0.5611424446105957,1.0,1.0,-2.197697401046753,0.8548023700714111,1.3428950309753418,0.3597391843795776,0.0,0.0,0.7247359156608582,222.3867645263672,196.0,-11.714033126831056,-26337.7578125,1435.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7684326171875,311.8824462890625,278.1499938964844,0.0,18000.0,313.7900085449219,35739.47265625,36000.0,0.0,0.0,0.5748276114463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697216272354126,1.2697395086288452,-1.7872491298476234e-05,0.0,0.0005833769100718,0.0,0.0,280.0652160644531,0.0,0.0,0.0,0.7465387582778931,4.0,0.0,1.0
638460,293.3219909667969,297.1499938964844,293.1499938964844,0.1641246080398559,-3406.39501953125,304.16607666015625,0.6472102999687195,0.2314101308584213,0.2156064212322235,293.37860107421875,297.1499938964844,293.1499938964844,0.0996953099966049,-2404.56591796875,304.1713562011719,0.5606921911239624,0.151619553565979,0.1521346271038055,293.2446594238281,297.1499938964844,293.1499938964844,0.471790611743927,-6101.28564453125,304.1607360839844,0.8538797497749329,0.5465700030326843,0.3863363564014435,293.2987365722656,297.1499938964844,293.1499938964844,0.6742298007011414,-10902.794921875,304.1669311523437,0.9420003294944764,0.724729597568512,0.6900427341461182,293.19891357421875,297.1499938964844,293.1499938964844,0.0376868098974227,-5954.61181640625,304.1545104980469,0.4224484860897064,0.0759478434920311,0.3772279620170593,291.09100341796875,291.1499938964844,257.0234375,256.1185913085937,279.180908203125,293.3113098144531,291.0904846191406,1.0,0.5158544182777405,0.5627036690711975,0.5627036690711975,1.0,1.0,-2.1863105297088623,0.851477324962616,1.3348332643508911,0.3588601946830749,0.0,0.0,0.7289610505104065,218.0048065185547,196.0,-10.766560554504396,-26190.3359375,1405.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5396728515625,311.74481201171875,278.1499938964844,0.0,18000.0,313.7900085449219,35728.42578125,36000.0,0.0,0.0,0.5713891386985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2826162576675415,1.2826343774795532,-1.8069848010782152e-05,0.0,0.0005798873025923,0.0,0.0,286.73748779296875,0.0,0.0,0.0,0.7522383332252502,4.0,0.0,1.0
638520,293.3192443847656,297.1499938964844,293.1499938964844,0.1626290380954742,-3381.74462890625,304.1658935546875,0.6481313109397888,0.2297707349061966,0.2139516174793243,293.3766784667969,297.1499938964844,293.1499938964844,0.0976526737213134,-2364.919677734375,304.17120361328125,0.5595242381095886,0.1491001397371292,0.1495597660541534,293.2440185546875,297.1499938964844,293.1499938964844,0.4706971049308777,-6090.248046875,304.1607666015625,0.8566005229949951,0.5455001592636108,0.3854598999023437,293.2978210449219,297.1499938964844,293.1499938964844,0.6724209785461426,-10879.8955078125,304.1671447753906,0.9453731179237366,0.7230276465415955,0.6882674694061279,293.19757080078125,297.1499938964844,293.1499938964844,0.037234716117382,-5918.09326171875,304.1545104980469,0.4235437214374542,0.0755923092365264,0.3747428655624389,291.0851135253906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096923828125,291.0843505859375,1.0,0.5114898085594177,0.5642704963684082,0.5642704963684082,1.0,1.0,-2.175060272216797,0.8481929898262024,1.3268672227859497,0.3579874038696289,0.0,0.0,0.7338635325431824,213.2468414306641,184.0,-13.60029411315918,-26040.05859375,1374.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31695556640625,311.5986022949219,278.1499938964844,0.0,18000.0,313.7900085449219,35704.9609375,36000.0,0.0,0.0,0.5683402419090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2964797019958496,1.2964980602264404,-1.8281663869856857e-05,0.0,0.0005767930997535,0.0,0.0,294.0100402832031,0.0,0.0,0.0,0.7584235668182373,4.0,0.0,1.0
638580,293.31646728515625,297.1499938964844,293.1499938964844,0.16114442050457,-3357.19873046875,304.1656799316406,0.6493109464645386,0.2281736135482788,0.212325170636177,293.37469482421875,297.1499938964844,293.1499938964844,0.0956250578165054,-2325.416748046875,304.1710205078125,0.558586061000824,0.1466188132762909,0.1470104753971099,293.2432861328125,297.1499938964844,293.1499938964844,0.4695617258548736,-6078.73974609375,304.1608581542969,0.859663724899292,0.5444501042366028,0.3845895528793335,293.2968139648437,297.1499938964844,293.1499938964844,0.6705533862113953,-10856.1875,304.1674194335937,0.9491098523139954,0.7213508486747742,0.6865054368972778,293.1961975097656,297.1499938964844,293.1499938964844,0.0367879644036293,-5881.8828125,304.1545104980469,0.4249034225940704,0.075260579586029,0.3723159432411194,291.0802917480469,291.1499938964844,257.123046875,256.2037658691406,279.18121337890625,293.3079833984375,291.0797424316406,1.0,0.5069255828857422,0.5658419132232666,0.5658419132232666,1.0,1.0,-2.1639676094055176,0.8449578285217285,1.3190099000930786,0.3571248650550842,0.0,0.0,0.7390086650848389,208.20591735839844,184.0,-12.849604606628418,-25900.31640625,1343.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0988464355469,311.45880126953125,278.1499938964844,0.0,18000.0,313.7900085449219,35677.5078125,36000.0,0.0,0.0,0.5656912922859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3118784427642822,1.3118969202041626,-1.851936031016521e-05,0.0,0.0005741047207266,0.0,0.0,302.2428894042969,0.0,0.0,0.0,0.7652642130851746,4.0,0.0,1.0
638640,293.31365966796875,297.1499938964844,293.1499938964844,0.1596681177616119,-3332.71337890625,304.16552734375,0.650722324848175,0.2266149073839187,0.2107264101505279,293.3726501464844,297.1499938964844,293.1499938964844,0.093609794974327,-2286.043701171875,304.1708679199219,0.5578434467315674,0.1441725492477417,0.1444868445396423,293.2425537109375,297.1499938964844,293.1499938964844,0.4683763682842254,-6066.68310546875,304.1610412597656,0.863037109375,0.5434159636497498,0.383725106716156,293.2957763671875,297.1499938964844,293.1499938964844,0.6686154007911682,-10831.533203125,304.16778564453125,0.95313823223114,0.7196943759918213,0.6847557425498962,293.1947937011719,297.1499938964844,293.1499938964844,0.0363463163375854,-5845.94677734375,304.15447998046875,0.4265096187591553,0.0749498009681701,0.3699488341808319,291.0769348144531,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3062744140625,291.0765075683594,1.0,0.5022068023681641,0.5674176812171936,0.5674176812171936,1.0,1.0,-2.1530332565307617,0.8417719602584839,1.3112612962722778,0.3562730252742767,0.0,0.0,0.7442190647125244,202.96023559570312,172.0,-10.95292854309082,-25765.177734375,1311.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8862609863281,311.3230895996094,278.1499938964844,0.0,18000.0,313.7900085449219,35662.34375,36000.0,0.0,0.0,0.5634129643440247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3277995586395264,1.3278182744979858,-1.877113572845701e-05,0.0,0.0005717925378121,0.0,0.0,310.968505859375,0.0,0.0,0.0,0.7723610997200012,4.0,0.0,1.0
638700,293.31085205078125,297.1499938964844,293.1499938964844,0.1582085192203521,-3308.44189453125,304.16534423828125,0.652357280254364,0.2250930368900299,0.2091558277606964,293.3705749511719,297.1499938964844,293.1499938964844,0.0916106700897216,-2246.922119140625,304.17071533203125,0.5572823882102966,0.1417599022388458,0.1419897526502609,293.24176025390625,297.1499938964844,293.1499938964844,0.4671625196933746,-6054.31884765625,304.1612548828125,0.8667102456092834,0.5423964262008667,0.382866621017456,293.29473876953125,297.1499938964844,293.1499938964844,0.6666361093521118,-10806.3427734375,304.16815185546875,0.9574117064476012,0.718056857585907,0.6830180883407593,293.1933898925781,297.1499938964844,293.1499938964844,0.0359129235148429,-5810.57568359375,304.1544494628906,0.428361713886261,0.0746585875749588,0.3676434159278869,291.074462890625,291.1499938964844,257.221923828125,256.2878723144531,279.1814270019531,293.3045349121094,291.0741271972656,1.0,0.4973592162132263,0.5689977407455444,0.5689977407455444,1.0,1.0,-2.1422603130340576,0.8386369347572327,1.3036233186721802,0.3554328978061676,0.0,0.0,0.7495102286338806,197.5559539794922,172.0,-8.83704948425293,-25634.208984375,1279.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6805725097656,311.1919250488281,278.1499938964844,0.0,18000.0,313.3099975585937,35653.3515625,36000.0,0.0,0.0,0.5566924810409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3440154790878296,1.3440344333648682,-1.903219890664332e-05,0.0,0.0005649721133522,0.0,0.0,320.0621337890625,0.0,0.0,0.0,0.7796235680580139,4.0,0.0,1.0
638760,293.3080749511719,297.1499938964844,293.1499938964844,0.156768336892128,-3284.43896484375,304.1651916503906,0.6542006731033325,0.2236015200614929,0.207610473036766,293.3684997558594,297.1499938964844,293.1499938964844,0.0896269679069519,-2208.079345703125,304.1705627441406,0.556878924369812,0.1393743008375167,0.1395162343978881,293.240966796875,297.1499938964844,293.1499938964844,0.4659349024295807,-6041.81298828125,304.16143798828125,0.8706668615341187,0.541389524936676,0.3820138871669769,293.29364013671875,297.1499938964844,293.1499938964844,0.664635956287384,-10780.9033203125,304.1684875488281,0.9618759751319884,0.7164362668991089,0.6812921762466431,293.1919860839844,297.1499938964844,293.1499938964844,0.0354890897870063,-5775.89697265625,304.1544189453125,0.430453360080719,0.0743842795491218,0.3653964400291443,291.0725402832031,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.30279541015625,291.0721130371094,1.0,0.492409735918045,0.570582389831543,0.570582389831543,1.0,1.0,-2.1316370964050293,0.8355483412742615,1.2960888147354126,0.3546027541160583,0.0,0.0,0.7548626065254211,192.0417022705078,160.0,-7.957054615020752,-25498.4765625,1247.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4552307128906,311.0555114746094,278.1499938964844,0.0,18000.0,313.3099975585937,35647.82421875,36000.0,0.0,0.0,0.5544329285621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3603914976119995,1.3604108095169067,-1.9299883206258528e-05,0.0,0.0005626789643429,0.0,0.0,329.4515380859375,0.0,0.0,0.0,0.7869840264320374,4.0,0.0,1.0
638820,293.30535888671875,297.1499938964844,293.1499938964844,0.1553893089294433,-3261.47509765625,304.1649169921875,0.6562492847442627,0.2221343219280243,0.2060867100954055,293.366455078125,297.1499938964844,293.1499938964844,0.0876790732145309,-2170.001953125,304.1703491210937,0.5566195845603943,0.13700832426548,0.1370617300271988,293.2401733398437,297.1499938964844,293.1499938964844,0.4648261368274688,-6030.6259765625,304.161376953125,0.8749066591262817,0.5403957366943359,0.3811675012111664,293.29254150390625,297.1499938964844,293.1499938964844,0.6627981066703796,-10757.75390625,304.16845703125,0.9664950966835022,0.7148340344429016,0.6795791983604431,293.19061279296875,297.1499938964844,293.1499938964844,0.0350898951292037,-5743.37841796875,304.15435791015625,0.4327921867370605,0.0741256847977638,0.363207072019577,291.0678100585937,291.1499938964844,257.3199462890625,256.37091064453125,279.181640625,293.3010559082031,291.067138671875,1.0,0.4873721599578857,0.572172224521637,0.572172224521637,1.0,1.0,-2.121155261993408,0.8325030207633972,1.2886523008346558,0.3537816405296325,0.0,0.0,0.7608112692832947,186.44454956054688,160.0,-10.611361503601074,-25360.771484375,1215.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23980712890625,310.9139099121094,278.1499938964844,0.0,18000.0,313.3099975585937,35630.6796875,36000.0,0.0,0.0,0.552516520023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774367570877075,1.3774563074111938,-1.957939275598619e-05,0.0,0.0005607340135611,0.0,0.0,339.40460205078125,0.0,0.0,0.0,0.7947077751159668,4.0,0.0,1.0
638880,293.3027038574219,297.1499938964844,293.1499938964844,0.1540134400129318,-3238.490234375,304.1647033691406,0.65849769115448,0.220683753490448,0.2045787870883941,293.364501953125,297.1499938964844,293.1499938964844,0.0857293680310249,-2131.911376953125,304.1701965332031,0.5564858317375183,0.1346526592969894,0.1346186995506286,293.2393493652344,297.1499938964844,293.1499938964844,0.4636862874031067,-6019.07763671875,304.161376953125,0.8794286251068115,0.539413571357727,0.380327969789505,293.2914123535156,297.1499938964844,293.1499938964844,0.6609187722206116,-10734.0,304.16851806640625,0.9712317585945128,0.7132489085197449,0.6778804659843445,293.1892395019531,297.1499938964844,293.1499938964844,0.0346968695521354,-5711.22802734375,304.1542663574219,0.4353850483894348,0.0738810002803802,0.3610720634460449,291.0639038085937,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.29937744140625,291.0635070800781,1.0,0.4822586178779602,0.5737682580947876,0.5737682580947876,1.0,1.0,-2.110797166824341,0.829494297504425,1.281302809715271,0.3529669642448425,0.0,0.0,0.7669490575790405,180.78973388671875,148.0,-9.962006568908691,-25232.498046875,1184.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0327453613281,310.7806396484375,278.1499938964844,0.0,18000.0,313.3099975585937,35609.37890625,36000.0,0.0,0.0,0.5509359240531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395628809928894,1.3956485986709597,-1.988091753446497e-05,0.0,0.0005591299268417,0.0,0.0,350.2594299316406,0.0,0.0,0.0,0.8029358983039856,4.0,0.0,1.0
638940,293.3002014160156,297.1499938964844,293.1499938964844,0.1526275873184204,-3215.252685546875,304.16455078125,0.6609467267990112,0.2192436903715133,0.2030814439058303,293.3626403808594,297.1499938964844,293.1499938964844,0.0837662145495414,-2093.600341796875,304.17010498046875,0.556464672088623,0.1322992891073227,0.1321798861026764,293.2385559082031,297.1499938964844,293.1499938964844,0.4624876677989959,-6006.8740234375,304.1614990234375,0.8842371106147766,0.5384402871131897,0.3794942200183868,293.290283203125,297.1499938964844,293.1499938964844,0.6589596271514893,-10709.134765625,304.168701171875,0.976054072380066,0.7116771936416626,0.6761941909790039,293.1878967285156,297.1499938964844,293.1499938964844,0.0343068651854991,-5679.14111328125,304.1542053222656,0.4382457435131073,0.073649063706398,0.3589890897274017,291.061767578125,291.1499938964844,257.41705322265625,256.4527893066406,279.181884765625,293.2977600097656,291.0615234375,1.0,0.4770751297473907,0.5753719806671143,0.5753719806671143,1.0,1.0,-2.100541114807129,0.8265142440795898,1.274026870727539,0.3521557152271271,0.0,0.0,0.7730528712272644,175.0931854248047,148.0,-7.719186305999756,-25109.30078125,1152.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8348999023437,310.6541442871094,278.1499938964844,0.0,18000.0,313.3099975585937,35600.83203125,36000.0,0.0,0.0,0.5496751070022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414081335067749,1.414101481437683,-2.019382009166293e-05,0.0,0.0005578503478318,0.0,0.0,361.5646362304688,0.0,0.0,0.0,0.8113008141517639,4.0,0.0,1.0
