time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639000,293.2978210449219,297.1499938964844,293.1499938964844,0.1512357294559478,-3191.8408203125,304.1644592285156,0.6635966300964355,0.2178095579147339,0.2015900015830993,293.3609313964844,297.1499938964844,293.1499938964844,0.0817879065871238,-2055.0751953125,304.1700439453125,0.5565429329872131,0.1299418658018112,0.1297388076782226,293.2377624511719,297.1499938964844,293.1499938964844,0.4612509906291961,-5994.25048828125,304.1616516113281,0.8893335461616516,0.5374739170074463,0.378664880990982,293.2891845703125,297.1499938964844,293.1499938964844,0.6569486260414124,-10683.55859375,304.1689758300781,0.9809268116950988,0.7101165056228638,0.674517810344696,293.1865539550781,297.1499938964844,293.1499938964844,0.0339216962456703,-5647.30322265625,304.1541442871094,0.4413850605487823,0.0734279751777648,0.3569526672363281,291.0607604980469,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962341308594,291.0606384277344,1.0,0.471828281879425,0.5769845843315125,0.5769845843315125,1.0,1.0,-2.090362787246704,0.8235532641410828,1.266809582710266,0.35134357213974,0.0,0.0,0.7791059613227844,169.37179565429688,136.0,-5.108626365661621,-24989.609375,1121.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64697265625,310.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35600.0078125,35280.0,0.0,0.0,0.5470936298370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324053525924685,1.432425856590271,-2.0510369722615e-05,0.0,0.0005552304792217,0.0,0.0,373.07421875,0.0,0.0,0.0,0.8096411228179932,4.0,0.0,1.0
639060,293.2955627441406,297.1499938964844,293.1499938964844,0.1499937772750854,-3171.14892578125,304.1640625,0.6664590835571289,0.2163813412189483,0.2001028954982757,293.359375,297.1499938964844,293.1499938964844,0.0798765420913696,-2018.1575927734373,304.1698608398437,0.5567193627357483,0.1275774389505386,0.1272915303707122,293.2369689941406,297.1499938964844,293.1499938964844,0.4604484140872955,-5986.4501953125,304.1609802246094,0.8947302103042603,0.5365180969238281,0.3778404295444488,293.2880859375,297.1499938964844,293.1499938964844,0.6555347442626953,-10666.3486328125,304.1680603027344,0.9858254194259644,0.7085726857185364,0.6728524565696716,293.1852722167969,297.1499938964844,293.1499938964844,0.0335938893258571,-5620.92822265625,304.15399169921875,0.4448238909244537,0.0732169672846794,0.3549597859382629,291.049072265625,291.1499938964844,257.51318359375,256.53350830078125,279.18218994140625,293.29473876953125,291.04791259765625,1.0,0.4665199518203735,0.578606367111206,0.578606367111206,1.0,1.0,-2.0802536010742188,0.8206078410148621,1.2596458196640017,0.3505288064479828,0.0,0.0,0.786916971206665,163.63253784179688,136.0,-18.92061233520508,-24823.421875,1090.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4663391113281,310.398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,34983.5546875,35280.0,0.0,0.0,0.5460890531539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398761987686155,1.4398967027664185,-2.050126386166085e-05,0.0,0.0005542109138332,0.0,0.0,376.0235900878906,0.0,0.0,0.0,0.8216725587844849,4.0,0.0,1.0
639120,293.2933959960937,297.1499938964844,293.1499938964844,0.1486217528581619,-3147.97216796875,304.1640014648437,0.6695517301559448,0.2149615287780761,0.1986214518547058,293.3579406738281,297.1499938964844,293.1499938964844,0.0778744593262672,-1979.4493408203125,304.1698913574219,0.5570005774497986,0.1252080053091049,0.1248373165726661,293.2361755371094,297.1499938964844,293.1499938964844,0.4592515528202057,-5974.197265625,304.1611633300781,0.9004430770874023,0.5355715751647949,0.377023696899414,293.2869567871094,297.1499938964844,293.1499938964844,0.6535870432853699,-10641.5078125,304.1683349609375,0.9907278418540956,0.7070441246032715,0.6712042093276978,293.1840209960937,297.1499938964844,293.1499938964844,0.0332277975976467,-5590.54150390625,304.1539306640625,0.4485858976840973,0.0730151236057281,0.3530071079730987,291.0470886230469,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2933044433594,291.0473327636719,1.0,0.4611527025699615,0.5802370309829712,0.5802370309829712,1.0,1.0,-2.070221185684204,0.817681074142456,1.252540111541748,0.3497128784656524,0.0,0.0,0.7940433025360107,157.88088989257812,124.0,-9.129196166992188,-24722.34375,1060.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29595947265625,310.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,34873.96875,35280.0,0.0,0.0,0.5453320145606995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602116346359253,1.460232496261597,-2.0834604583797045e-05,0.0,0.0005534426309168,0.0,0.0,388.8747863769531,0.0,0.0,0.0,0.8307978510856628,4.0,0.0,1.0
639180,293.2912902832031,297.1499938964844,293.1499938964844,0.1472000926733017,-3123.8134765625,304.1640625,0.6728968024253845,0.2135572284460067,0.1971499025821685,293.3565673828125,297.1499938964844,293.1499938964844,0.0758284255862236,-1940.008544921875,304.1700134277344,0.5574063658714294,0.1228432282805442,0.1223820224404335,293.23541259765625,297.1499938964844,293.1499938964844,0.4578684866428375,-5959.904296875,304.1616516113281,0.9065704941749572,0.5346266627311707,0.376209557056427,293.285888671875,297.1499938964844,293.1499938964844,0.6513833403587341,-10613.150390625,304.16900634765625,0.995603322982788,0.7055187225341797,0.6695623397827148,293.1828308105469,297.1499938964844,293.1499938964844,0.0328491926193237,-5558.697265625,304.1539001464844,0.4526961147785187,0.0728217288851738,0.3510920107364654,291.0505676269531,291.1499938964844,257.6082458496094,256.613037109375,279.1825256347656,293.2919616699219,291.0509338378906,1.0,0.4557271897792816,0.5818770527839661,0.5818770527839661,1.0,1.0,-2.060255289077759,0.81476891040802,1.2454863786697388,0.3488942086696625,0.0,0.0,0.8003305792808533,152.12229919433594,124.0,-0.4023085832595825,-24619.39453125,1030.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13555908203125,310.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34868.24609375,35280.0,0.0,0.0,0.5448077917098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4792336225509644,1.4792548418045044,-2.1172849301365204e-05,0.0,0.0005529106711037,0.0,0.0,401.480712890625,0.0,0.0,0.0,0.8394686579704285,4.0,0.0,1.0
639240,293.2891845703125,297.1499938964844,293.1499938964844,0.1457916498184204,-3099.81689453125,304.1640625,0.6763051748275757,0.2121819108724594,0.1957053542137146,293.35516357421875,297.1499938964844,293.1499938964844,0.0737800523638725,-1900.72998046875,304.1700744628906,0.5577663779258728,0.1204999610781669,0.1199463009834289,293.23468017578125,297.1499938964844,293.1499938964844,0.4564496278762817,-5945.23974609375,304.162109375,0.9131190776824952,0.5336912870407104,0.3754048347473144,293.2845458984375,297.1499938964844,293.1499938964844,0.6476758718490601,-10562.7548828125,304.17242431640625,0.9990000128746032,0.704062819480896,0.6663883328437805,293.1816101074219,297.1499938964844,293.1499938964844,0.0324827507138252,-5527.7060546875,304.15386962890625,0.4569666981697082,0.0726420953869819,0.349261075258255,291.0550842285156,291.1499938964844,257.65533447265625,256.6523132324219,279.183349609375,293.29052734375,291.0557556152344,1.0,0.450187474489212,0.5835967063903809,0.5835967063903809,1.0,1.0,-2.048733711242676,0.8111782670021057,1.2375555038452148,0.3478447198867798,0.0,0.0,0.8062149286270142,146.55081176757812,112.0,6.610808849334717,-24504.03125,999.6151123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.986572265625,310.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,34885.875,35280.0,0.0,0.0,0.5444773435592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969874620437622,1.4970089197158811,-2.149770261894446e-05,0.0,0.0005525752785615,0.0,0.0,413.58099365234375,0.0,0.0,0.0,0.8476372361183167,4.0,0.0,1.0
639300,293.2869567871094,297.1499938964844,293.1499938964844,0.1443425267934799,-3074.906494140625,304.16412353515625,0.678939938545227,0.210855171084404,0.1943398118019104,293.3536071777344,297.1499938964844,293.1499938964844,0.0717235431075096,-1861.4071044921875,304.170166015625,0.5573348999023438,0.1182063817977905,0.1175900921225547,293.2338562011719,297.1499938964844,293.1499938964844,0.4547359347343445,-5927.30126953125,304.1630249023437,0.9186935424804688,0.5327816605567932,0.3746472597122192,293.27838134765625,297.1499938964844,293.1499938964844,0.6352861523628235,-10392.3232421875,304.1909484863281,0.9990000128746032,0.7035570740699768,0.6554555892944336,293.1802978515625,297.1499938964844,293.1499938964844,0.0321409851312637,-5498.06396484375,304.1537780761719,0.4605894982814789,0.0725027471780777,0.3477634787559509,291.068359375,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2873840332031,291.0706787109375,1.0,0.4442251324653625,0.5856248736381531,0.5856248736381531,1.0,1.0,-2.028311252593994,0.8038736581802368,1.224437594413757,0.3449840843677521,0.0,0.0,0.810409665107727,141.81561279296875,112.0,25.60808563232422,-24321.87109375,963.7311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556823730469,310.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,34933.5625,34200.0,0.0,0.0,0.5442484021186829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5126713514328003,1.512693166732788,-2.1795127395307645e-05,0.0,0.0005523429135791,0.0,0.0,424.5862121582031,0.0,0.0,0.0,0.8397883176803589,4.0,0.0,1.0
639360,293.2848205566406,297.1499938964844,293.1499938964844,0.1430203169584274,-3052.3017578125,304.1639709472656,0.6818515062332153,0.2095400393009185,0.1929956376552581,293.3520812988281,297.1499938964844,293.1499938964844,0.0697335079312324,-1823.740966796875,304.1701354980469,0.5570968985557556,0.1159288212656974,0.115259975194931,293.2331237792969,297.1499938964844,293.1499938964844,0.4533309042453766,-5912.88134765625,304.1632080078125,0.92475563287735,0.5318616628646851,0.373890072107315,293.2655944824219,297.1499938964844,293.1499938964844,0.6216618418693542,-10206.0673828125,304.2082214355469,0.9990000128746032,0.7044352293014526,0.6431294679641724,293.178955078125,297.1499938964844,293.1499938964844,0.031855471432209,-5473.68017578125,304.1535949707031,0.4645849764347076,0.0723808333277702,0.3463727533817291,291.0744934082031,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.281982421875,291.0754699707031,1.0,0.4379899203777313,0.5876969695091248,0.5876969695091248,1.0,1.0,-2.006531953811645,0.7959800362586975,1.2105519771575928,0.3417429029941559,0.0,0.0,0.8147062063217163,136.9736785888672,100.0,19.87444496154785,-24053.72265625,926.7896728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7554626464844,309.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34129.29296875,34200.0,0.0,0.0,0.5439436435699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505829691886902,1.5058512687683103,-2.1487836420419623e-05,0.0,0.0005520336562767,0.0,0.0,417.3417053222656,0.0,0.0,0.0,0.8495149612426758,4.0,0.0,1.0
639420,293.28271484375,297.1499938964844,293.1499938964844,0.1415329128503799,-3026.512939453125,304.16412353515625,0.6851056218147278,0.2082448899745941,0.1916613578796386,293.3505249023437,297.1499938964844,293.1499938964844,0.0676469877362251,-1784.3072509765625,304.1702575683594,0.557097315788269,0.1136727705597877,0.1129426136612892,293.2324523925781,297.1499938964844,293.1499938964844,0.4513609111309051,-5892.146484375,304.1643981933594,0.9313599467277528,0.530938982963562,0.3731264472007751,293.2476501464844,297.1499938964844,293.1499938964844,0.6063862442970276,-9998.3720703125,304.22540283203125,0.9990000128746032,0.7064902782440186,0.6301978230476379,293.1775817871094,297.1499938964844,293.1499938964844,0.0315252244472503,-5444.39404296875,304.153564453125,0.4686594605445862,0.0722851827740669,0.3450594544410705,291.0938720703125,291.1499938964844,257.7948913574219,256.768310546875,279.1898498535156,293.27520751953125,291.0969543457031,1.0,0.4315200448036194,0.5898096561431885,0.5898096561431885,1.0,1.0,-1.9841232299804688,0.7877992391586304,1.1963238716125488,0.3383367955684662,0.0,0.0,0.8165981769561768,132.00003051757812,100.0,41.00393295288086,-23861.08203125,889.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67791748046875,309.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,34062.2578125,34200.0,0.0,0.0,0.5435900688171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5139150619506836,1.5139366388320925,-2.162093915103469e-05,0.0,0.0005516748642548,0.0,0.0,422.751953125,0.0,0.0,0.0,0.8529853820800781,4.0,0.0,1.0
639480,293.2806396484375,297.1499938964844,293.1499938964844,0.1399742811918258,-2999.310546875,304.1643981933594,0.6887185573577881,0.2069746702909469,0.1903434842824936,293.34893798828125,297.1499938964844,293.1499938964844,0.0655172169208526,-1744.27685546875,304.1704406738281,0.5573523044586182,0.1114447861909866,0.110644593834877,293.2318725585937,297.1499938964844,293.1499938964844,0.4490808546543121,-5868.05126953125,304.1659240722656,0.93844735622406,0.5300112962722778,0.3723564147949219,293.2255554199219,297.1499938964844,293.1499938964844,0.5899152159690857,-9775.2939453125,304.2416076660156,0.9990000128746032,0.7095908522605896,0.616694450378418,293.1761474609375,297.1499938964844,293.1499938964844,0.0311849825084209,-5413.640625,304.1535339355469,0.4727321267127991,0.0722169950604438,0.3438498079776764,291.1217041015625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2680969238281,291.1251525878906,1.0,0.4248394966125488,0.591977596282959,0.591977596282959,1.0,1.0,-1.961187720298767,0.7793876528739929,1.181800127029419,0.3348003029823303,0.0,0.0,0.8157185316085815,126.92162322998048,88.0,58.549346923828125,-23657.734375,852.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224060058594,309.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,34137.2265625,34200.0,0.0,0.0,0.5431484580039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5168118476867676,1.5168335437774658,-2.1691206711693667e-05,0.0,0.0005512266652658,0.0,0.0,425.0107727050781,0.0,0.0,0.0,0.8541668653488159,4.0,0.0,1.0
639540,293.2785339355469,297.1499938964844,293.1499938964844,0.1384239643812179,-2972.176513671875,304.16461181640625,0.6927060484886169,0.2057318985462188,0.1890463382005691,293.3472900390625,297.1499938964844,293.1499938964844,0.0633899718523025,-1704.61572265625,304.17059326171875,0.5578823685646057,0.1092500314116478,0.1083726286888122,293.2312927246094,297.1499938964844,293.1499938964844,0.4467279613018036,-5843.234375,304.16729736328125,0.9459494352340698,0.5290854573249817,0.3715830147266388,293.1996154785156,297.1499938964844,293.1499938964844,0.5726385116577148,-9541.857421875,304.25634765625,0.9990000128746032,0.713724672794342,0.6026478409767151,293.1746826171875,297.1499938964844,293.1499938964844,0.0308592841029167,-5383.91748046875,304.1534729003906,0.4768109917640686,0.0721711218357086,0.3427393436431885,291.15106201171875,291.1499938964844,257.88629150390625,256.843994140625,279.1927185058594,293.2615966796875,291.1546936035156,1.0,0.417963832616806,0.5942239165306091,0.5942239165306091,1.0,1.0,-1.9377714395523071,0.7707821130752563,1.1669893264770508,0.3311600983142853,0.0,0.0,0.8127087950706482,121.7616958618164,88.0,69.88375091552734,-23443.361328125,814.9146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,309.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,34247.6640625,34200.0,0.0,0.0,0.5425642132759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5140585899353027,1.514080286026001,-2.166550802940037e-05,0.0,0.0005506337038241,0.0,0.0,423.4276123046875,0.0,0.0,0.0,0.8528063297271729,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1368893980979919,-2945.246337890625,304.16473388671875,0.6970776915550232,0.2045162320137024,0.1877714842557907,293.3455505371094,297.1499938964844,293.1499938964844,0.0612719990313053,-1665.46044921875,304.17071533203125,0.5587036609649658,0.1070914268493652,0.1061310172080993,293.2307434082031,297.1499938964844,293.1499938964844,0.4443289935588836,-5817.97412109375,304.16851806640625,0.9537829160690308,0.5281656384468079,0.3708108067512512,293.1698608398437,297.1499938964844,293.1499938964844,0.5546697974205017,-9299.15625,304.2696533203125,0.9990000128746032,0.7189325094223022,0.5880908370018005,293.1732788085937,297.1499938964844,293.1499938964844,0.0305441804230213,-5354.92333984375,304.1534118652344,0.4809150695800781,0.0721374079585075,0.3416963815689087,291.18145751953125,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569274902344,291.1852111816406,1.0,0.4109058082103729,0.5965837240219116,0.5965837240219116,1.0,1.0,-1.9138885736465447,0.7620129585266113,1.151875615119934,0.3274431228637695,0.0,0.0,0.8075780272483826,116.5437240600586,106.0,77.24417877197266,-23218.5859375,777.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,309.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,34370.23046875,33120.0,0.0,0.0,0.5417893528938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5056754350662231,1.5056970119476318,-2.1539502995437942e-05,0.0,0.0005498473183251,0.0,0.0,417.9786987304688,0.0,0.0,0.0,0.8338462114334106,4.0,0.0,1.0
639660,293.2745666503906,297.1499938964844,293.1499938964844,0.1357099860906601,-2924.874267578125,304.1641845703125,0.6982152462005615,0.2032794505357742,0.1866019368171692,293.3439636230469,297.1499938964844,293.1499938964844,0.0593810155987739,-1631.092041015625,304.1703796386719,0.5565457940101624,0.1049262955784797,0.1040113270282745,293.2303771972656,297.1499938964844,293.1499938964844,0.4428310096263885,-5802.861328125,304.1678466796875,0.956848442554474,0.5272155404090881,0.370108038187027,293.1400451660156,297.1499938964844,293.1499938964844,0.5458540916442871,-9188.283203125,304.2636108398437,0.9990000128746032,0.724538266658783,0.5817502737045288,293.1720886230469,297.1499938964844,293.1499938964844,0.0304018035531044,-5342.25634765625,304.1530456542969,0.482601910829544,0.0720746219158172,0.3411204516887665,291.1916198730469,291.1499938964844,257.97637939453125,256.9183654785156,279.1927185058594,293.2550048828125,291.19158935546875,1.0,0.4081446826457977,0.5985910296440125,0.5985910296440125,1.0,1.0,-1.900768756866455,0.7578098177909851,1.1429588794708252,0.3257298171520233,0.0,0.0,0.8035532832145691,114.23479461669922,106.0,44.86921310424805,-23003.787109375,759.6334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975341796875,309.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,33580.828125,33120.0,0.0,0.0,0.5407449007034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743448495864868,1.4743655920028689,-2.0794015654246323e-05,0.0,0.0005487873568199,0.0,0.0,394.3175964355469,0.0,0.0,0.0,0.8323145508766174,4.0,0.0,1.0
639720,293.2729187011719,297.1499938964844,293.1499938964844,0.1346392780542373,-2906.4296875,304.1635437011719,0.6970311999320984,0.2020275145769119,0.1854769736528396,293.3424377441406,297.1499938964844,293.1499938964844,0.0575674325227737,-1598.4505615234375,304.1699523925781,0.5522432327270508,0.1027683541178703,0.1019565761089325,293.2300720214844,297.1499938964844,293.1499938964844,0.4416004419326782,-5790.60693359375,304.1668395996094,0.956664741039276,0.5262547731399536,0.3694400191307068,293.1170959472656,297.1499938964844,293.1499938964844,0.5431530475616455,-9163.3056640625,304.2477722167969,0.9990000128746032,0.7291834354400635,0.581013560295105,293.1710510253906,297.1499938964844,293.1499938964844,0.0303212199360132,-5335.22998046875,304.15264892578125,0.48264080286026,0.0719974413514137,0.3407611846923828,291.1944274902344,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2549743652344,291.1947937011719,1.0,0.4074027836322784,0.6003572940826416,0.6003572940826416,1.0,1.0,-1.894824504852295,0.7565606832504272,1.1382638216018677,0.3255830109119415,0.0,0.0,0.8003278374671936,113.8580551147461,124.0,28.97216796875,-22927.763671875,753.6105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.621337890625,309.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,33431.015625,33120.0,0.0,0.0,0.539588212966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621424674987793,1.462162971496582,-2.054254582617432e-05,0.0,0.0005476134247146,0.0,0.0,385.8178405761719,0.0,0.0,0.0,0.8265713453292847,4.0,0.0,1.0
639780,293.2713928222656,297.1499938964844,293.1499938964844,0.1336451917886734,-2889.34033203125,304.16290283203125,0.6941344141960144,0.2007687389850616,0.1843914240598678,293.3409729003906,297.1499938964844,293.1499938964844,0.0558130927383899,-1567.1531982421875,304.1695251464844,0.5463975667953491,0.1006176769733429,0.0999613627791404,293.2298583984375,297.1499938964844,293.1499938964844,0.4405449628829956,-5780.23046875,304.1656799316406,0.9540705680847168,0.52528315782547,0.368802011013031,293.1028747558594,297.1499938964844,293.1499938964844,0.5450403690338135,-9202.107421875,304.2265319824219,0.9990000128746032,0.7324002981185913,0.5844172239303589,293.1701965332031,297.1499938964844,293.1499938964844,0.0302852280437946,-5332.2587890625,304.1522216796875,0.4814672172069549,0.0718998834490776,0.3405742943286896,291.1945495605469,291.1499938964844,258.06500244140625,256.9913635253906,279.1858215332031,293.25494384765625,291.1940612792969,1.0,0.4084281623363495,0.6018586158752441,0.6018586158752441,1.0,1.0,-1.894215106964112,0.7574765086174011,1.136738657951355,0.3264752924442291,0.0,0.0,0.7973124980926514,114.8988800048828,124.0,13.089764595031738,-22900.263671875,756.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6445617675781,309.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,33366.3125,33120.0,0.0,0.0,0.5383895635604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303705215454,1.4517507553100586,-2.034367753367405e-05,0.0,0.0005463970010168,0.0,0.0,378.8533630371094,0.0,0.0,0.0,0.8217218518257141,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1327719688415527,-2874.45654296875,304.1621398925781,0.6898308992385864,0.1995039731264114,0.1833415925502777,293.339599609375,297.1499938964844,293.1499938964844,0.0541324168443679,-1537.479248046875,304.1690368652344,0.5393290519714355,0.0984674096107482,0.098013199865818,293.2297058105469,297.1499938964844,293.1499938964844,0.4398169815540313,-5773.41748046875,304.1641540527344,0.9494039416313172,0.5243013501167297,0.3681886494159698,293.09796142578125,297.1499938964844,293.1499938964844,0.5511187314987183,-9298.55859375,304.2015075683594,0.9990000128746032,0.7339692115783691,0.5913251042366028,293.1695861816406,297.1499938964844,293.1499938964844,0.0302927047014236,-5333.5341796875,304.1517944335937,0.47919961810112,0.0717618018388748,0.3404607474803924,291.1871643066406,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2537841796875,291.185791015625,1.0,0.4109429717063904,0.603085458278656,0.603085458278656,1.0,1.0,-1.898031949996948,0.7601544260978699,1.1378774642944336,0.3281973004341125,0.0,0.0,0.7955288290977478,117.15663146972656,142.0,-5.093622207641602,-22912.37890625,766.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622009277344,309.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,33306.76953125,33120.0,0.0,0.0,0.5372050404548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443590521812439,1.4436107873916626,-2.0187098925816827e-05,0.0,0.0005451947799883,0.0,0.0,373.44427490234375,0.0,0.0,0.0,0.8180123567581177,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1320007294416427,-2861.4306640625,304.1613464355469,0.6844090223312378,0.1982320547103881,0.1823224574327469,293.3383483886719,297.1499938964844,293.1499938964844,0.0525092482566833,-1509.0885009765625,304.16851806640625,0.5313695073127747,0.0963135734200477,0.0961019098758697,293.2296142578125,297.1499938964844,293.1499938964844,0.4393729269504547,-5769.65380859375,304.1623840332031,0.9429614543914796,0.5233087539672852,0.3675963282585144,293.10235595703125,297.1499938964844,293.1499938964844,0.5608596801757812,-9444.5576171875,304.1744384765625,0.9990000128746032,0.7337738871574402,0.6012051701545715,293.1693420410156,297.1499938964844,293.1499938964844,0.0303175095468759,-5336.71923828125,304.15142822265625,0.4758623838424682,0.0715628713369369,0.340300589799881,291.17333984375,291.1499938964844,258.1521301269531,257.0629577636719,279.1765441894531,293.2514038085937,291.1712646484375,1.0,0.4147118031978607,0.6040545701980591,0.6040545701980591,1.0,1.0,-1.9054691791534424,0.7642545700073242,1.1412146091461182,0.33057901263237,0.0,0.0,0.7953341007232666,120.48037719726562,142.0,-22.46193504333496,-22960.2890625,783.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669921875,309.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,33229.19921875,32040.0,0.0,0.0,0.5360941290855408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390712976455688,1.439091444015503,-2.0090446923859417e-05,0.0,0.0005440673558041,0.0,0.0,370.3333435058594,0.0,0.0,0.0,0.800986111164093,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1314979195594787,-2853.466796875,304.1601867675781,0.6781588792800903,0.1969519555568695,0.1813284754753112,293.3371887207031,297.1499938964844,293.1499938964844,0.0510235130786895,-1483.56103515625,304.1678466796875,0.5228703022003174,0.0941531360149383,0.0942200794816017,293.2295837402344,297.1499938964844,293.1499938964844,0.4397769868373871,-5775.26171875,304.15936279296875,0.93507581949234,0.5223080515861511,0.3670216202735901,293.115478515625,297.1499938964844,293.1499938964844,0.5745336413383484,-9643.5712890625,304.1451110839844,0.9990000128746032,0.7318142056465149,0.6135590672492981,293.16949462890625,297.1499938964844,293.1499938964844,0.0304038170725107,-5346.68505859375,304.1510314941406,0.4713922441005707,0.0712920948863029,0.3400034308433532,291.1385498046875,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2484130859375,291.13397216796875,1.0,0.4195185005664825,0.6048099994659424,0.6048099994659424,1.0,1.0,-1.9158002138137813,0.769490122795105,1.1463100910186768,0.3334857523441314,0.0,0.0,0.7993982434272766,124.7371826171875,160.0,-61.53866958618164,-22969.216796875,806.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6725158691406,309.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,32230.125,32040.0,0.0,0.0,0.53502357006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215669631958008,1.421586513519287,-1.956043524842244e-05,0.0,0.0005429809098131,0.0,0.0,356.4130554199219,0.0,0.0,0.0,0.8058713674545288,4.0,0.0,1.0
640020,293.2666015625,297.1499938964844,293.1499938964844,0.1309079974889755,-2843.748046875,304.159423828125,0.6713501214981079,0.1956621706485748,0.1803553402423858,293.3362121582031,297.1499938964844,293.1499938964844,0.0494883172214031,-1457.1507568359375,304.1673889160156,0.5141498446464539,0.0919785276055336,0.0923585072159767,293.2296142578125,297.1499938964844,293.1499938964844,0.4398922920227051,-5777.36376953125,304.157470703125,0.926131784915924,0.5212960839271545,0.3664641082286834,293.1365966796875,297.1499938964844,293.1499938964844,0.5903316736221313,-9868.83984375,304.1173095703125,0.9990000128746032,0.7281074523925781,0.627954363822937,293.16998291015625,297.1499938964844,293.1499938964844,0.0304191689938306,-5349.83984375,304.1508178710937,0.465581864118576,0.0709478259086608,0.3395192623138428,291.1112670898437,291.1499938964844,258.2377014160156,257.1331481933594,279.1680603027344,293.24609375,291.108642578125,1.0,0.425180435180664,0.6054149270057678,0.6054149270057678,1.0,1.0,-1.9284287691116333,0.7756447196006775,1.1527841091156006,0.3368256092071533,0.0,0.0,0.8047992587089539,129.8175811767578,160.0,-63.20191192626953,-23092.087890625,833.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576232910156,309.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31944.21484375,32040.0,0.0,0.0,0.534139096736908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292879104614258,1.4293075799942017,-1.9629440430435352e-05,0.0,0.0005420832894742,0.0,0.0,360.38580322265625,0.0,0.0,0.0,0.8092283010482788,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1302666813135147,-2832.9951171875,304.15887451171875,0.6642328500747681,0.1943613588809967,0.1793977618217468,293.3353576660156,297.1499938964844,293.1499938964844,0.0479180552065372,-1430.17822265625,304.1670837402344,0.5054649114608765,0.0897865369915962,0.090508297085762,293.2297668457031,297.1499938964844,293.1499938964844,0.4398184418678283,-5777.2294921875,304.15625,0.9166005253791808,0.5202590227127075,0.3659124374389648,293.1650695800781,297.1499938964844,293.1499938964844,0.6079857349395752,-10116.515625,304.0911865234375,0.9990000128746032,0.722697377204895,0.6439862847328186,293.1707763671875,297.1499938964844,293.1499938964844,0.0303780306130647,-5347.7275390625,304.1507263183594,0.4583813846111297,0.07054053992033,0.3388517796993255,291.0906677246094,291.1499938964844,258.27984619140625,257.1676940917969,279.1651916503906,293.2462463378906,291.088134765625,1.0,0.4315312206745147,0.6059527397155762,0.6059527397155762,1.0,1.0,-1.9428428411483765,0.7825530767440796,1.160289645195007,0.3405399620532989,0.0,0.0,0.8108153343200684,135.61801147460938,163.0,-60.91276550292969,-23231.890625,865.0643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229553222656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,31808.203125,32040.0,0.0,0.0,0.5335021615028381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412543773651123,1.4412742853164673,-1.9807273929473013e-05,0.0,0.0005414368351921,0.0,0.0,367.5248718261719,0.0,0.0,0.0,0.8146698474884033,4.0,0.0,1.0
640140,293.2647705078125,297.1499938964844,293.1499938964844,0.1295715421438217,-2821.21533203125,304.15850830078125,0.6583842635154724,0.1930774599313736,0.1784075945615768,293.33453369140625,297.1499938964844,293.1499938964844,0.0462862700223922,-1402.2242431640625,304.1669616699219,0.4979707896709442,0.0876025632023811,0.0886165127158165,293.2298889160156,297.1499938964844,293.1499938964844,0.4396244287490845,-5775.65869140625,304.1554870605469,0.9091212153434752,0.5192208290100098,0.3653247952461242,293.1983947753906,297.1499938964844,293.1499938964844,0.6231505274772644,-10324.2939453125,304.074462890625,0.9990000128746032,0.7159633040428162,0.6571222543716431,293.1716003417969,297.1499938964844,293.1499938964844,0.0302622597664594,-5339.00439453125,304.1508178710937,0.45232954621315,0.0701159536838531,0.3378250002861023,291.0721130371094,291.1499938964844,258.3215637207031,257.2018737792969,279.1654968261719,293.25054931640625,291.0704040527344,1.0,0.4362376928329468,0.6067414879798889,0.6067414879798889,1.0,1.0,-1.9532262086868288,0.7878013253211975,1.1654248237609863,0.3435863554477691,0.0,0.0,0.8179038763046265,140.44346618652344,163.0,-53.88348388671875,-23341.275390625,890.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708312988281,309.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,31715.251953125,32040.0,0.0,0.0,0.5331274271011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567022323608398,1.4567222595214844,-2.0058101654285565e-05,0.0,0.000541056622751,0.0,0.0,377.1451721191406,0.0,0.0,0.0,0.8218148350715637,4.0,0.0,1.0
640200,293.2637939453125,297.1499938964844,293.1499938964844,0.1287948787212371,-2807.846923828125,304.15838623046875,0.6533427834510803,0.1918133348226547,0.1774162203073501,293.33367919921875,297.1499938964844,293.1499938964844,0.0445956774055957,-1373.2740478515625,304.1669616699219,0.4911457598209381,0.0854296684265136,0.0867147594690322,293.23004150390625,297.1499938964844,293.1499938964844,0.4391471743583679,-5770.87109375,304.1553649902344,0.9030430316925048,0.5181781649589539,0.364721417427063,293.2325439453125,297.1499938964844,293.1499938964844,0.6364821195602417,-10503.333984375,304.0639953613281,0.9990000128746032,0.708645224571228,0.6684888005256653,293.17242431640625,297.1499938964844,293.1499938964844,0.0300919339060783,-5325.06298828125,304.1509704589844,0.4471224546432495,0.069680169224739,0.3366579413414001,291.0609130859375,291.1499938964844,258.3628845214844,257.2356872558594,279.167236328125,293.2588806152344,291.0598449707031,1.0,0.4403680562973022,0.6077301502227783,0.6077301502227783,1.0,1.0,-1.9612770080566408,0.7921708822250366,1.169106125831604,0.3461844325065613,0.0,0.0,0.824985921382904,144.6693115234375,166.0,-42.039825439453125,-23429.734375,911.5263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063171386719,309.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,31667.3984375,30960.0,0.0,0.0,0.532993733882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474027156829834,1.4740475416183472,-2.035560828517191e-05,0.0,0.0005409208824858,0.0,0.0,388.32470703125,0.0,0.0,0.0,0.8148137927055359,4.0,0.0,1.0
640260,293.2626342773437,297.1499938964844,293.1499938964844,0.1281831562519073,-2797.5458984375,304.157958984375,0.647653341293335,0.1906021386384964,0.1764954626560211,293.3326416015625,297.1499938964844,293.1499938964844,0.0430067591369152,-1346.30224609375,304.166748046875,0.4836362898349762,0.0833062380552291,0.0848805680871009,293.23004150390625,297.1499938964844,293.1499938964844,0.4390724003314972,-5770.57421875,304.1545104980469,0.8960341215133667,0.5171685814857483,0.3641574084758758,293.2621765136719,297.1499938964844,293.1499938964844,0.6392274498939514,-10529.666015625,304.0752868652344,0.9949225783348083,0.7017713785171509,0.6685155630111694,293.17315673828125,297.1499938964844,293.1499938964844,0.0299893282353878,-5317.63427734375,304.1509704589844,0.4412512183189392,0.069253109395504,0.33566415309906,291.0404357910156,291.1499938964844,258.4037170410156,257.2691345214844,279.17364501953125,293.2689514160156,291.03955078125,1.0,0.4435839354991913,0.6093655824661255,0.6093655824661255,1.0,1.0,-1.9561197757720947,0.7909810543060303,1.1651387214660645,0.3463415801525116,0.0,0.0,0.8342828750610352,149.70175170898438,166.0,-44.02679443359375,-23340.080078125,923.6456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,309.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,30766.080078125,30960.0,0.0,0.0,0.5329557061195374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730873107910156,1.4731073379516602,-2.0134953956585377e-05,0.0,0.0005408822908066,0.0,0.0,384.98248291015625,0.0,0.0,0.0,0.8272618651390076,4.0,0.0,1.0
640320,293.26153564453125,297.1499938964844,293.1499938964844,0.1272353082895279,-2780.6875,304.15826416015625,0.6424149870872498,0.1893903315067291,0.1756047308444976,293.3316345214844,297.1499938964844,293.1499938964844,0.0412734448909759,-1316.4454345703125,304.1668701171875,0.4758004546165466,0.0811900645494461,0.0830809772014617,293.2301330566406,297.1499938964844,293.1499938964844,0.4377926290035248,-5756.689453125,304.1560363769531,0.8894771933555603,0.516136109828949,0.363604336977005,293.2791442871094,297.1499938964844,293.1499938964844,0.6346670985221863,-10454.705078125,304.0971374511719,0.9877269864082336,0.6970096230506897,0.6633056998252869,293.1739196777344,297.1499938964844,293.1499938964844,0.029758395627141,-5296.728515625,304.1512145996094,0.4359126389026642,0.0688082948327064,0.3346752822399139,291.0519714355469,291.1499938964844,258.4441223144531,257.3022155761719,279.1788635253906,293.2756042480469,291.05450439453125,1.0,0.4459821581840515,0.6112106442451477,0.6112106442451477,1.0,1.0,-1.9448164701461792,0.7872419953346252,1.1575745344161987,0.3449395596981048,0.0,0.0,0.8398154377937317,154.46958923339844,169.0,-1.437553644180298,-23281.994140625,929.1976318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914489746094,309.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30651.947265625,30960.0,0.0,0.0,0.5329568982124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896306991577148,1.489651083946228,-2.0406776457093656e-05,0.0,0.0005408835131675,0.0,0.0,395.6287536621094,0.0,0.0,0.0,0.8345987200737,4.0,0.0,1.0
640380,293.2605895996094,297.1499938964844,293.1499938964844,0.1261675357818603,-2761.559814453125,304.15869140625,0.6380670070648193,0.1881661564111709,0.1746681630611419,293.3307800292969,297.1499938964844,293.1499938964844,0.0394652001559734,-1285.208251953125,304.1670837402344,0.4673692882061004,0.0790610387921333,0.0812370330095291,293.2304382324219,297.1499938964844,293.1499938964844,0.4361373782157898,-5738.75439453125,304.157958984375,0.8841540217399597,0.5150585770606995,0.3629951477050781,293.2881774902344,297.1499938964844,293.1499938964844,0.6308794617652893,-10394.0419921875,304.1135559082031,0.9817779660224916,0.6935943961143494,0.6596817970275879,293.1747131347656,297.1499938964844,293.1499938964844,0.0294604506343603,-5268.71923828125,304.15155029296875,0.431514024734497,0.0683519020676612,0.3334283828735351,291.0727844238281,291.1499938964844,258.48406982421875,257.3348999023437,279.1817932128906,293.279296875,291.0752258300781,1.0,0.4478906989097595,0.613025426864624,0.613025426864624,1.0,1.0,-1.9348951578140257,0.7840877175331116,1.1508073806762695,0.3438617885112762,0.0,0.0,0.8428750038146973,158.40084838867188,169.0,24.87069320678711,-23218.4453125,933.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34552001953125,309.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30706.7421875,30960.0,0.0,0.0,0.5329805016517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009756088256836,1.500996232032776,-2.0625197066692635e-05,0.0,0.0005409074365161,0.0,0.0,403.4636840820313,0.0,0.0,0.0,0.8397710919380188,4.0,0.0,1.0
640440,293.2596130371094,297.1499938964844,293.1499938964844,0.1251034587621688,-2742.510986328125,304.1590576171875,0.6343235969543457,0.1869547069072723,0.1737086623907089,293.3299255371094,297.1499938964844,293.1499938964844,0.0376494787633419,-1253.8067626953125,304.1672668457031,0.4578494727611542,0.0769382640719413,0.0793651416897773,293.2308044433594,297.1499938964844,293.1499938964844,0.4344817101955414,-5720.9521484375,304.1595153808594,0.8796794414520264,0.5139670968055725,0.3623475432395935,293.2930908203125,297.1499938964844,293.1499938964844,0.6278208494186401,-10345.951171875,304.1257019042969,0.976726531982422,0.6908756494522095,0.656970739364624,293.17535400390625,297.1499938964844,293.1499938964844,0.0291465166956186,-5239.9453125,304.1518249511719,0.4278024137020111,0.0679100602865219,0.3320741057395935,291.0916748046875,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.28125,291.09393310546875,1.0,0.449430912733078,0.6148217916488647,0.6148217916488647,1.0,1.0,-1.9258345365524288,0.7812780141830444,1.1445566415786743,0.3429273962974548,0.0,0.0,0.8448633551597595,161.72755432128906,172.0,37.185543060302734,-23152.53125,935.8713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,309.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30774.97265625,30960.0,0.0,0.0,0.533005952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508724331855774,1.5087450742721558,-2.0782244973815978e-05,0.0,0.0005409332807175,0.0,0.0,408.9725341796875,0.0,0.0,0.0,0.8433802127838135,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1240540668368339,-2723.720947265625,304.1593017578125,0.6310158967971802,0.1857674866914749,0.1727489531040191,293.3290100097656,297.1499938964844,293.1499938964844,0.0358468517661094,-1222.497314453125,304.1674194335937,0.4488118290901184,0.0748348087072372,0.077487364411354,293.23114013671875,297.1499938964844,293.1499938964844,0.432828426361084,-5703.28125,304.1607971191406,0.8758193850517273,0.5128778219223022,0.3616828620433807,293.2958374023437,297.1499938964844,293.1499938964844,0.6250819563865662,-10304.009765625,304.1350402832031,0.9722899198532104,0.6885225772857666,0.6547284126281738,293.17584228515625,297.1499938964844,293.1499938964844,0.0285190008580684,-5215.2724609375,304.15264892578125,0.4246256351470947,0.0674912706017494,0.3307210505008697,291.1094055175781,291.1499938964844,258.56256103515625,257.3991394042969,279.1842956542969,293.2822265625,291.1115417480469,1.0,0.4506912231445312,0.6166059374809265,0.6166059374809265,1.0,1.0,-1.9173108339309688,0.7786772847175598,1.1386334896087646,0.342091292142868,0.0,0.0,0.8457837104797363,164.60696411132812,172.0,42.641414642333984,-23085.689453125,937.5525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,309.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,30837.078125,29880.0,0.0,0.0,0.5330158472061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513753056526184,1.513774037361145,-2.088858855131548e-05,0.0,0.0005409433506429,0.0,0.0,412.6307373046875,0.0,0.0,0.0,0.8307129144668579,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1232088208198547,-2708.863037109375,304.1591491699219,0.6280251741409302,0.184607908129692,0.1717993319034576,293.3280639648437,297.1499938964844,293.1499938964844,0.0341503620147705,-1193.0543212890625,304.1673278808594,0.4404733777046203,0.0727581903338432,0.0756175369024276,293.2313842773437,297.1499938964844,293.1499938964844,0.4318198263645172,-5692.9521484375,304.16064453125,0.8724139332771301,0.5118013620376587,0.3610124588012695,293.2973327636719,297.1499938964844,293.1499938964844,0.6233652234077454,-10277.783203125,304.1408386230469,0.9682853817939758,0.6863799095153809,0.6527383327484131,293.1761779785156,297.1499938964844,293.1499938964844,0.0285071916878223,-5202.66015625,304.1522216796875,0.4218599200248718,0.0670969933271408,0.3294099867343902,291.1097717285156,291.1499938964844,258.6010437011719,257.4306640625,279.1847839355469,293.2826232910156,291.109619140625,1.0,0.4517402946949005,0.6183812022209167,0.6183812022209167,1.0,1.0,-1.9091554880142207,0.7762132883071899,1.1329421997070312,0.3413156270980835,0.0,0.0,0.8482676148414612,167.15199279785156,175.0,19.380268096923828,-22945.798828125,938.4447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,309.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,30020.65234375,29880.0,0.0,0.0,0.532906174659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967682361602783,1.4967886209487915,-2.0393446902744472e-05,0.0,0.0005408319993875,0.0,0.0,398.5025939941406,0.0,0.0,0.0,0.8356975317001343,4.0,0.0,1.0
640620,293.2563171386719,297.1499938964844,293.1499938964844,0.1222777217626571,-2692.27099609375,304.1591796875,0.6252692937850952,0.1834758222103119,0.170864999294281,293.32696533203125,297.1499938964844,293.1499938964844,0.0324469916522502,-1163.0211181640625,304.1672668457031,0.4327901303768158,0.0707139074802398,0.0737654417753219,293.2315368652344,297.1499938964844,293.1499938964844,0.4304708540439605,-5678.736328125,304.1611633300781,0.869357705116272,0.5107396245002747,0.3603457510471344,293.298095703125,297.1499938964844,293.1499938964844,0.6212111115455627,-10246.06640625,304.1464233398437,0.9645991921424866,0.6843637824058533,0.6508973836898804,293.1763916015625,297.1499938964844,293.1499938964844,0.0280290655791759,-5167.96826171875,304.15264892578125,0.4194111227989197,0.0667232945561409,0.3281503021717071,291.117919921875,291.1499938964844,258.6390686035156,257.4618225097656,279.1849975585937,293.2826232910156,291.1196594238281,1.0,0.4526292681694031,0.6201484799385071,0.6201484799385071,1.0,1.0,-1.901285171508789,0.7738497257232666,1.1274354457855225,0.3405818939208984,0.0,0.0,0.849674642086029,169.4415740966797,175.0,26.02234268188477,-22889.4375,938.7406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,309.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,29881.923828125,29880.0,0.0,0.0,0.5327428579330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988309144973757,1.498851299285889,-2.039959690591786e-05,0.0,0.0005406662821769,0.0,0.0,399.4718017578125,0.0,0.0,0.0,0.8364616632461548,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1212990283966064,-2674.70654296875,304.1593017578125,0.6226815581321716,0.1823682487010955,0.1699463427066803,293.3257751464844,297.1499938964844,293.1499938964844,0.0307677891105413,-1132.8819580078125,304.16717529296875,0.4257159531116485,0.0687064453959465,0.0719379857182502,293.231689453125,297.1499938964844,293.1499938964844,0.4288933873176574,-5661.998046875,304.1619873046875,0.8665615320205688,0.5096809267997742,0.3596784472465515,293.2984619140625,297.1499938964844,293.1499938964844,0.618726909160614,-10210.46484375,304.1515808105469,0.9611391425132751,0.6824120879173279,0.6491349339485168,293.176513671875,297.1499938964844,293.1499938964844,0.0278328731656074,-5142.91015625,304.15252685546875,0.4172057509422302,0.0663680434226989,0.3269427716732025,291.1329650878906,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2823791503906,291.1349182128906,1.0,0.4533971846103668,0.621910810470581,0.621910810470581,1.0,1.0,-1.893619537353516,0.7715532183647156,1.1220663785934448,0.3398738205432892,0.0,0.0,0.8493147492408752,171.5388946533203,178.0,33.65800476074219,-22833.875,938.5806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,309.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,29874.255859375,29880.0,0.0,0.0,0.5325295925140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996750354766846,1.4996954202651978,-2.041323205048684e-05,0.0,0.0005404498660936,0.0,0.0,400.0199890136719,0.0,0.0,0.0,0.8367345333099365,4.0,0.0,1.0
