time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640740,293.2538452148437,297.1499938964844,293.1499938964844,0.1203354448080062,-2657.386474609375,304.15936279296875,0.6202139258384705,0.1812840551137924,0.169043555855751,293.3244323730469,297.1499938964844,293.1499938964844,0.0291163939982652,-1103.2567138671875,304.16705322265625,0.419201523065567,0.0667426735162735,0.0701425969600677,293.2317810058594,297.1499938964844,293.1499938964844,0.4272999465465545,-5645.13037109375,304.1627197265625,0.8639649748802185,0.5086254477500916,0.3590088188648224,293.2986145019531,297.1499938964844,293.1499938964844,0.6161915063858032,-10174.8193359375,304.1558837890625,0.9578456878662108,0.680503249168396,0.6474161148071289,293.1765441894531,297.1499938964844,293.1499938964844,0.0276473872363567,-5118.5712890625,304.15240478515625,0.4151889085769653,0.0660276189446449,0.3257811963558197,291.14825439453125,291.1499938964844,258.7135314941406,257.52294921875,279.18511962890625,293.2820129394531,291.1501770019531,1.0,0.4540733397006988,0.6236686706542969,0.6236686706542969,1.0,1.0,-1.8861163854599,0.7693056464195251,1.1168107986450195,0.3391818702220917,0.0,0.0,0.8478873372077942,173.48890686035156,178.0,37.62108612060547,-22775.28125,938.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,309.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29906.15625,29880.0,0.0,0.0,0.5322538018226624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984220266342163,1.4984424114227295,-2.0397634216351435e-05,0.0,0.0005401699454523,0.0,0.0,399.2694091796875,0.0,0.0,0.0,0.8360986709594727,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1193950176239013,-2640.4677734375,304.15936279296875,0.6178281307220459,0.1802213490009308,0.1681562811136245,293.3229064941406,297.1499938964844,293.1499938964844,0.0274856705218553,-1074.3599853515625,304.1668701171875,0.4131753146648407,0.0648350641131401,0.068388432264328,293.2318725585937,297.1499938964844,293.1499938964844,0.425723671913147,-5628.49169921875,304.16326904296875,0.8615249395370483,0.5075741410255432,0.3583382964134216,293.298583984375,297.1499938964844,293.1499938964844,0.613649308681488,-10139.62109375,304.159423828125,0.954678475856781,0.6786270141601562,0.6457273960113525,293.1764831542969,297.1499938964844,293.1499938964844,0.0274712331593036,-5095.12744140625,304.1522827148437,0.4133173823356628,0.0656990110874176,0.3246569633483886,291.1629333496094,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2815246582031,291.16473388671875,1.0,0.4546825885772705,0.6254212856292725,0.6254212856292725,1.0,1.0,-1.8787612915039065,0.7671006321907043,1.1116605997085571,0.3385027050971985,0.0,0.0,0.8455546498298645,175.32704162597656,181.0,38.84449768066406,-22713.791015625,937.3360595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,309.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,29948.482421875,28800.0,0.0,0.0,0.5319055318832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495139479637146,1.4951598644256592,-2.034753561019897e-05,0.0,0.0005398165085352,0.0,0.0,397.18206787109375,0.0,0.0,0.0,0.8195305466651917,4.0,0.0,1.0
640860,293.2512512207031,297.1499938964844,293.1499938964844,0.1186567619442939,-2627.4677734375,304.15899658203125,0.6154971718788147,0.1791800111532211,0.167284682393074,293.3211975097656,297.1499938964844,293.1499938964844,0.026180600747466,-1047.5494384765625,304.16619873046875,0.4075298905372619,0.0629792362451553,0.0666862800717353,293.2319030761719,297.1499938964844,293.1499938964844,0.4248014390468597,-5619.2734375,304.1625061035156,0.8592147827148438,0.5065323710441589,0.3576690554618835,293.2983703613281,297.1499938964844,293.1499938964844,0.6119906902313232,-10117.4140625,304.1606750488281,0.9516160488128662,0.6767860054969788,0.644065260887146,293.1763916015625,297.1499938964844,293.1499938964844,0.0273306779563426,-5079.40478515625,304.1521301269531,0.4115624725818634,0.0653805360198021,0.323564738035202,291.1603088378906,291.1499938964844,258.7860107421875,257.58251953125,279.1850280761719,293.2808837890625,291.15966796875,1.0,0.4552419781684875,0.6271690130233765,0.6271690130233765,1.0,1.0,-1.871559381484985,0.7649415135383606,1.1066179275512695,0.3378371000289917,0.0,0.0,0.8449616432189941,177.07568359375,181.0,12.895069122314451,-22576.798828125,936.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,309.5716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,29121.83984375,28800.0,0.0,0.0,0.5313845276832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701608419418335,1.470180630683899,-1.9710807464434765e-05,0.0,0.0005392877501435,0.0,0.0,378.1053161621094,0.0,0.0,0.0,0.8207351565361023,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1178417429327964,-2612.894287109375,304.1588439941406,0.6131951212882996,0.1781589090824127,0.1664293259382248,293.3195495605469,297.1499938964844,293.1499938964844,0.0305770821869373,-1085.9102783203125,304.15435791015625,0.4019925594329834,0.0611358471214771,0.0650083571672439,293.2318725585937,297.1499938964844,293.1499938964844,0.4235712885856628,-5606.474609375,304.1624755859375,0.8570114970207214,0.5055007934570312,0.3570062220096588,293.2980041503906,297.1499938964844,293.1499938964844,0.6098892688751221,-10089.00390625,304.1625671386719,0.9486399292945862,0.6749781370162964,0.642435610294342,293.17626953125,297.1499938964844,293.1499938964844,0.0271669700741767,-5060.52197265625,304.15203857421875,0.4098987281322479,0.0650705322623252,0.3225011527538299,291.1648864746094,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2802124023437,291.166259765625,1.0,0.4557656049728393,0.6289157867431641,0.6289157867431641,1.0,1.0,-1.8644874095916748,0.7628207206726074,1.1016666889190674,0.3371818363666534,0.0,0.0,0.8435964584350586,178.75759887695312,184.0,18.100284576416016,-22522.787109375,935.4310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,309.5943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,28966.81640625,28800.0,0.0,0.0,0.5307636857032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4650040864944458,1.465023636817932,-1.958383472810965e-05,0.0,0.0005386577104218,0.0,0.0,374.287353515625,0.0,0.0,0.0,0.8181220889091492,4.0,0.0,1.0
640980,293.2485656738281,297.1499938964844,293.1499938964844,0.1169757768511772,-2597.27392578125,304.1588134765625,0.6108954548835754,0.1771560162305832,0.1655892133712768,293.3180847167969,297.1499938964844,293.1499938964844,0.0229360144585371,-986.0411376953124,304.1671142578125,0.3961983323097229,0.0592765212059021,0.0633291751146316,293.2318420410156,297.1499938964844,293.1499938964844,0.4221061170101166,-5591.0302734375,304.1628723144531,0.854886531829834,0.5044676661491394,0.3563441038131714,293.297607421875,297.1499938964844,293.1499938964844,0.607442319393158,-10055.9716796875,304.16473388671875,0.9457212686538696,0.6731827259063721,0.640823483467102,293.1761169433594,297.1499938964844,293.1499938964844,0.0269649606198072,-5039.52294921875,304.15203857421875,0.4083032608032226,0.0647670403122901,0.3214622437953949,291.1768798828125,291.1499938964844,258.8570861816406,257.6406555175781,279.1850280761719,293.2795104980469,291.1784973144531,1.0,0.4562620818614959,0.6306674480438232,0.6306674480438232,1.0,1.0,-1.8574837446212769,0.760714054107666,1.0967696905136108,0.3365259170532226,0.0,0.0,0.8406168222427368,180.3933563232422,184.0,25.481176376342773,-22468.96484375,934.3325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,309.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,28945.349609375,28800.0,0.0,0.0,0.5300533175468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592536687850952,1.4592732191085815,-1.9476867237244733e-05,0.0,0.000537936692126,0.0,0.0,370.5118713378906,0.0,0.0,0.0,0.8153011798858643,4.0,0.0,1.0
641040,293.2472229003906,297.1499938964844,293.1499938964844,0.1161218732595443,-2581.84326171875,304.15875244140625,0.6086087822914124,0.1761707812547683,0.1647638827562332,293.3168029785156,297.1499938964844,293.1499938964844,0.0222057402133941,-966.288330078125,304.1654663085937,0.3896341621875763,0.0573995560407638,0.0616326592862606,293.2318420410156,297.1499938964844,293.1499938964844,0.4206242859363556,-5575.41650390625,304.1632385253906,0.8528216481208801,0.5034334063529968,0.3556799292564392,293.29718017578125,297.1499938964844,293.1499938964844,0.6049554347991943,-10022.634765625,304.16656494140625,0.9428427815437316,0.671398937702179,0.6392208933830261,293.17596435546875,297.1499938964844,293.1499938964844,0.026727607473731,-5018.7529296875,304.152099609375,0.4067577421665191,0.0644682049751281,0.3204420208930969,291.1893310546875,291.1499938964844,258.8921203613281,257.669189453125,279.1850891113281,293.27886962890625,291.1908874511719,1.0,0.4567375183105469,0.6324269771575928,0.6324269771575928,1.0,1.0,-1.850508570671081,0.7586058378219604,1.091902732849121,0.3358616828918457,0.0,0.0,0.8367491364479065,181.9968719482422,187.0,29.45941734313965,-22410.43359375,933.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960876464844,309.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,28967.27734375,28800.0,0.0,0.0,0.5292471647262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122673034668,1.4518316984176636,-1.9350281945662573e-05,0.0,0.0005371185834519,0.0,0.0,365.8140869140625,0.0,0.0,0.0,0.8117715120315552,4.0,0.0,1.0
641100,293.2458801269531,297.1499938964844,293.1499938964844,0.1152905374765396,-2566.808837890625,304.15869140625,0.6063504219055176,0.1752032041549682,0.163953498005867,293.3157043457031,297.1499938964844,293.1499938964844,0.0209377687424421,-938.4694213867188,304.1649475097656,0.3822048306465149,0.0555025190114975,0.0599157288670539,293.2318115234375,297.1499938964844,293.1499938964844,0.4191653132438659,-5560.0732421875,304.1634826660156,0.8508089184761047,0.5023998618125916,0.3550148606300354,293.29669189453125,297.1499938964844,293.1499938964844,0.6024874448776245,-9989.78125,304.16802978515625,0.940000295639038,0.6696286797523499,0.6376291513442993,293.1758117675781,297.1499938964844,293.1499938964844,0.0265131592750549,-4998.45263671875,304.152099609375,0.4052489697933197,0.0641728565096855,0.3194352090358734,291.2010803222656,291.1499938964844,258.92681884765625,257.6974182128906,279.1852111816406,293.2782592773437,291.2025146484375,1.0,0.4571967124938965,0.6341953277587891,0.6341953277587891,1.0,1.0,-1.8435548543930047,0.7564935684204102,1.0870612859725952,0.3351877629756927,0.0,0.0,0.8321545720100403,183.57557678222656,187.0,30.577014923095703,-22346.99609375,931.9016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,309.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,29001.16796875,27720.0,0.0,0.0,0.5283375382423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426459074020386,1.4426651000976562,-1.9196831999579445e-05,0.0,0.0005361954099498,0.0,0.0,360.1072692871094,0.0,0.0,0.0,0.7924622297286987,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1146603003144264,-2555.708984375,304.1582336425781,0.6041175127029419,0.17425337433815,0.1631578803062439,293.31475830078125,297.1499938964844,293.1499938964844,0.0197571329772472,-911.750244140625,304.1643981933594,0.374516099691391,0.0535859316587448,0.0581795424222946,293.23175048828125,297.1499938964844,293.1499938964844,0.4183782339096069,-5552.357421875,304.16241455078125,0.8488433957099915,0.5013729929924011,0.3543509244918823,293.296142578125,297.1499938964844,293.1499938964844,0.6009455323219299,-9970.275390625,304.1675109863281,0.9371932744979858,0.6678801774978638,0.6360512375831604,293.1756286621094,297.1499938964844,293.1499938964844,0.0263666976243257,-4985.6240234375,304.1519775390625,0.4037662446498871,0.0638802722096443,0.3184382617473602,291.19500732421875,291.1499938964844,258.961181640625,257.72528076171875,279.1853332519531,293.2776184082031,291.1937866210937,1.0,0.457643985748291,0.6359725594520569,0.6359725594520569,1.0,1.0,-1.8366254568099976,0.7543787956237793,1.0822467803955078,0.3345048129558563,0.0,0.0,0.8295852541923523,185.13487243652344,175.0,3.397069931030273,-22203.759765625,930.6073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28163.62890625,27720.0,0.0,0.0,0.5272274017333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123189449310305,1.4123374223709106,-1.8481652659829703e-05,0.0,0.0005350688006728,0.0,0.0,338.9390869140625,0.0,0.0,0.0,0.7911585569381714,4.0,0.0,1.0
641220,293.2431335449219,297.1499938964844,293.1499938964844,0.1138861700892448,-2541.796875,304.1581420898437,0.603270411491394,0.1733343303203582,0.1623006463050842,293.3139343261719,297.1499938964844,293.1499938964844,0.0185405276715755,-882.7638549804688,304.1639709472656,0.367734283208847,0.0516602955758571,0.0563419759273529,293.23162841796875,297.1499938964844,293.1499938964844,0.4171953201293945,-5540.0458984375,304.162353515625,0.848678708076477,0.500364363193512,0.3536326885223388,293.2954406738281,297.1499938964844,293.1499938964844,0.5988865494728088,-9943.2431640625,304.1680908203125,0.9367775917053224,0.666164219379425,0.6344150304794312,293.1753845214844,297.1499938964844,293.1499938964844,0.0261240787804126,-4963.1669921875,304.1520690917969,0.4032535254955292,0.0636002272367477,0.3170597851276397,291.1963195800781,291.1499938964844,258.9952392578125,257.7528076171875,279.185791015625,293.2769470214844,291.1974182128906,1.0,0.4560941755771637,0.6377966403961182,0.6377966403961182,1.0,1.0,-1.8289086818695068,0.7519087791442871,1.0769999027252195,0.3336490094661712,0.0,0.0,0.8264638185501099,184.49270629882807,175.0,9.80782699584961,-22139.869140625,921.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,309.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27994.609375,27720.0,0.0,0.0,0.5259939432144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402472972869873,1.4024912118911743,-1.8275133697898127e-05,0.0,0.0005338169867172,0.0,0.0,332.5387268066406,0.0,0.0,0.0,0.7863531112670898,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1130201369524002,-2526.063720703125,304.1582336425781,0.6032918691635132,0.1724591851234436,0.1614294648170471,293.3131408691406,297.1499938964844,293.1499938964844,0.0172003451734781,-850.1015625,304.16033935546875,0.3615061938762665,0.050000000745058,0.0544694848358631,293.2314147949219,297.1499938964844,293.1499938964844,0.4156809747219085,-5523.9970703125,304.162841796875,0.8495992422103882,0.4993717968463897,0.3528883457183838,293.294677734375,297.1499938964844,293.1499938964844,0.5963752865791321,-9909.88671875,304.1693725585937,0.9378079771995544,0.6644693613052368,0.6327516436576843,293.1750793457031,297.1499938964844,293.1499938964844,0.0258279684931039,-4935.05126953125,304.1522216796875,0.4033627212047577,0.0633435100317001,0.3155228793621063,291.2069396972656,291.1499938964844,259.0289611816406,257.7799987792969,279.186279296875,293.2762145996094,291.2084045410156,1.0,0.4537418484687805,0.6396484971046448,0.6396484971046448,1.0,1.0,-1.8208775520324707,0.7492961287498474,1.071581482887268,0.332700103521347,0.0,0.0,0.821623682975769,182.53707885742188,163.0,19.42854118347168,-22072.083984375,908.6011962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875244140625,309.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27970.09375,27720.0,0.0,0.0,0.5246453285217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921219110488892,1.3921400308609009,-1.80939314304851e-05,0.0,0.0005324482917785,0.0,0.0,326.3348693847656,0.0,0.0,0.0,0.7813859581947327,4.0,0.0,1.0
641340,293.23992919921875,297.1499938964844,293.1499938964844,0.1121579706668853,-2510.384521484375,304.1583251953125,0.6040388345718384,0.1716239005327224,0.160557135939598,293.3127746582031,297.1499938964844,293.1499938964844,0.0167088918387889,-837.07373046875,304.1316223144531,0.3602593243122101,0.050000000745058,0.0536851845681667,293.23114013671875,297.1499938964844,293.1499938964844,0.4141454696655273,-5507.74267578125,304.1632995605469,0.8514199256896973,0.4983925819396972,0.3521237969398498,293.2938842773437,297.1499938964844,293.1499938964844,0.5938360691070557,-9876.2783203125,304.17047119140625,0.9400191307067872,0.6627931594848633,0.6310654282569885,293.1746520996094,297.1499938964844,293.1499938964844,0.0255191661417484,-4905.60107421875,304.1523742675781,0.4040000438690185,0.0631071031093597,0.3138914704322815,291.2175598144531,291.1499938964844,259.0623474121094,257.806884765625,279.1863098144531,293.2755432128906,291.21875,1.0,0.4507735669612884,0.6414655447006226,0.6414655447006226,1.0,1.0,-1.813984513282776,0.7471698522567749,1.066814661026001,0.3319697380065918,0.0,0.0,0.8160419464111328,179.57305908203125,163.0,22.967941284179688,-22005.873046875,893.4204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64111328125,309.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27991.14453125,27720.0,0.0,0.0,0.5231806635856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799625635147097,1.3799805641174316,-1.7894008124130778e-05,0.0,0.0005309618427418,0.0,0.0,319.29400634765625,0.0,0.0,0.0,0.775689959526062,4.0,0.0,1.0
641400,293.2381591796875,297.1499938964844,293.1499938964844,0.1113334223628044,-2495.41650390625,304.1582946777344,0.6053413152694702,0.1708301752805709,0.1596933752298355,293.31378173828125,297.1499938964844,293.1499938964844,0.0164814982563257,-831.813232421875,304.0991516113281,0.3620546460151672,0.050000000745058,0.053517896682024,293.2308044433594,297.1499938964844,293.1499938964844,0.4126971662044525,-5492.49853515625,304.1635131835937,0.8539396524429321,0.4974327385425567,0.3513488471508026,293.2929992675781,297.1499938964844,293.1499938964844,0.5914186239242554,-9844.5107421875,304.171142578125,0.9431136250495912,0.6611435413360596,0.6293708682060242,293.1741638183594,297.1499938964844,293.1499938964844,0.0252145137637853,-4876.5625,304.1524963378906,0.4050472676753998,0.0628914162516594,0.3122132122516632,291.2253112792969,291.1499938964844,259.0954284667969,257.8334045410156,279.1862487792969,293.2751159667969,291.22613525390625,1.0,0.4473329186439514,0.6432725191116333,0.6432725191116333,1.0,1.0,-1.807766079902649,0.7453200817108154,1.0624459981918335,0.3313957452774048,0.0,0.0,0.8102337718009949,175.89703369140625,151.0,21.2924747467041,-21939.060546875,876.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947631835937,309.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,28014.9453125,26640.0,0.0,0.0,0.5216084122657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3665257692337036,1.3665434122085571,-1.767529101925902e-05,0.0,0.0005293661961331,0.0,0.0,311.6437072753906,0.0,0.0,0.0,0.7544522285461426,4.0,0.0,1.0
641460,293.2362976074219,297.1499938964844,293.1499938964844,0.110721968114376,-2484.651611328125,304.15789794921875,0.6070734262466431,0.1700774580240249,0.1588486135005951,293.3160400390625,297.1499938964844,293.1499938964844,0.016286015510559,-827.757568359375,304.063232421875,0.364291101694107,0.050000000745058,0.053355723619461,293.2303466796875,297.1499938964844,293.1499938964844,0.4119689762592315,-5485.45263671875,304.162353515625,0.8570136427879333,0.4964989721775055,0.3505749702453613,293.2919921875,297.1499938964844,293.1499938964844,0.590001106262207,-9827.083984375,304.1698303222656,0.9468616843223572,0.6595311164855957,0.6276857256889343,293.1736145019531,297.1499938964844,293.1499938964844,0.0249775163829326,-4855.23046875,304.1524658203125,0.4064230024814605,0.0626945570111274,0.3105335235595703,291.21356201171875,291.1499938964844,259.128173828125,257.8596496582031,279.1863098144531,293.2749328613281,291.21148681640625,1.0,0.4435082376003265,0.6450914144515991,0.6450914144515991,1.0,1.0,-1.8015873432159424,0.7434767484664917,1.0581104755401611,0.3308196365833282,0.0,0.0,0.8069779276847839,171.72935485839844,151.0,-9.48838233947754,-21790.013671875,858.6577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7573547363281,309.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27153.197265625,26640.0,0.0,0.0,0.5198308825492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3332513570785522,1.3332682847976685,-1.6934895029407926e-05,0.0,0.0005275622243061,0.0,0.0,290.7563171386719,0.0,0.0,0.0,0.7518038153648376,4.0,0.0,1.0
641520,293.234375,297.1499938964844,293.1499938964844,0.1100381165742874,-2472.372314453125,304.15771484375,0.6091762185096741,0.1693610697984695,0.1580246239900589,293.3192749023437,297.1499938964844,293.1499938964844,0.0160623453557491,-822.7481079101562,304.024658203125,0.3668462336063385,0.050000000745058,0.0531817711889743,293.22979736328125,297.1499938964844,293.1499938964844,0.4109317362308502,-5474.75830078125,304.1620178222656,0.8605930209159851,0.4955892264842987,0.3498091697692871,293.2908630371094,297.1499938964844,293.1499938964844,0.5881671905517578,-9803.439453125,304.1695861816406,0.951154351234436,0.6579550504684448,0.6260236501693726,293.1730041503906,297.1499938964844,293.1499938964844,0.0247116833925247,-4830.31640625,304.15252685546875,0.4080920815467834,0.0625125989317894,0.308858722448349,291.20904541015625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.27490234375,291.2094116210937,1.0,0.439376026391983,0.6469227075576782,0.6469227075576782,1.0,1.0,-1.795462727546692,0.7416467666625977,1.053815841674805,0.3302445709705353,0.0,0.0,0.8035975694656372,167.18646240234375,139.0,-4.322556495666504,-21734.384765625,839.5999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182067871094,309.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,26959.75,26640.0,0.0,0.0,0.5179460048675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3215725421905518,1.3215892314910889,-1.670286656008102e-05,0.0,0.0005256493459455,0.0,0.0,283.94122314453125,0.0,0.0,0.0,0.746161162853241,4.0,0.0,1.0
641580,293.232421875,297.1499938964844,293.1499938964844,0.1092945784330368,-2458.8544921875,304.1576538085937,0.6115992069244385,0.1686762571334839,0.1572202891111374,293.32330322265625,297.1499938964844,293.1499938964844,0.0158157348632812,-816.9148559570312,303.9838562011719,0.3696821928024292,0.050000000745058,0.0529966689646244,293.229248046875,297.1499938964844,293.1499938964844,0.4096121191978454,-5460.845703125,304.1622314453125,0.8646354675292969,0.4946881830692291,0.34904545545578,293.28973388671875,297.1499938964844,293.1499938964844,0.5859456658363342,-9774.265625,304.1700744628906,0.955883800983429,0.6563930511474609,0.6243719458580017,293.1723937988281,297.1499938964844,293.1499938964844,0.0244227666407823,-4802.44287109375,304.152587890625,0.4100331664085388,0.062342345714569,0.3071903884410858,291.2137451171875,291.1499938964844,259.19268798828125,257.9111328125,279.1866455078125,293.27508544921875,291.2144470214844,1.0,0.4349926710128784,0.6487705111503601,0.6487705111503601,1.0,1.0,-1.789371132850647,0.7398225665092468,1.0495485067367554,0.3296678066253662,0.0,0.0,0.7988865375518799,162.35995483398438,139.0,4.037132740020752,-21677.69921875,819.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87567138671875,309.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,26914.173828125,26640.0,0.0,0.0,0.5159763693809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3101643323898315,1.3101807832717896,-1.6510242858203128e-05,0.0,0.0005236504366621,0.0,0.0,277.7735595703125,0.0,0.0,0.0,0.7407445311546326,4.0,0.0,1.0
641640,293.2304382324219,297.1499938964844,293.1499938964844,0.108567364513874,-2445.614990234375,304.1575927734375,0.6142656207084656,0.1680201590061187,0.1564348191022873,293.327880859375,297.1499938964844,293.1499938964844,0.0155639145523309,-810.849853515625,303.9410705566406,0.3727807998657226,0.050000000745058,0.0528031550347805,293.2286682128906,297.1499938964844,293.1499938964844,0.4082860052585602,-5446.86669921875,304.16241455078125,0.8691146969795227,0.4937946498394012,0.3482809364795685,293.2886047363281,297.1499938964844,293.1499938964844,0.5837163329124451,-9745.0234375,304.17047119140625,0.9609590768814088,0.6548439860343933,0.6227240562438965,293.1717529296875,297.1499938964844,293.1499938964844,0.0241367034614086,-4774.642578125,304.1526184082031,0.4122388064861297,0.0621812306344509,0.3055286109447479,291.2187805175781,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2754821777344,291.2193603515625,1.0,0.4304028451442718,0.6506361365318298,0.6506361365318298,1.0,1.0,-1.7833036184310913,0.7380005717277527,1.0453029870986938,0.329087346792221,0.0,0.0,0.793793261051178,157.3212890625,127.0,8.081796646118164,-21614.662109375,799.5451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9301452636719,309.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,26915.201171875,26640.0,0.0,0.0,0.5139254927635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2978720664978027,1.2978883981704712,-1.631580016692169e-05,0.0,0.0005215690471231,0.0,0.0,271.36834716796875,0.0,0.0,0.0,0.7350427508354187,4.0,0.0,1.0
641700,293.2284545898437,297.1499938964844,293.1499938964844,0.1078677177429199,-2432.87890625,304.157470703125,0.6171391010284424,0.1673914492130279,0.1556685268878936,293.3328857421875,297.1499938964844,293.1499938964844,0.0153102194890379,-804.6572875976562,303.8964538574219,0.3761343657970428,0.050000000745058,0.0526031777262687,293.2281188964844,297.1499938964844,293.1499938964844,0.4069974720478058,-5433.31787109375,304.1625061035156,0.8740254640579224,0.4929099380970001,0.3475173711776733,293.2874755859375,297.1499938964844,293.1499938964844,0.5815414786338806,-9716.58203125,304.1706848144531,0.9663122296333312,0.6533106565475464,0.6210832595825195,293.171142578125,297.1499938964844,293.1499938964844,0.0238571241497993,-4747.35107421875,304.15264892578125,0.4147183299064636,0.0620275698602199,0.3038735091686249,291.2227478027344,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.2760009765625,291.2231750488281,1.0,0.425638347864151,0.6525195837020874,0.6525195837020874,1.0,1.0,-1.7772690057754517,0.7361849546432495,1.041084051132202,0.3285052478313446,0.0,0.0,0.7885379195213318,152.1204071044922,127.0,8.97308349609375,-21546.736328125,778.9291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9818420410156,309.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,26923.666015625,25560.0,0.0,0.0,0.5117955207824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.284985065460205,1.285001277923584,-1.611558946024161e-05,0.0,0.0005194073892198,0.0,0.0,264.7880554199219,0.0,0.0,0.0,0.714106023311615,4.0,0.0,1.0
641760,293.2264709472656,297.1499938964844,293.1499938964844,0.1073774248361587,-2424.306884765625,304.1570129394531,0.6202181577682495,0.1667891144752502,0.1549214124679565,293.33819580078125,297.1499938964844,293.1499938964844,0.0150866853073239,-799.6051025390625,303.8497619628906,0.379738986492157,0.050000000745058,0.0523983165621757,293.2275085449219,297.1499938964844,293.1499938964844,0.4064338505268097,-5428.04296875,304.1612243652344,0.8793695569038391,0.4920393824577331,0.3467573225498199,293.2862854003906,297.1499938964844,293.1499938964844,0.5803744792938232,-9702.599609375,304.16900634765625,0.9718805551528932,0.6518016457557678,0.6194543838500977,293.1705322265625,297.1499938964844,293.1499938964844,0.0236429944634437,-4727.80712890625,304.1525573730469,0.4174913167953491,0.0618802458047866,0.3022259175777435,291.2071838378906,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.2766418457031,291.2044372558594,1.0,0.4207249879837036,0.6544197797775269,0.6544197797775269,1.0,1.0,-1.7712790966033936,0.7343803644180298,1.0368987321853638,0.3279236257076263,0.0,0.0,0.7860822677612305,146.79733276367188,115.0,-21.608718872070312,-21392.2890625,758.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0405578613281,309.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,26046.333984375,25560.0,0.0,0.0,0.5094860196113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2530782222747805,1.2530936002731323,-1.5425421224790625e-05,0.0,0.0005170635413378,0.0,0.0,246.6874084472656,0.0,0.0,0.0,0.7121009826660156,4.0,0.0,1.0
641820,293.2244873046875,297.1499938964844,293.1499938964844,0.1068072691559791,-2414.062744140625,304.1567687988281,0.6235206127166748,0.1662122011184692,0.1541943252086639,293.3437805175781,297.1499938964844,293.1499938964844,0.0148460119962692,-793.7654418945312,303.8017578125,0.3835972547531128,0.050000000745058,0.0521896332502365,293.22686767578125,297.1499938964844,293.1499938964844,0.4055327177047729,-5418.77490234375,304.16082763671875,0.8851627707481384,0.4911840260028839,0.3460064828395843,293.2850341796875,297.1499938964844,293.1499938964844,0.5787555575370789,-9681.8232421875,304.16851806640625,0.977614164352417,0.6503193378448486,0.6178494691848755,293.169921875,297.1499938964844,293.1499938964844,0.0233995765447616,-4704.46142578125,304.15252685546875,0.4205906689167022,0.0617386773228645,0.3005875647068023,291.19952392578125,291.1499938964844,259.31787109375,258.0103454589844,279.1878356933594,293.2773742675781,291.1996765136719,1.0,0.4156814217567444,0.6563352942466736,0.6563352942466736,1.0,1.0,-1.76535964012146,0.7325976490974426,1.032762050628662,0.3273481130599975,0.0,0.0,0.7836570739746094,141.379638671875,115.0,-13.760573387145996,-21339.80078125,737.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946655273437,309.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,25839.146484375,25560.0,0.0,0.0,0.5071083307266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.243335485458374,1.243350625038147,-1.5230870303639676e-05,0.0,0.000514650484547,0.0,0.0,241.4781951904297,0.0,0.0,0.0,0.7073571681976318,4.0,0.0,1.0
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1061640679836273,-2402.307373046875,304.1567077636719,0.6270694136619568,0.1656581610441208,0.1534860581159591,293.3495178222656,297.1499938964844,293.1499938964844,0.0145913297310471,-787.2219848632812,303.752685546875,0.3877098262310028,0.050000000745058,0.0519782118499279,293.22625732421875,297.1499938964844,293.1499938964844,0.4042982459068298,-5405.7001953125,304.1611022949219,0.8914065957069397,0.4903298914432525,0.3452583253383636,293.2838439941406,297.1499938964844,293.1499938964844,0.5766811370849609,-9654.505859375,304.1689453125,0.9834449291229248,0.6488423943519592,0.6162548065185547,293.1693420410156,297.1499938964844,293.1499938964844,0.0231307055801153,-4677.72216796875,304.1525573730469,0.4240528345108032,0.0616019926965236,0.2989600896835327,291.202880859375,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.2033996582031,1.0,0.410521388053894,0.6582689881324768,0.6582689881324768,1.0,1.0,-1.759488224983215,0.7308276891708374,1.028660535812378,0.326774924993515,0.0,0.0,0.7798129320144653,135.8941192626953,103.0,-2.7490458488464355,-21285.4296875,716.2339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427001953125,309.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,25790.19140625,25560.0,0.0,0.0,0.5046895742416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2339491844177246,1.233964204788208,-1.5078599062690046e-05,0.0,0.0005121957510709,0.0,0.0,236.90966796875,0.0,0.0,0.0,0.7028934359550476,4.0,0.0,1.0
641940,293.22052001953125,297.1499938964844,293.1499938964844,0.1055378392338752,-2390.850341796875,304.1566162109375,0.6309040188789368,0.1651268601417541,0.1527964472770691,293.3554077148437,297.1499938964844,293.1499938964844,0.0143380565568804,-780.5922241210938,303.70233154296875,0.3919684886932373,0.050000000745058,0.0517647489905357,293.2256774902344,297.1499938964844,293.1499938964844,0.4030612111091614,-5392.6103515625,304.1613464355469,0.8981139659881592,0.4894777834415436,0.3445096313953399,293.28271484375,297.1499938964844,293.1499938964844,0.5746055245399475,-9627.208984375,304.16925048828125,0.9893163442611694,0.6473720073699951,0.614663302898407,293.16876220703125,297.1499938964844,293.1499938964844,0.0228656735271215,-4651.169921875,304.152587890625,0.4279243946075439,0.061469480395317,0.297343373298645,291.2064514160156,291.1499938964844,259.3785400390625,258.05816650390625,279.18853759765625,293.2792663574219,291.2068176269531,1.0,0.4052533507347107,0.6602217555046082,0.6602217555046082,1.0,1.0,-1.7536526918411257,0.729065477848053,1.0245872735977173,0.3262010514736175,0.0,0.0,0.7756852507591248,130.3583526611328,103.0,2.5281593799591064,-21223.41015625,695.2858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854553222656,309.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,25787.2578125,25560.0,0.0,0.0,0.5022323131561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2237305641174316,1.223745584487915,-1.4925431969459169e-05,0.0,0.0005097019602544,0.0,0.0,232.13232421875,0.0,0.0,0.0,0.6981909871101379,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1049375161528587,-2379.87255859375,304.1565246582031,0.6350730657577515,0.1646174043416977,0.1521252244710922,293.36138916015625,297.1499938964844,293.1499938964844,0.0140886362642049,-773.9615478515625,303.6507873535156,0.3961234986782074,0.050000000745058,0.0515498518943786,293.22509765625,297.1499938964844,293.1499938964844,0.4018599092960357,-5379.93408203125,304.1614685058594,0.9053459167480468,0.4886302351951599,0.3437621593475342,293.2815856933594,297.1499938964844,293.1499938964844,0.5725826025009155,-9600.6826171875,304.16943359375,0.9951769113540648,0.6459121704101562,0.6130782961845398,293.168212890625,297.1499938964844,293.1499938964844,0.0226072613149881,-4625.1591796875,304.152587890625,0.4322580099105835,0.0613405369222164,0.2957369983196258,291.208984375,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.2803649902344,291.209228515625,1.0,0.3998863995075226,0.6621928215026855,0.6621928215026855,1.0,1.0,-1.7478593587875366,0.7273132801055908,1.0205459594726562,0.3256274759769439,0.0,0.0,0.77149498462677,124.7877197265625,91.0,4.181110382080078,-21156.6171875,674.3954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2235107421875,309.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,25790.720703125,24480.0,0.0,0.0,0.4997422695159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2131766080856323,1.2131913900375366,-1.4770036614208948e-05,0.0,0.0005071748746559,0.0,0.0,227.28794860839844,0.0,0.0,0.0,0.678373396396637,4.0,0.0,1.0
642060,293.2165832519531,297.1499938964844,293.1499938964844,0.1045548692345619,-2373.243896484375,304.156005859375,0.6393473148345947,0.1641373634338379,0.1514851450920105,293.36737060546875,297.1499938964844,293.1499938964844,0.0138750188052654,-768.7138671875,303.5972595214844,0.4000486135482788,0.050000000745058,0.0513457097113132,293.2244873046875,297.1499938964844,293.1499938964844,0.4014033079147339,-5375.78173828125,304.1601867675781,0.9130920171737672,0.4878007471561432,0.3430281579494476,293.2800598144531,297.1499938964844,293.1499938964844,0.5695016384124756,-9558.62109375,304.17169189453125,0.9990000128746032,0.6445459723472595,0.6093719601631165,293.1676330566406,297.1499938964844,293.1499938964844,0.0224210266023874,-4607.859375,304.1524353027344,0.4368174374103546,0.0612223260104656,0.2942022979259491,291.19146728515625,291.1499938964844,259.4379272460937,258.10479736328125,279.1904296875,293.2814025878906,291.18853759765625,1.0,0.394352525472641,0.6643111109733582,0.6643111109733582,1.0,1.0,-1.7396925687789917,0.7244877815246582,1.0152047872543335,0.3245999217033386,0.0,0.0,0.7702764272689819,119.44158935546876,91.0,-25.8388614654541,-20981.47265625,652.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26776123046875,309.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,24904.923828125,24480.0,0.0,0.0,0.4971086382865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1841768026351929,1.1841909885406494,-1.4147536603559274e-05,0.0,0.0005045020370744,0.0,0.0,212.18212890625,0.0,0.0,0.0,0.6776891946792603,4.0,0.0,1.0
642120,293.21453857421875,297.1499938964844,293.1499938964844,0.1040311455726623,-2363.613037109375,304.1558837890625,0.6429872512817383,0.1636954247951507,0.1509192138910293,293.373291015625,297.1499938964844,293.1499938964844,0.0136541724205017,-762.7002563476562,303.5437316894531,0.4032801687717438,0.050000000745058,0.051181323826313,293.2237548828125,297.1499938964844,293.1499938964844,0.4002547562122345,-5363.54296875,304.16046142578125,0.9198986887931824,0.4869992733001709,0.342346578836441,293.2723693847656,297.1499938964844,293.1499938964844,0.5564761757850647,-9374.5908203125,304.1915283203125,0.9990000128746032,0.6443995833396912,0.596913754940033,293.1669311523437,297.1499938964844,293.1499938964844,0.0222198087722063,-4587.203125,304.1523742675781,0.4408594071865082,0.0611383318901062,0.2929773926734924,291.19293212890625,291.1499938964844,259.4671630859375,258.127685546875,279.1947326660156,293.2801818847656,291.1956481933594,1.0,0.3883492946624756,0.6668741106987,0.6668741106987,1.0,1.0,-1.7215605974197388,0.7172968983650208,1.0042636394500732,0.3212363421916961,0.0,0.0,0.767500102519989,114.88551330566406,79.0,3.799912691116333,-20840.21484375,626.2885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3134765625,309.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24716.421875,24480.0,0.0,0.0,0.4943708181381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1767390966415403,1.176753044128418,-1.399827488057781e-05,0.0,0.0005017234943807,0.0,0.0,208.5066375732422,0.0,0.0,0.0,0.6739052534103394,4.0,0.0,1.0
642180,293.2126159667969,297.1499938964844,293.1499938964844,0.1033359244465828,-2350.487060546875,304.15606689453125,0.6470359563827515,0.1632539480924606,0.1503622978925705,293.3793029785156,297.1499938964844,293.1499938964844,0.0134075237438082,-755.3666381835938,303.490234375,0.4067387580871582,0.050000000745058,0.0510126873850822,293.22320556640625,297.1499938964844,293.1499938964844,0.3983994424343109,-5343.28369140625,304.16192626953125,0.9274239540100098,0.4861724078655243,0.3416584730148315,293.2572937011719,297.1499938964844,293.1499938964844,0.5411035418510437,-9158.8369140625,304.2118835449219,0.9990000128746032,0.6458007097244263,0.583358108997345,293.1661682128906,297.1499938964844,293.1499938964844,0.0219770781695842,-4560.6650390625,304.1523742675781,0.4454731345176697,0.0610714741051197,0.2918325662612915,291.2169189453125,291.1499938964844,259.4960632324219,258.1502990722656,279.1978759765625,293.2763977050781,291.22039794921875,1.0,0.3820400238037109,0.6695073246955872,0.6695073246955872,1.0,1.0,-1.7022161483764648,0.70956951379776,0.99264657497406,0.3175278306007385,0.0,0.0,0.7606640458106995,110.19869232177734,79.0,33.643829345703125,-20670.1484375,599.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3638000488281,310.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,24754.3203125,24480.0,0.0,0.0,0.4914912581443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.16485333442688,1.1648671627044678,-1.3837839105690364e-05,0.0,0.0004988011205568,0.0,0.0,203.52886962890625,0.0,0.0,0.0,0.66827791929245,4.0,0.0,1.0
642240,293.2107849121094,297.1499938964844,293.1499938964844,0.102649874985218,-2337.5341796875,304.1562194824219,0.6515501141548157,0.1628214865922927,0.1498056352138519,293.3853454589844,297.1499938964844,293.1499938964844,0.0131638161838054,-747.9896240234375,303.4357604980469,0.4105240404605865,0.050000000745058,0.0508396178483963,293.2227783203125,297.1499938964844,293.1499938964844,0.3965358734130859,-5323.0244140625,304.16314697265625,0.9356285333633424,0.4853322505950928,0.340953528881073,293.2364807128906,297.1499938964844,293.1499938964844,0.5248136520385742,-8931.4765625,304.230224609375,0.9990000128746032,0.6485210657119751,0.5691102147102356,293.16534423828125,297.1499938964844,293.1499938964844,0.0217511281371116,-4535.72998046875,304.1523742675781,0.4507456719875335,0.061031274497509,0.2907687425613403,291.2406921386719,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.2437744140625,1.0,0.3754562437534332,0.6722423434257507,0.6722423434257507,1.0,1.0,-1.6821101903915403,0.7015069127082825,0.980603277683258,0.3136291205883026,0.0,0.0,0.7522264719009399,105.38900756835938,67.0,47.414093017578125,-20469.779296875,571.8994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.421875,310.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,24845.056640625,24480.0,0.0,0.0,0.4884260594844818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1473592519760132,1.147372841835022,-1.361272734357044e-05,0.0,0.0004956903285346,0.0,0.0,196.44497680664065,0.0,0.0,0.0,0.6603676080703735,4.0,0.0,1.0
642300,293.208984375,297.1499938964844,293.1499938964844,0.1019952893257141,-2325.19189453125,304.1562805175781,0.6565869450569153,0.1624055206775665,0.1492573618888855,293.3913879394531,297.1499938964844,293.1499938964844,0.0129251843318343,-740.675537109375,303.3802490234375,0.4147321879863739,0.050000000745058,0.0506629906594753,293.22235107421875,297.1499938964844,293.1499938964844,0.3947409391403198,-5303.61181640625,304.1640014648437,0.944423258304596,0.4844921827316284,0.34024178981781,293.21075439453125,297.1499938964844,293.1499938964844,0.5077664256095886,-8694.1923828125,304.24658203125,0.9990000128746032,0.652475118637085,0.5541917681694031,293.1644287109375,297.1499938964844,293.1499938964844,0.0215500071644783,-4513.3935546875,304.1522827148437,0.456757128238678,0.0610178299248218,0.2898109853267669,291.2618408203125,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.26715087890625,291.2646484375,1.0,0.3686177134513855,0.6751194000244141,0.6751194000244141,1.0,1.0,-1.661324381828308,0.6931602358818054,0.968164086341858,0.3095756769180298,0.0,0.0,0.7426390647888184,100.48104858398438,67.0,52.15933227539063,-20248.697265625,544.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4895935058594,310.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24926.236328125,23400.0,0.0,0.0,0.4851381778717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1259657144546509,1.1259790658950806,-1.333575255557662e-05,0.0,0.0004923535743728,0.0,0.0,187.9658203125,0.0,0.0,0.0,0.6357676982879639,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015542149543762,-2317.16845703125,304.15594482421875,0.6621984243392944,0.1620093584060669,0.148722767829895,293.3974609375,297.1499938964844,293.1499938964844,0.0127146448940038,-734.5986328125,303.3224792480469,0.4194706976413727,0.050000000745058,0.0504837818443775,293.221923828125,297.1499938964844,293.1499938964844,0.3937141299247741,-5293.07275390625,304.1632995605469,0.9536864757537842,0.483662873506546,0.3395311236381531,293.18035888671875,297.1499938964844,293.1499938964844,0.490879625082016,-8459.9208984375,304.2596740722656,0.9990000128746032,0.6576708555221558,0.5386329293251038,293.1634521484375,297.1499938964844,293.1499938964844,0.0214245598763227,-4500.5537109375,304.152099609375,0.4635430872440338,0.0610227920114994,0.2889447808265686,291.2616271972656,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.26513671875,291.2604675292969,1.0,0.3615406453609466,0.6782130002975464,0.6782130002975464,1.0,1.0,-1.6398943662643433,0.6845694780349731,0.95532488822937,0.3053995370864868,0.0,0.0,0.7349861264228821,95.50091552734376,85.0,19.41457939147949,-19921.302734375,516.8695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5784606933594,310.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24099.771484375,23400.0,0.0,0.0,0.4814838767051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0837585926055908,1.0837712287902832,-1.2582490853674244e-05,0.0,0.0004886449314653,0.0,0.0,169.84805297851562,0.0,0.0,0.0,0.6292276382446289,4.0,0.0,1.0
642420,293.20562744140625,297.1499938964844,293.1499938964844,0.1011585891246795,-2309.909423828125,304.15557861328125,0.6646844744682312,0.1615912616252899,0.1482820957899093,293.4037170410156,297.1499938964844,293.1499938964844,0.0125414114445447,-729.6489868164062,303.2632141113281,0.4218678176403045,0.050000000745058,0.0504005476832389,293.2216186523437,297.1499938964844,293.1499938964844,0.3926629722118377,-5282.1328125,304.16278076171875,0.9577640295028688,0.4828105568885803,0.3388904333114624,293.14874267578125,297.1499938964844,293.1499938964844,0.4817958176136017,-8339.9599609375,304.2559814453125,0.9990000128746032,0.6634966135025024,0.5312474370002747,293.1627502441406,297.1499938964844,293.1499938964844,0.0213536564260721,-4493.07177734375,304.15185546875,0.4666918516159057,0.0609949864447116,0.2885116934776306,291.2628479003906,291.1499938964844,259.6085205078125,258.2379455566406,279.2062683105469,293.2672424316406,291.262939453125,1.0,0.3587949872016907,0.6809967160224915,0.6809967160224915,1.0,1.0,-1.6290916204452517,0.6807348132133484,0.9483568072319032,0.303560197353363,0.0,0.0,0.7273923754692078,93.1662368774414,85.0,13.533663749694824,-19780.123046875,503.7250671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67071533203125,310.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23931.79296875,23400.0,0.0,0.0,0.4776113033294678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0615859031677246,1.0615981817245483,-1.2255645742698109e-05,0.0,0.0004847147793043,0.0,0.0,161.39349365234375,0.0,0.0,0.0,0.6190453767776489,4.0,0.0,1.0
