time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642480,293.20428466796875,297.1499938964844,293.1499938964844,0.1008571460843086,-2304.504638671875,304.15509033203125,0.6647825241088867,0.1611507982015609,0.1478782296180725,293.41015625,297.1499938964844,293.1499938964844,0.012400833889842,-725.9296264648438,303.20196533203125,0.4224250912666321,0.050000000745058,0.0503818839788436,293.2214660644531,297.1499938964844,293.1499938964844,0.3918943703174591,-5274.40283203125,304.161865234375,0.958217978477478,0.481934517621994,0.3382769227027893,293.123291015625,297.1499938964844,293.1499938964844,0.4788249135017395,-8308.095703125,304.24200439453125,0.9990000128746032,0.6685140132904053,0.5295750498771667,293.1621398925781,297.1499938964844,293.1499938964844,0.0213276240974664,-4490.80810546875,304.15155029296875,0.4672425985336303,0.0609485618770122,0.2882513999938965,291.2582702636719,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728271484375,291.2565612792969,1.0,0.3581304550170898,0.6835711002349854,0.6835711002349854,1.0,1.0,-1.6255208253860474,0.6800594925880432,0.9454612731933594,0.3035075068473816,0.0,0.0,0.7205653786659241,92.6179428100586,103.0,-4.215854644775391,-19694.5234375,500.0308227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7548828125,310.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,23858.677734375,23400.0,0.0,0.0,0.473642349243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0407999753952026,1.0408120155334473,-1.197374331241008e-05,0.0,0.0004806867800652,0.0,0.0,153.92153930664062,0.0,0.0,0.0,0.6097642779350281,4.0,0.0,1.0
642540,293.2030944824219,297.1499938964844,293.1499938964844,0.100678950548172,-2301.552978515625,304.1545104980469,0.6630690097808838,0.1606967151165008,0.1475047320127487,293.4167175292969,297.1499938964844,293.1499938964844,0.0122901704162359,-723.4426879882812,303.1382141113281,0.4215559661388397,0.050000000745058,0.0504111871123313,293.22137451171875,297.1499938964844,293.1499938964844,0.3915440738201141,-5271.3935546875,304.16033935546875,0.955948770046234,0.4810457527637481,0.3376867771148681,293.1064147949219,297.1499938964844,293.1499938964844,0.48078054189682,-8346.705078125,304.2216491699219,0.9990000128746032,0.6721792221069336,0.5321909785270691,293.16168212890625,297.1499938964844,293.1499938964844,0.0213543511927127,-4494.8984375,304.1512145996094,0.4659369587898254,0.0608843863010406,0.2881480455398559,291.24224853515625,291.1499938964844,259.66290283203125,258.2801818847656,279.20074462890625,293.2790222167969,291.2391357421875,1.0,0.3593090772628784,0.6858485341072083,0.6858485341072083,1.0,1.0,-1.627409815788269,0.681749165058136,0.9456607103347778,0.3047009408473968,0.0,0.0,0.7159687876701355,93.39531707763672,103.0,-26.880651473999023,-19661.744140625,503.33404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82489013671875,310.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23768.66015625,23400.0,0.0,0.0,0.4696594476699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02401864528656,1.0240304470062256,-1.1742971764761023e-05,0.0,0.0004766446363646,0.0,0.0,148.00868225097656,0.0,0.0,0.0,0.6023589968681335,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1005904376506805,-2300.37255859375,304.1538391113281,0.6598613262176514,0.1602314412593841,0.1471596807241439,293.4234619140625,297.1499938964844,293.1499938964844,0.0122016267850995,-721.8736572265625,303.0721740722656,0.4195179939270019,0.050000000745058,0.0504822470247745,293.2213439941406,297.1499938964844,293.1499938964844,0.3914926648139953,-5271.7001953125,304.1585388183594,0.9513088464736938,0.4801459014415741,0.3371191024780273,293.0989685058594,297.1499938964844,293.1499938964844,0.4869831800460815,-8445.3330078125,304.19732666015625,0.9990000128746032,0.6742019057273865,0.5384849309921265,293.1614685058594,297.1499938964844,293.1499938964844,0.0214126668870449,-4502.83984375,304.1509094238281,0.4628519415855407,0.0607829876244068,0.2881220579147339,291.2184143066406,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.2144470214844,1.0,0.3620630502700805,0.687744140625,0.687744140625,1.0,1.0,-1.6339197158813477,0.6854033470153809,0.9485164284706116,0.3069126009941101,0.0,0.0,0.7137597799301147,95.32416534423828,121.0,-47.755802154541016,-19682.005859375,512.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87457275390625,310.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23656.93359375,22320.0,0.0,0.0,0.4657598733901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0127410888671875,1.0127527713775637,-1.1578222256503068e-05,0.0,0.0004726870683953,0.0,0.0,144.0211944580078,0.0,0.0,0.0,0.5823689699172974,4.0,0.0,1.0
642660,293.2011108398437,297.1499938964844,293.1499938964844,0.1007628291845321,-2304.47216796875,304.15283203125,0.6554760932922363,0.159756526350975,0.1468406170606613,293.4303283691406,297.1499938964844,293.1499938964844,0.0121516808867454,-722.23486328125,303.00201416015625,0.4165854454040527,0.050000000745058,0.0505906902253627,293.22137451171875,297.1499938964844,293.1499938964844,0.3924116790294647,-5283.048828125,304.1552734375,0.9445930123329164,0.4792381525039673,0.3365714251995086,293.10113525390625,297.1499938964844,293.1499938964844,0.4978410899639129,-8609.552734375,304.1689147949219,0.9990000128746032,0.6744289398193359,0.5479521155357361,293.1615295410156,297.1499938964844,293.1499938964844,0.0215383619070053,-4519.8623046875,304.1505126953125,0.4581388831138611,0.0606215931475162,0.2880561947822571,291.1683654785156,291.1499938964844,259.71600341796875,258.3213806152344,279.1891174316406,293.2858581542969,291.1598205566406,1.0,0.3661663234233856,0.6892202496528625,0.6892202496528625,1.0,1.0,-1.6442924737930298,0.690674364566803,0.9536181092262268,0.3099485635757446,0.0,0.0,0.7172708511352539,98.2796401977539,121.0,-100.17784118652344,-19654.05078125,527.3884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91046142578125,310.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22631.75,22320.0,0.0,0.0,0.4619120359420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9907139539718628,0.990725040435791,-1.1078395800723229e-05,0.0,0.0004687820037361,0.0,0.0,134.81182861328125,0.0,0.0,0.0,0.5846990942955017,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.100856140255928,-2306.876953125,304.15216064453125,0.650235652923584,0.1592718809843063,0.1465450525283813,293.43731689453125,297.1499938964844,293.1499938964844,0.0121017675846815,-722.3735961914062,302.9305114746094,0.4130275249481201,0.050000000745058,0.0507327504456043,293.221435546875,297.1499938964844,293.1499938964844,0.3930080533027649,-5290.3896484375,304.1532592773437,0.9361467361450196,0.4783205091953277,0.3360443413257599,293.1126403808594,297.1499938964844,293.1499938964844,0.5113657712936401,-8809.0654296875,304.1408996582031,0.9990000128746032,0.6728032827377319,0.5601126551628113,293.1620178222656,297.1499938964844,293.1499938964844,0.0216114018112421,-4530.4580078125,304.1502990722656,0.4522289335727691,0.060382954776287,0.2878396511077881,291.1259765625,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861328125,291.121826171875,1.0,0.3714059591293335,0.69029301404953,0.69029301404953,1.0,1.0,-1.6578121185302734,0.697249710559845,0.9605623483657836,0.3136407136917114,0.0,0.0,0.7232811450958252,102.15324401855467,139.0,-96.39105987548828,-19802.265625,546.8624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9125671386719,310.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22289.791015625,22320.0,0.0,0.0,0.458361804485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9969553351402284,0.9969664216041564,-1.107639582187403e-05,0.0,0.0004651789495255,0.0,0.0,136.0923614501953,0.0,0.0,0.0,0.5869216322898865,4.0,0.0,1.0
642780,293.1995544433594,297.1499938964844,293.1499938964844,0.1008355915546417,-2306.92041015625,304.1517944335937,0.6444275379180908,0.1587756127119064,0.146268606185913,293.44451904296875,297.1499938964844,293.1499938964844,0.0120431529358029,-721.9378051757812,302.8586120605469,0.4090593457221985,0.050000000745058,0.0509053282439708,293.2216491699219,297.1499938964844,293.1499938964844,0.3931235373020172,-5292.10791015625,304.1524658203125,0.926382064819336,0.4773724973201751,0.3355245292186737,293.1329650878906,297.1499938964844,293.1499938964844,0.5269587635993958,-9034.97265625,304.1142272949219,0.9990000128746032,0.6692935824394226,0.5745393633842468,293.16290283203125,297.1499938964844,293.1499938964844,0.021611038595438,-4532.30078125,304.1502380371094,0.44545578956604,0.0600597187876701,0.2874010801315307,291.1004638671875,291.1499938964844,259.76788330078125,258.361572265625,279.1751403808594,293.2857666015625,291.09698486328125,1.0,0.3775948584079742,0.6910263895988464,0.6910263895988464,1.0,1.0,-1.6738550662994385,0.7048717737197876,0.968983232975006,0.3178569376468658,0.0,0.0,0.7291625738143921,106.85525512695312,139.0,-84.31736755371094,-19975.412109375,570.6376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87744140625,310.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,22138.44140625,22320.0,0.0,0.0,0.4552175998687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.007842183113098,1.007853388786316,-1.1174705832672773e-05,0.0,0.0004619880055543,0.0,0.0,139.27574157714844,0.0,0.0,0.0,0.5914329886436462,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1008339747786521,-2307.32080078125,304.1514587402344,0.6383021473884583,0.1582686454057693,0.1460080295801162,293.45184326171875,297.1499938964844,293.1499938964844,0.0119920009747147,-721.8013305664062,302.78472900390625,0.4048251509666443,0.050000000745058,0.0511052459478378,293.2220153808594,297.1499938964844,293.1499938964844,0.3932653367519378,-5294.08349609375,304.1517639160156,0.91587495803833,0.4763945341110229,0.3350035548210144,293.1613464355469,297.1499938964844,293.1499938964844,0.5448762774467468,-9290.76171875,304.0881652832031,0.9990000128746032,0.6639463305473328,0.5908110737800598,293.1640930175781,297.1499938964844,293.1499938964844,0.0215761512517929,-4530.61474609375,304.1502685546875,0.4381965398788452,0.0596583224833011,0.2867246866226196,291.0747375488281,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.07098388671875,1.0,0.3845565915107727,0.6915351152420044,0.6915351152420044,1.0,1.0,-1.6918785572052002,0.7133345603942871,0.9785439968109132,0.3224997818470001,0.0,0.0,0.7367405295372009,112.29541015625,142.0,-79.58406829833984,-20159.56640625,598.2844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8066101074219,310.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,22038.6015625,22320.0,0.0,0.0,0.4525359272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.022060513496399,1.0220718383789062,-1.1327389984217008e-05,0.0,0.0004592664190568,0.0,0.0,143.7267608642578,0.0,0.0,0.0,0.5976647734642029,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1007910445332527,-2306.90625,304.1512756347656,0.6333573460578918,0.1577753871679306,0.1457187831401825,293.4592590332031,297.1499938964844,293.1499938964844,0.0119233792647719,-720.9756469726562,302.7093505859375,0.401421844959259,0.050000000745058,0.0512756183743476,293.2223815917969,297.1499938964844,293.1499938964844,0.3932983875274658,-5294.76220703125,304.1513977050781,0.9076086282730104,0.4754109978675842,0.3344475328922272,293.1953125,297.1499938964844,293.1499938964844,0.5604732632637024,-9508.61328125,304.0711975097656,0.9990000128746032,0.6571343541145325,0.6043332815170288,293.1654357910156,297.1499938964844,293.1499938964844,0.0214725192636251,-4521.615234375,304.150390625,0.4321830570697784,0.0592185892164707,0.2856319844722748,291.05047607421875,291.1499938964844,259.81854248046875,258.4007873535156,279.16748046875,293.2917785644531,291.0478820800781,1.0,0.3899087309837341,0.6922666430473328,0.6922666430473328,1.0,1.0,-1.7059990167617798,0.7200558185577393,0.9859431982040404,0.3263203203678131,0.0,0.0,0.745847225189209,116.91217803955078,142.0,-69.88660430908203,-20318.283203125,621.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7032165527344,310.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21943.50390625,21240.0,0.0,0.0,0.4503554701805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0406183004379272,1.0406298637390137,-1.1538330909388606e-05,0.0,0.0004570535675156,0.0,0.0,149.77325439453125,0.0,0.0,0.0,0.5908692479133606,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1008792370557785,-2309.178955078125,304.15087890625,0.6291155815124512,0.1573002487421035,0.1454291939735412,293.4666748046875,297.1499938964844,293.1499938964844,0.0118594346567988,-720.6181640625,302.6307678222656,0.3984585106372833,0.050000000745058,0.0514284893870353,293.22271728515625,297.1499938964844,293.1499938964844,0.3938253819942474,-5301.125,304.150146484375,0.9008934497833252,0.4744257926940918,0.3338767290115356,293.2306823730469,297.1499938964844,293.1499938964844,0.5753416419029236,-9713.1572265625,304.0585327148437,0.9990000128746032,0.6496185064315796,0.6160570979118347,293.16680908203125,297.1499938964844,293.1499938964844,0.0213770773261785,-4514.6298828125,304.1505126953125,0.4269930124282837,0.0587517954409122,0.2843327522277832,291.0124816894531,291.1499938964844,259.8434143066406,258.4200439453125,279.1684265136719,293.30126953125,291.0068054199219,1.0,0.3946965038776397,0.6932479739189148,0.6932479739189148,1.0,1.0,-1.7176742553710938,0.7257529497146606,0.9919213056564332,0.3295872211456299,0.0,0.0,0.7585939168930054,121.0347900390625,145.0,-92.3444595336914,-20348.474609375,641.5421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5859069824219,309.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,21008.962890625,21240.0,0.0,0.0,0.4485363960266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0429595708847046,1.042970895767212,-1.1356607501511462e-05,0.0,0.0004552074242383,0.0,0.0,148.57705688476562,0.0,0.0,0.0,0.6039943695068359,4.0,0.0,1.0
643020,293.1966857910156,297.1499938964844,293.1499938964844,0.1008005291223526,-2307.878662109375,304.15087890625,0.6237955093383789,0.1568787395954132,0.1452279090881347,293.473876953125,297.1499938964844,293.1499938964844,0.0117926280945539,-719.5681762695312,302.5539245605469,0.3944008946418762,0.050000000745058,0.0516399033367633,293.2228698730469,297.1499938964844,293.1499938964844,0.3935066163539886,-5297.591796875,304.1507568359375,0.8924981951713562,0.4734757542610168,0.3333637714385986,293.2593688964844,297.1499938964844,293.1499938964844,0.5741479992866516,-9683.642578125,304.0777587890625,0.9923200011253356,0.6429442763328552,0.6127353310585022,293.1681213378906,297.1499938964844,293.1499938964844,0.0212382897734642,-4500.916015625,304.1506652832031,0.4209536910057068,0.0582843385636806,0.283233106136322,290.998046875,291.1499938964844,259.8679504394531,258.4390563964844,279.1775207519531,293.3130798339844,291.0003356933594,1.0,0.3984540104866028,0.6952951550483704,0.6952951550483704,1.0,1.0,-1.7117913961410522,0.7236616611480713,0.988129734992981,0.328949362039566,0.0,0.0,0.7704886794090271,126.26945495605467,145.0,-43.89405059814453,-20375.96875,652.6233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4516296386719,309.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,20773.166015625,21240.0,0.0,0.0,0.4471414983272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0684700012207031,1.0684815645217896,-1.163036813522922e-05,0.0,0.000453791784821,0.0,0.0,156.9533233642578,0.0,0.0,0.0,0.6150339245796204,4.0,0.0,1.0
643080,293.1959228515625,297.1499938964844,293.1499938964844,0.1004158705472946,-2300.337890625,304.15142822265625,0.6191575527191162,0.156439796090126,0.1450241953134536,293.481201171875,297.1499938964844,293.1499938964844,0.011679601855576,-716.0587768554688,302.4804077148437,0.3906932771205902,0.050000000745058,0.0518300309777259,293.2232971191406,297.1499938964844,293.1499938964844,0.3919597566127777,-5280.07958984375,304.1534423828125,0.8852968811988831,0.472472608089447,0.3328293263912201,293.2752990722656,297.1499938964844,293.1499938964844,0.569130539894104,-9602.6103515625,304.09991455078125,0.9842013716697692,0.6384204626083374,0.6077480912208557,293.16949462890625,297.1499938964844,293.1499938964844,0.0209835954010486,-4472.2177734375,304.1510009765625,0.4158408343791961,0.0577810890972614,0.281957745552063,291.0224304199219,291.1499938964844,259.8922119140625,258.4578552246094,279.1844787597656,293.3223571777344,291.0259704589844,1.0,0.401490718126297,0.697555661201477,0.697555661201477,1.0,1.0,-1.703625202178955,0.7206544876098633,0.982970654964447,0.3275860548019409,0.0,0.0,0.7766040563583374,130.90736389160156,148.0,8.189065933227539,-20351.17578125,660.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.313720703125,309.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,20806.287109375,21240.0,0.0,0.0,0.4460548162460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.089443564414978,1.089455485343933,-1.1912694390048271e-05,0.0,0.0004526889242697,0.0,0.0,164.61355590820312,0.0,0.0,0.0,0.6242695450782776,4.0,0.0,1.0
643140,293.1952209472656,297.1499938964844,293.1499938964844,0.1000382825732231,-2293.0185546875,304.15185546875,0.6152011752128601,0.1559932827949524,0.144777625799179,293.48858642578125,297.1499938964844,293.1499938964844,0.0115574551746249,-712.2485961914062,302.4051513671875,0.3874849379062652,0.050000000745058,0.051990196108818,293.2238464355469,297.1499938964844,293.1499938964844,0.3904787898063659,-5263.52978515625,304.1554870605469,0.8793941736221313,0.4714322686195373,0.332238107919693,293.283935546875,297.1499938964844,293.1499938964844,0.565491795539856,-9544.404296875,304.11553955078125,0.9773824214935304,0.6351330876350403,0.6042781472206116,293.1708374023437,297.1499938964844,293.1499938964844,0.0207075048238039,-4441.40185546875,304.1513366699219,0.4115614295005798,0.0572705194354057,0.2804334163665771,291.0429077148437,291.1499938964844,259.9161682128906,258.4764404296875,279.18902587890625,293.3293762207031,291.045166015625,1.0,0.404033213853836,0.6998575925827026,0.6998575925827026,1.0,1.0,-1.6967889070510864,0.7182525992393494,0.9785363078117372,0.3265661299228668,0.0,0.0,0.7816473245620728,134.81619262695312,148.0,27.00591278076172,-20299.580078125,666.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.177001953125,309.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,20893.654296875,21240.0,0.0,0.0,0.4452322423458099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.104351282119751,1.1043634414672852,-1.2131049516028725e-05,0.0,0.0004518541391007,0.0,0.0,170.36398315429688,0.0,0.0,0.0,0.6311305165290833,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.0997001975774765,-2286.541015625,304.1521301269531,0.6117087602615356,0.1555585265159607,0.1445122808218002,293.4959716796875,297.1499938964844,293.1499938964844,0.0114327538758516,-708.39306640625,302.3279113769531,0.384792685508728,0.050000000745058,0.052127867937088,293.22442626953125,297.1499938964844,293.1499938964844,0.389153242111206,-5248.89794921875,304.1568908691406,0.8744246959686279,0.4703847467899322,0.331615686416626,293.28863525390625,297.1499938964844,293.1499938964844,0.562792956829071,-9501.4501953125,304.1266784667969,0.9715295433998108,0.6325103640556335,0.6016629338264465,293.1720275878906,297.1499938964844,293.1499938964844,0.0204381998628377,-4411.5361328125,304.1515808105469,0.4078857004642486,0.0567755699157714,0.278825581073761,291.0564880371094,291.1499938964844,259.9397888183594,258.4947814941406,279.1920471191406,293.3349304199219,291.0581359863281,1.0,0.4061933159828186,0.7021921873092651,0.7021921873092651,1.0,1.0,-1.6908172369003296,0.7162430882453918,0.9745742082595824,0.325757622718811,0.0,0.0,0.7864964604377747,138.1743927001953,151.0,30.729087829589844,-20242.724609375,672.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04400634765625,309.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20945.876953125,20160.0,0.0,0.0,0.4446417391300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117089033126831,1.1171013116836548,-1.23146874102531e-05,0.0,0.0004512548621278,0.0,0.0,175.33677673339844,0.0,0.0,0.0,0.6220242381095886,4.0,0.0,1.0
643260,293.1937561035156,297.1499938964844,293.1499938964844,0.0995856299996376,-2284.65673828125,304.1519470214844,0.6085746884346008,0.1551446467638015,0.1442458033561706,293.5032958984375,297.1499938964844,293.1499938964844,0.0113240862265229,-705.632080078125,302.2460632324219,0.3825027644634247,0.050000000745058,0.052248690277338,293.22491455078125,297.1499938964844,293.1499938964844,0.3886736929416656,-5244.1123046875,304.1564636230469,0.8701387047767639,0.4693479537963867,0.330981582403183,293.2911682128906,297.1499938964844,293.1499938964844,0.5616087913513184,-9481.72265625,304.1329650878906,0.9663631319999696,0.6302538514137268,0.599504828453064,293.1730041503906,297.1499938964844,293.1499938964844,0.0202367268502712,-4390.81103515625,304.1516418457031,0.4046432077884674,0.0563035421073436,0.2772267460823059,291.04498291015625,291.1499938964844,259.963134765625,258.5129089355469,279.19415283203125,293.3396301269531,291.0422058105469,1.0,0.408054381608963,0.7045599818229675,0.7045599818229675,1.0,1.0,-1.6853697299957275,0.7144678831100464,0.9709018468856812,0.3250767290592193,0.0,0.0,0.7943857908248901,141.11776733398438,151.0,-7.515687465667725,-20083.34375,676.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,309.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,20129.025390625,20160.0,0.0,0.0,0.4441360533237457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1079829931259155,1.1079950332641602,-1.200691895064665e-05,0.0,0.0004507416451815,0.0,0.0,170.0009307861328,0.0,0.0,0.0,0.6302096247673035,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0993967875838279,-2281.2158203125,304.1519470214844,0.6057732105255127,0.1547537446022033,0.143987163901329,293.5104675292969,297.1499938964844,293.1499938964844,0.0112054347991943,-702.1900024414062,302.1640625,0.3805136382579803,0.050000000745058,0.0523565784096717,293.22528076171875,297.1499938964844,293.1499938964844,0.387888491153717,-5235.71484375,304.15673828125,0.8663721084594727,0.4683276414871216,0.3303493857383728,293.29248046875,297.1499938964844,293.1499938964844,0.5601434111595154,-9458.5634765625,304.1387634277344,0.9617028832435608,0.6282087564468384,0.5976055860519409,293.1737976074219,297.1499938964844,293.1499938964844,0.020019382238388,-4367.435546875,304.1517333984375,0.4017030596733093,0.0558542273938655,0.2756699323654175,291.0395812988281,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34381103515625,291.04034423828125,1.0,0.409682035446167,0.7069576382637024,0.7069576382637024,1.0,1.0,-1.6802797317504885,0.7128493785858154,0.9674304127693176,0.3244793713092804,0.0,0.0,0.8024253249168396,143.74154663085938,154.0,-1.0524897575378418,-20047.892578125,680.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8154602050781,309.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19929.626953125,20160.0,0.0,0.0,0.4438149631023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1213337182998655,1.1213457584381104,-1.2142560080974364e-05,0.0,0.0004504157695919,0.0,0.0,174.64048767089844,0.0,0.0,0.0,0.6360387206077576,4.0,0.0,1.0
643380,293.1920471191406,297.1499938964844,293.1499938964844,0.0991157740354538,-2275.874755859375,304.152099609375,0.6032313108444214,0.1543839573860168,0.1437388360500335,293.5175170898437,297.1499938964844,293.1499938964844,0.0110721988603472,-697.8574829101562,302.083251953125,0.3787502944469452,0.050000000745058,0.0524546131491661,293.2256164550781,297.1499938964844,293.1499938964844,0.3867022097110748,-5222.74462890625,304.1576843261719,0.8629922270774841,0.4673088490962982,0.3297151923179626,293.2931823730469,297.1499938964844,293.1499938964844,0.5581620335578918,-9428.72265625,304.1443786621094,0.9574069380760192,0.6262680888175964,0.5958406925201416,293.1744689941406,297.1499938964844,293.1499938964844,0.0197826847434043,-4340.83154296875,304.15185546875,0.3989593386650085,0.0554242022335529,0.2741612195968628,291.04754638671875,291.1499938964844,260.0089111328125,258.54852294921875,279.1968078613281,293.34771728515625,291.04888916015625,1.0,0.4111261069774627,0.7093865871429443,0.7093865871429443,1.0,1.0,-1.6754072904586792,0.7113232612609863,0.9640840888023376,0.3239303827285766,0.0,0.0,0.8084768652915955,146.12088012695312,154.0,10.781682968139648,-20014.95703125,683.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064514160156,309.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,19884.13671875,20160.0,0.0,0.0,0.4436843395233154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1348412036895752,1.134853482246399,-1.231733403983526e-05,0.0,0.0004502832016441,0.0,0.0,179.79844665527344,0.0,0.0,0.0,0.6420964002609253,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.098836712539196,-2270.56005859375,304.1522216796875,0.6008928418159485,0.1540338844060897,0.1435016393661499,293.5244445800781,297.1499938964844,293.1499938964844,0.010936209000647,-693.3070678710938,302.0018310546875,0.3771588206291199,0.050000000745058,0.0525451116263866,293.2259216308594,297.1499938964844,293.1499938964844,0.3854718506336212,-5209.32763671875,304.15850830078125,0.8599041700363159,0.4662908315658569,0.3290760219097137,293.29351806640625,297.1499938964844,293.1499938964844,0.5561212301254272,-9398.7119140625,304.14910888671875,0.9533778429031372,0.6243886947631836,0.5941446423530579,293.17498779296875,297.1499938964844,293.1499938964844,0.0195521544665098,-4314.61962890625,304.1519470214844,0.396327406167984,0.0550092868506908,0.2726938724517822,291.05670166015625,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.3514709472656,291.0579833984375,1.0,0.4124258756637573,0.7118462324142456,0.7118462324142456,1.0,1.0,-1.6706655025482178,0.7098493576049805,0.9608161449432372,0.3234067857265472,0.0,0.0,0.8137792944908142,148.31246948242188,157.0,17.305137634277344,-19977.025390625,686.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19891.71484375,20160.0,0.0,0.0,0.4437207281589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1470119953155518,1.1470245122909546,-1.248769331141375e-05,0.0,0.000450320134405,0.0,0.0,184.6552124023437,0.0,0.0,0.0,0.6476936936378479,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0985721200704574,-2265.525390625,304.1522827148437,0.5987206697463989,0.1537027806043625,0.1432762891054153,293.5312194824219,297.1499938964844,293.1499938964844,0.0107992207631468,-688.6344604492188,301.9195861816406,0.37570321559906,0.050000000745058,0.0526296272873878,293.2261962890625,297.1499938964844,293.1499938964844,0.3842474222183227,-5196.0283203125,304.1591796875,0.8570480346679688,0.465275377035141,0.3284336626529693,293.2936096191406,297.1499938964844,293.1499938964844,0.5540745258331299,-9369.18359375,304.1529541015625,0.9495596289634703,0.6225523352622986,0.5924913883209229,293.1754455566406,297.1499938964844,293.1499938964844,0.0193296764045953,-4289.1279296875,304.1519775390625,0.3937429189682007,0.0546061620116233,0.2712590396404266,291.0653076171875,291.1499938964844,260.0534973144531,258.5833435058594,279.19854736328125,293.3551025390625,291.0664978027344,1.0,0.4136101603507995,0.7143353819847107,0.7143353819847107,1.0,1.0,-1.6660174131393433,0.7084103226661682,0.957607090473175,0.3228984773159027,0.0,0.0,0.8185545206069946,150.3548126220703,157.0,20.22229385375977,-19936.24609375,688.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,309.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,19910.7734375,19080.0,0.0,0.0,0.4439043998718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1580737829208374,1.1580865383148191,-1.2646842151298188e-05,0.0,0.0004505065444391,0.0,0.0,189.1793975830078,0.0,0.0,0.0,0.6378207802772522,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.098511166870594,-2264.66357421875,304.1519775390625,0.5966822504997253,0.15339095890522,0.1430631428956985,293.5378723144531,297.1499938964844,293.1499938964844,0.0106775965541601,-684.9920654296875,301.83282470703125,0.3743533492088318,0.050000000745058,0.0527095459401607,293.2264099121094,297.1499938964844,293.1499938964844,0.3837685883045196,-5191.39208984375,304.1583557128906,0.854374885559082,0.4642680883407593,0.3277907371520996,293.2934875488281,297.1499938964844,293.1499938964844,0.5530552268028259,-9354.9990234375,304.1542358398437,0.9459072947502136,0.6207554936408997,0.5908696055412292,293.1758117675781,297.1499938964844,293.1499938964844,0.019163891673088,-4271.62744140625,304.15191650390625,0.3911473453044891,0.0542117282748222,0.2698476016521454,291.05242919921875,291.1499938964844,260.0753173828125,258.6004333496094,279.1992492675781,293.3586120605469,291.0494079589844,1.0,0.4147064387798309,0.7168513536453247,0.7168513536453247,1.0,1.0,-1.6614437103271484,0.7069963812828064,0.954447329044342,0.3223994672298431,0.0,0.0,0.8260956406593323,152.2826690673828,160.0,-14.94345474243164,-19792.3515625,690.9514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,309.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,19108.62109375,19080.0,0.0,0.0,0.4440866112709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1458238363265991,1.1458361148834229,-1.2294052794459276e-05,0.0,0.000450691441074,0.0,0.0,182.3393096923828,0.0,0.0,0.0,0.644534170627594,4.0,0.0,1.0
643620,293.1881103515625,297.1499938964844,293.1499938964844,0.0983872488141059,-2262.461181640625,304.15185546875,0.5947628617286682,0.1530995368957519,0.1428648680448532,293.5443725585937,297.1499938964844,293.1499938964844,0.0105515178292989,-680.8677978515625,301.7462158203125,0.3730913698673248,0.050000000745058,0.0527856536209583,293.2265319824219,297.1499938964844,293.1499938964844,0.3830136060714721,-5183.44921875,304.1582336425781,0.8518592119216919,0.4632716774940491,0.3271534144878387,293.2931823730469,297.1499938964844,293.1499938964844,0.5516429543495178,-9335.1591796875,304.1560363769531,0.9424044489860536,0.6189972758293152,0.5892844796180725,293.1761169433594,297.1499938964844,293.1499938964844,0.0189811512827873,-4251.35009765625,304.15191650390625,0.3884985446929931,0.0538242347538471,0.268453449010849,291.0452880859375,291.1499938964844,260.09686279296875,258.6173400878906,279.19989013671875,293.362060546875,291.0457763671875,1.0,0.4157332181930542,0.719391405582428,0.719391405582428,1.0,1.0,-1.6569547653198242,0.705611526966095,0.951343297958374,0.3219115734100342,0.0,0.0,0.8339229822158813,154.11602783203125,160.0,-7.638329029083252,-19763.86328125,692.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,309.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18908.265625,19080.0,0.0,0.0,0.4443588256835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.156246542930603,1.1562589406967163,-1.2394444638630375e-05,0.0,0.0004509677237365,0.0,0.0,186.0579376220703,0.0,0.0,0.0,0.6491115093231201,4.0,0.0,1.0
643680,293.1870422363281,297.1499938964844,293.1499938964844,0.0981671884655952,-2258.264404296875,304.15191650390625,0.5929393172264099,0.1528242081403732,0.1426800936460495,293.5507507324219,297.1499938964844,293.1499938964844,0.0104146329686045,-675.9395751953125,301.661376953125,0.3718985319137573,0.050000000745058,0.0528588630259037,293.2267150878906,297.1499938964844,293.1499938964844,0.3818382918834686,-5170.66748046875,304.15887451171875,0.8494642972946167,0.4622716307640075,0.3265156745910644,293.2928466796875,297.1499938964844,293.1499938964844,0.5496289730072021,-9306.890625,304.1585998535156,0.9390156865119934,0.6172512769699097,0.5877185463905334,293.1763610839844,297.1499938964844,293.1499938964844,0.018773740157485,-4227.10107421875,304.1519470214844,0.3858671486377716,0.0534421019256114,0.2670732140541076,291.05230712890625,291.1499938964844,260.1181030273437,258.634033203125,279.200439453125,293.3654479980469,291.0536499023437,1.0,0.4167055189609527,0.7219576239585876,0.7219576239585876,1.0,1.0,-1.6525179147720337,0.7042408585548401,0.9482769966125488,0.3214274048805237,0.0,0.0,0.8397696614265442,155.87745666503906,148.0,6.8058271408081055,-19741.634765625,694.5697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,309.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18853.078125,19080.0,0.0,0.0,0.4447285234928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1675281524658203,1.1675406694412231,-1.2541159776446875e-05,0.0,0.0004513429012149,0.0,0.0,190.5379333496093,0.0,0.0,0.0,0.6542065143585205,4.0,0.0,1.0
643740,293.1859130859375,297.1499938964844,293.1499938964844,0.0978700891137123,-2252.57275390625,304.152099609375,0.5927427411079407,0.1525751203298568,0.1424342095851898,293.5569763183594,297.1499938964844,293.1499938964844,0.0102528454735875,-669.7242431640625,301.5766296386719,0.372049331665039,0.050000000745058,0.0528495982289314,293.2268371582031,297.1499938964844,293.1499938964844,0.3804718554019928,-5155.7373046875,304.1597595214844,0.8491125106811523,0.4612760841846466,0.3258161246776581,293.2924194335937,297.1499938964844,293.1499938964844,0.5473595857620239,-9275.2314453125,304.1611633300781,0.9383195042610168,0.6155215501785278,0.586081862449646,293.1765441894531,297.1499938964844,293.1499938964844,0.0185133181512355,-4196.24853515625,304.1520690917969,0.3846155405044555,0.0530730187892913,0.2653368413448334,291.06280517578125,291.1499938964844,260.1390380859375,258.65057373046875,279.2013854980469,293.3688049316406,291.0645446777344,1.0,0.4155986905097961,0.7245957255363464,0.7245957255363464,1.0,1.0,-1.6473230123519895,0.7025181651115417,0.944804847240448,0.3207620084285736,0.0,0.0,0.8445468544960022,155.53550720214844,148.0,18.204111099243164,-19710.50390625,689.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,309.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18856.04296875,19080.0,0.0,0.0,0.4451759159564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1776996850967407,1.177712321281433,-1.268668711418286e-05,0.0,0.0004517969791777,0.0,0.0,194.77203369140625,0.0,0.0,0.0,0.6589134931564331,4.0,0.0,1.0
643800,293.1846618652344,297.1499938964844,293.1499938964844,0.0975409895181655,-2246.25341796875,304.1523132324219,0.5935888290405273,0.1523662656545639,0.1421712338924408,293.56304931640625,297.1499938964844,293.1499938964844,0.0100782075896859,-662.7386474609375,301.4919128417969,0.373033344745636,0.050000000745058,0.0527893416583538,293.22686767578125,297.1499938964844,293.1499938964844,0.3789903521537781,-5139.5380859375,304.1606750488281,0.8500274419784546,0.4602969586849212,0.3250870704650879,293.2919311523437,297.1499938964844,293.1499938964844,0.5449267625808716,-9241.5029296875,304.1635437011719,0.9393062591552734,0.6138178706169128,0.5844149589538574,293.1766052246094,297.1499938964844,293.1499938964844,0.0182306226342916,-4162.29345703125,304.1521911621094,0.3842684030532837,0.0527269840240478,0.2634444534778595,291.0754699707031,291.1499938964844,260.1596984863281,258.6669006347656,279.2023620605469,293.3720703125,291.0774230957031,1.0,0.4136101007461548,0.7272874116897583,0.7272874116897583,1.0,1.0,-1.6417865753173828,0.7006369829177856,0.9411495327949524,0.3199974000453949,0.0,0.0,0.8482540249824524,153.8955078125,136.0,26.71623611450196,-19673.208984375,681.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,309.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18881.39453125,18000.0,0.0,0.0,0.4456754028797149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186436414718628,1.1864492893218994,-1.281784807360964e-05,0.0,0.0004523038805928,0.0,0.0,198.51776123046875,0.0,0.0,0.0,0.6479877829551697,4.0,0.0,1.0
643860,293.18328857421875,297.1499938964844,293.1499938964844,0.0973912626504898,-2243.634521484375,304.15216064453125,0.5952044725418091,0.1521973460912704,0.1419105678796768,293.5688781738281,297.1499938964844,293.1499938964844,0.0099095031619071,-656.2993774414062,301.4026794433594,0.3746232092380523,0.050000000745058,0.0526937246322631,293.2267761230469,297.1499938964844,293.1499938964844,0.3781718611717224,-5131.09375,304.1601867675781,0.8518698811531067,0.4593405723571777,0.3243446350097656,293.291259765625,297.1499938964844,293.1499938964844,0.543414294719696,-9221.427734375,304.1637878417969,0.9415062069892884,0.6121493577957153,0.5827395915985107,293.176513671875,297.1499938964844,293.1499938964844,0.0179868768900632,-4134.2421875,304.1522521972656,0.3846101760864258,0.0524049662053585,0.2614898681640625,291.06854248046875,291.1499938964844,260.1800537109375,258.6830444335937,279.20330810546875,293.375244140625,291.0662536621094,1.0,0.4108894169330597,0.7300246953964233,0.7300246953964233,1.0,1.0,-1.6361093521118164,0.6986850500106812,0.9374243021011353,0.3191890120506286,0.0,0.0,0.8541343212127686,151.35757446289062,136.0,-4.105362892150879,-19528.935546875,670.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,309.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.662109375,18000.0,0.0,0.0,0.4460825026035309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.169757604598999,1.1697700023651123,-1.2405810593918432e-05,0.0,0.0004527170385699,0.0,0.0,189.6880645751953,0.0,0.0,0.0,0.6526060700416565,4.0,0.0,1.0
643920,293.18182373046875,297.1499938964844,293.1499938964844,0.097184307873249,-2239.803955078125,304.15216064453125,0.5974681377410889,0.1520655155181884,0.1416583806276321,293.57452392578125,297.1499938964844,293.1499938964844,0.0097350310534238,-649.2487182617188,301.3139038085937,0.3767291307449341,0.050000000745058,0.0525702945888042,293.2265625,297.1499938964844,293.1499938964844,0.3771089315414428,-5119.72509765625,304.1602783203125,0.8545152544975281,0.4584101438522339,0.3236002624034881,293.2904357910156,297.1499938964844,293.1499938964844,0.5415655970573425,-9196.3720703125,304.1646728515625,0.9447192549705504,0.6105218529701233,0.5810756087303162,293.17633056640625,297.1499938964844,293.1499938964844,0.0177264623343944,-4103.25732421875,304.1523132324219,0.3855502009391784,0.0521066226065158,0.259510725736618,291.0660705566406,291.1499938964844,260.2001037597656,258.69903564453125,279.2041931152344,293.37823486328125,291.0671691894531,1.0,0.4075856506824493,0.7328009605407715,0.7328009605407715,1.0,1.0,-1.630390763282776,0.6967061161994934,0.9336845874786376,0.3183605670928955,0.0,0.0,0.8601066470146179,148.1150360107422,124.0,3.965108871459961,-19492.40234375,656.9883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,309.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.39453125,18000.0,0.0,0.0,0.446478396654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1753801107406616,1.175392508506775,-1.244398117705714e-05,0.0,0.0004531188169494,0.0,0.0,191.5695037841797,0.0,0.0,0.0,0.6549989581108093,4.0,0.0,1.0
643980,293.1802673339844,297.1499938964844,293.1499938964844,0.0968823879957199,-2234.005615234375,304.1523132324219,0.6002820730209351,0.1519661396741867,0.1414167433977127,293.5799865722656,297.1499938964844,293.1499938964844,0.0095493709668517,-641.2665405273438,301.2276916503906,0.3792859613895416,0.050000000745058,0.0524251386523246,293.2262878417969,297.1499938964844,293.1499938964844,0.3756360411643982,-5103.63037109375,304.1611022949219,0.8578700423240662,0.4574912488460541,0.3228521645069122,293.2895812988281,297.1499938964844,293.1499938964844,0.539142370223999,-9163.1220703125,304.1664123535156,0.9487701654434204,0.6089136600494385,0.5794166326522827,293.176025390625,297.1499938964844,293.1499938964844,0.0174446739256382,-4068.34423828125,304.15240478515625,0.3870185613632202,0.0518303178250789,0.2575318217277527,291.07733154296875,291.1499938964844,260.2198486328125,258.71484375,279.2050170898437,293.38116455078125,291.07940673828125,1.0,0.4038109183311462,0.735615074634552,0.735615074634552,1.0,1.0,-1.624660611152649,0.6947132349014282,0.929947316646576,0.3175197541713714,0.0,0.0,0.8638536930084229,144.32257080078125,124.0,18.953569412231445,-19463.03515625,642.4677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,309.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.728515625,18000.0,0.0,0.0,0.446871817111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1818846464157104,1.1818972826004028,-1.2525180864031428e-05,0.0,0.0004535180923994,0.0,0.0,194.15789794921875,0.0,0.0,0.0,0.6578996181488037,4.0,0.0,1.0
644040,293.1786804199219,297.1499938964844,293.1499938964844,0.0965598970651626,-2227.769287109375,304.1524658203125,0.6035649180412292,0.1518954783678054,0.1411866098642349,293.58526611328125,297.1499938964844,293.1499938964844,0.009361476637423,-632.9229736328125,301.1420288085937,0.3822429478168487,0.050000000745058,0.05226331949234,293.2260131835937,297.1499938964844,293.1499938964844,0.3740327358245849,-5086.0703125,304.1619873046875,0.8618660569190979,0.4565812051296234,0.3220986127853393,293.2886657714844,297.1499938964844,293.1499938964844,0.5365321040153503,-9127.345703125,304.1681823730469,0.95350444316864,0.6073213815689087,0.5777570009231567,293.1756591796875,297.1499938964844,293.1499938964844,0.0171616710722446,-4032.56103515625,304.1524658203125,0.388955146074295,0.0515734404325485,0.2555665373802185,291.09259033203125,291.1499938964844,260.23931884765625,258.7304992675781,279.205810546875,293.3840026855469,291.0950012207031,1.0,0.3996562063694,0.7384653091430664,0.7384653091430664,1.0,1.0,-1.618933081626892,0.6927124857902527,0.9262206554412842,0.3166695833206177,0.0,0.0,0.866169273853302,140.10862731933594,112.0,30.62812232971192,-19431.626953125,626.8798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456848144531,309.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17883.017578125,18000.0,0.0,0.0,0.4472519755363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187270998954773,1.187283635139465,-1.2604094081325457e-05,0.0,0.0004539038927759,0.0,0.0,196.44241333007807,0.0,0.0,0.0,0.6603820323944092,4.0,0.0,1.0
644100,293.17706298828125,297.1499938964844,293.1499938964844,0.096237689256668,-2221.5224609375,304.1526184082031,0.6072596907615662,0.1518510580062866,0.1409689337015152,293.59039306640625,297.1499938964844,293.1499938964844,0.0091730430722236,-624.348876953125,301.0563659667969,0.3855682909488678,0.050000000745058,0.0520885698497295,293.2256774902344,297.1499938964844,293.1499938964844,0.3723797500133514,-5067.97802734375,304.1628112792969,0.8664703369140625,0.4556806683540344,0.321341872215271,293.2877502441406,297.1499938964844,293.1499938964844,0.5338484644889832,-9090.677734375,304.16973876953125,0.9588030576705932,0.6057467460632324,0.5761001706123352,293.1752319335937,297.1499938964844,293.1499938964844,0.0168833043426275,-3996.802490234375,304.15252685546875,0.3912525177001953,0.0513337701559066,0.2536225318908691,291.1091613769531,291.1499938964844,260.25848388671875,258.7459716796875,279.2065734863281,293.3868103027344,291.1116943359375,1.0,0.3951875269412994,0.7413501739501953,0.7413501739501953,1.0,1.0,-1.6132302284240725,0.6907134652137756,0.9225168228149414,0.3158150911331177,0.0,0.0,0.8672325015068054,135.56834411621094,112.0,38.21517181396485,-19396.638671875,610.5128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,309.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.892578125,18000.0,0.0,0.0,0.447604089975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1910794973373413,1.1910922527313232,-1.266540311917197e-05,0.0,0.0004542612587101,0.0,0.0,198.12643432617188,0.0,0.0,0.0,0.6621580123901367,4.0,0.0,1.0
644160,293.1754150390625,297.1499938964844,293.1499938964844,0.0959247201681137,-2215.44775390625,304.1527099609375,0.6113227605819702,0.1518305391073227,0.1407642811536789,293.5954284667969,297.1499938964844,293.1499938964844,0.0089863119646906,-615.6671142578125,300.9703369140625,0.3892398476600647,0.050000000745058,0.0519037917256355,293.225341796875,297.1499938964844,293.1499938964844,0.3707142472267151,-5049.77587890625,304.1635131835937,0.8716698884963989,0.4547900557518005,0.3205844461917877,293.2867736816406,297.1499938964844,293.1499938964844,0.5311448574066162,-9053.865234375,304.1710510253906,0.9645618796348572,0.6041909456253052,0.5744503140449524,293.1747436523437,297.1499938964844,293.1499938964844,0.0166118703782558,-3961.44580078125,304.1525573730469,0.393800288438797,0.0511091314256191,0.2517034709453583,291.1260070800781,291.1499938964844,260.2773742675781,258.7612609863281,279.207275390625,293.3895263671875,291.1285400390625,1.0,0.3904556632041931,0.7442688345909119,0.7442688345909119,1.0,1.0,-1.6075685024261477,0.6887235045433044,0.918844997882843,0.3149603903293609,0.0,0.0,0.8671382665634155,130.77532958984375,100.0,42.30171203613281,-19357.751953125,593.5879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,309.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6640625,18000.0,0.0,0.0,0.4479135870933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193132400512695,1.1931450366973877,-1.2703440006589515e-05,0.0,0.0004545753472484,0.0,0.0,199.0914306640625,0.0,0.0,0.0,0.663122296333313,4.0,0.0,1.0
