time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644220,293.1737670898437,297.1499938964844,293.1499938964844,0.0956270396709442,-2209.669189453125,304.1527404785156,0.6156359910964966,0.1518318355083465,0.1405727863311767,293.60040283203125,297.1499938964844,293.1499938964844,0.0088021028786897,-606.9365234375,300.8837585449219,0.393041729927063,0.050000000745058,0.0517113357782363,293.2249755859375,297.1499938964844,293.1499938964844,0.36906298995018,-5031.7646484375,304.1640625,0.877461850643158,0.4539093673229217,0.3198282420635223,293.2857971191406,297.1499938964844,293.1499938964844,0.5284605622291565,-9017.4443359375,304.172119140625,0.970681130886078,0.6026543974876404,0.5728105902671814,293.1742248535156,297.1499938964844,293.1499938964844,0.0163486804813146,-3926.733642578125,304.152587890625,0.3965612351894378,0.0508975014090538,0.2498108297586441,291.14239501953125,291.1499938964844,260.29595947265625,258.77642822265625,279.2079772949219,293.3922424316406,291.1448059082031,1.0,0.3855014443397522,0.7472206354141235,0.7472206354141235,1.0,1.0,-1.6019587516784668,0.6867473721504211,0.9152113199234008,0.3141080439090729,0.0,0.0,0.8659999966621399,125.78948211669922,100.0,43.658199310302734,-19315.208984375,576.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256652832031,309.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8671875,18000.0,0.0,0.0,0.448166161775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193409442901611,1.1934221982955933,-1.2716322089545429e-05,0.0,0.0004548316937871,0.0,0.0,199.30569458007807,0.0,0.0,0.0,0.6632562279701233,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.0953481942415237,-2204.2587890625,304.1527709960937,0.6201509237289429,0.1518530845642089,0.1403944790363311,293.6053161621094,297.1499938964844,293.1499938964844,0.008620954118669,-598.1973266601562,300.7964782714844,0.3968596160411834,0.050000000745058,0.0515130572021007,293.2245788574219,297.1499938964844,293.1499938964844,0.367442637681961,-5014.126953125,304.1644287109375,0.8838532567024231,0.4530382454395294,0.3190744519233703,293.2847595214844,297.1499938964844,293.1499938964844,0.5258204936981201,-8981.7431640625,304.1728820800781,0.9770667552947998,0.6011370420455933,0.5711829662322998,293.1736755371094,297.1499938964844,293.1499938964844,0.016094259917736,-3892.793701171875,304.1525573730469,0.3995290994644165,0.0506971329450607,0.2479448616504669,291.1578369140625,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3949279785156,291.1600952148437,1.0,0.3803563117980957,0.7502049803733826,0.7502049803733826,1.0,1.0,-1.596407175064087,0.6847878694534302,0.9116193652153016,0.3132596313953399,0.0,0.0,0.8639308214187622,120.65776824951172,88.0,43.0723762512207,-19269.505859375,558.7280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.431640625,18000.0,0.0,0.0,0.4483484029769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.191985249519348,1.19199800491333,-1.2704413165920414e-05,0.0,0.0004550166195258,0.0,0.0,198.79205322265625,0.0,0.0,0.0,0.6625911593437195,4.0,0.0,1.0
644340,293.1705017089844,297.1499938964844,293.1499938964844,0.0950902849435806,-2199.2587890625,304.1527404785156,0.6249362230300903,0.1518941670656204,0.1402296721935272,293.6101379394531,297.1499938964844,293.1499938964844,0.0084435287863016,-589.4915161132812,300.7084045410156,0.4007682800292969,0.050000000745058,0.0513102263212204,293.2241516113281,297.1499938964844,293.1499938964844,0.3658626079559326,-4996.962890625,304.1647033691406,0.8908660411834717,0.452176570892334,0.3183239102363586,293.28369140625,297.1499938964844,293.1499938964844,0.523239254951477,-8946.9453125,304.1734313964844,0.9836352467536926,0.5996386408805847,0.5695686340332031,293.1731262207031,297.1499938964844,293.1499938964844,0.0158486980944871,-3859.685302734375,304.1525573730469,0.4027326703071594,0.0505068153142929,0.2461055517196655,291.172119140625,291.1499938964844,260.332275390625,258.8062744140625,279.2093200683594,293.3975830078125,291.1741943359375,1.0,0.3750402331352234,0.7532218098640442,0.7532218098640442,1.0,1.0,-1.5909183025360107,0.6828468441963196,0.9080714583396912,0.3124162256717682,0.0,0.0,0.8610215187072754,115.41252899169922,88.0,41.12812423706055,-19221.078125,541.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044189453125,309.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.11328125,18000.0,0.0,0.0,0.4484483003616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1889437437057495,1.188956379890442,-1.2668733688769862e-05,0.0,0.0004551180172711,0.0,0.0,197.58750915527344,0.0,0.0,0.0,0.6611655950546265,4.0,0.0,1.0
644400,293.1687927246094,297.1499938964844,293.1499938964844,0.0948585271835327,-2194.768798828125,304.15264892578125,0.6300861835479736,0.1519650667905807,0.1400833427906036,293.6147766113281,297.1499938964844,293.1499938964844,0.008270270191133,-580.8507080078125,300.61993408203125,0.4048712253570556,0.050000000745058,0.0511039979755878,293.22369384765625,297.1499938964844,293.1499938964844,0.3643302619457245,-4980.34912109375,304.164794921875,0.8985227942466736,0.4513261914253235,0.3175779283046722,293.2825927734375,297.1499938964844,293.1499938964844,0.5207279920578003,-8913.1826171875,304.1737365722656,0.9902991652488708,0.5981608629226685,0.5679692029953003,293.17254638671875,297.1499938964844,293.1499938964844,0.0156119354069232,-3827.4423828125,304.15252685546875,0.4062272012233734,0.0503257140517234,0.2442929297685623,291.18511962890625,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.4001770019531,291.1869812011719,1.0,0.3695727586746216,0.7562677264213562,0.7562677264213562,1.0,1.0,-1.5855029821395874,0.6809288859367371,0.9045740962028505,0.3115800321102142,0.0,0.0,0.8573842644691467,110.08319854736328,76.0,38.335487365722656,-19170.462890625,523.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628356933594,309.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.248046875,18000.0,0.0,0.0,0.448454737663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1844176054000854,1.1844301223754885,-1.261122088180855e-05,0.0,0.000455124565633,0.0,0.0,195.7556304931641,0.0,0.0,0.0,0.6590425372123718,4.0,0.0,1.0
644460,293.1670227050781,297.1499938964844,293.1499938964844,0.0946633890271186,-2190.9873046875,304.15252685546875,0.6357327699661255,0.152079239487648,0.1399672031402588,293.6189880371094,297.1499938964844,293.1499938964844,0.0081019569188356,-572.3229370117188,300.531494140625,0.4093078672885895,0.050000000745058,0.0508949533104896,293.22320556640625,297.1499938964844,293.1499938964844,0.3628528416156769,-4964.36376953125,304.164794921875,0.9069755673408508,0.4504902362823486,0.3168387711048126,293.2814636230469,297.1499938964844,293.1499938964844,0.5182952880859375,-8880.57421875,304.173828125,0.9969854950904846,0.5967066287994385,0.5663877129554749,293.1719665527344,297.1499938964844,293.1499938964844,0.0153842093423008,-3796.137451171875,304.1524658203125,0.4101089239120483,0.0501545704901218,0.242510125041008,291.1966857910156,291.1499938964844,260.3671875,258.8352966308594,279.2104187011719,293.402587890625,291.19830322265625,1.0,0.3639626502990722,0.7593262195587158,0.7593262195587158,1.0,1.0,-1.5801838636398315,0.6790412068367004,0.901142716407776,0.3107562959194183,0.0,0.0,0.8530935049057007,104.68482208251952,76.0,34.90958404541016,-19118.12109375,505.4595336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,309.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.630859375,18000.0,0.0,0.0,0.4483575820922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1784791946411133,1.178491711616516,-1.2533110748336185e-05,0.0,0.0004550259327515,0.0,0.0,193.33905029296875,0.0,0.0,0.0,0.6562570929527283,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0945149064064025,-2188.065185546875,304.15234375,0.6410813927650452,0.152240440249443,0.1399176567792892,293.6227111816406,297.1499938964844,293.1499938964844,0.007944768294692,-564.2115478515625,300.4439392089844,0.4134832620620727,0.050000000745058,0.0507146790623664,293.2225952148437,297.1499938964844,293.1499938964844,0.3613929748535156,-4948.54443359375,304.1647644042969,0.9152564406394958,0.4496835768222809,0.3161346614360809,293.2783203125,297.1499938964844,293.1499938964844,0.5096840858459473,-8757.349609375,304.185546875,0.9990000128746032,0.5956501960754395,0.5585228204727173,293.1712646484375,297.1499938964844,293.1499938964844,0.0151819996535778,-3767.858154296875,304.15240478515625,0.4137652814388275,0.0500137731432914,0.2409380078315735,291.208740234375,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4046325683594,291.2113342285156,1.0,0.3580174744129181,0.7628206014633179,0.7628206014633179,1.0,1.0,-1.5677770376205444,0.6738874912261963,0.8938896059989929,0.308306485414505,0.0,0.0,0.847996711730957,99.8830108642578,64.0,38.72151565551758,-19009.453125,485.1838684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,309.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18157.962890625,18000.0,0.0,0.0,0.4481270313262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1712663173675537,1.171278715133667,-1.243705082742963e-05,0.0,0.0004547919670585,0.0,0.0,190.4146881103516,0.0,0.0,0.0,0.6528677940368652,4.0,0.0,1.0
644580,293.1632080078125,297.1499938964844,293.1499938964844,0.0942947342991828,-2183.57373046875,304.1523132324219,0.6463475823402405,0.1524193286895752,0.1399207115173339,293.62615966796875,297.1499938964844,293.1499938964844,0.0077886055223643,-555.7496948242188,300.36065673828125,0.417604923248291,0.050000000745058,0.0505529455840587,293.22198486328125,297.1499938964844,293.1499938964844,0.3595370948314667,-4928.05224609375,304.1654663085937,0.92344069480896,0.4488825500011444,0.315461665391922,293.26678466796875,297.1499938964844,293.1499938964844,0.4941808581352234,-8535.6787109375,304.2072448730469,0.9990000128746032,0.5962817072868347,0.544614315032959,293.1704406738281,297.1499938964844,293.1499938964844,0.015007596462965,-3742.176513671875,304.1510009765625,0.4176242053508758,0.050000000745058,0.2398256212472915,291.2344665527344,291.1499938964844,260.3993225097656,258.862060546875,279.22027587890625,293.4056396484375,291.2394104003906,1.0,0.3516241014003753,0.7667751312255859,0.7667751312255859,1.0,1.0,-1.5487183332443235,0.6657686233520508,0.8829497694969177,0.3040745556354522,0.0,0.0,0.8398680686950684,95.42070770263672,64.0,59.94951248168945,-18846.189453125,462.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,309.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.603515625,18000.0,0.0,0.0,0.4476480782032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.161481261253357,1.1614935398101809,-1.231192709383322e-05,0.0,0.0004543058748822,0.0,0.0,186.54342651367188,0.0,0.0,0.0,0.6482130885124207,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0940198823809623,-2177.959228515625,304.15240478515625,0.6522586345672607,0.1525968462228775,0.139921173453331,293.6295471191406,297.1499938964844,293.1499938964844,0.0076317298226058,-546.987548828125,300.279541015625,0.4223424792289734,0.050000000745058,0.0503855273127555,293.22149658203125,297.1499938964844,293.1499938964844,0.3574642837047577,-4905.05419921875,304.1664123535156,0.9326003193855286,0.448067158460617,0.3147778213024139,293.24774169921875,297.1499938964844,293.1499938964844,0.4773347675800323,-8295.5537109375,304.2274169921875,0.9990000128746032,0.5985314846038818,0.5298318266868591,293.1695556640625,297.1499938964844,293.1499938964844,0.0148605499416589,-3719.480224609375,304.1497497558594,0.4223449528217315,0.050000000745058,0.2390102297067642,291.2676086425781,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4067077636719,291.2728881835937,1.0,0.3449144065380096,0.7709861397743225,0.7709861397743225,1.0,1.0,-1.5289721488952637,0.6573507785797119,0.871621310710907,0.2996900081634521,0.0,0.0,0.8287245035171509,90.806884765625,52.0,75.70668029785156,-18665.224609375,439.1233520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,309.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18319.365234375,18000.0,0.0,0.0,0.4468806385993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.146651268005371,1.1466634273529053,-1.2127082300139593e-05,0.0,0.0004535270272754,0.0,0.0,180.8145294189453,0.0,0.0,0.0,0.641250491142273,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0937418714165687,-2172.281494140625,304.1524658203125,0.6588483452796936,0.1527818590402603,0.1399215012788772,293.6329040527344,297.1499938964844,293.1499938964844,0.0074757649563252,-538.1366577148438,300.1985778808594,0.4277815520763397,0.050000000745058,0.0502146445214748,293.2210388183594,297.1499938964844,293.1499938964844,0.3553663194179535,-4881.79248046875,304.167236328125,0.9425321221351624,0.4472478032112121,0.3140853345394134,293.2225646972656,297.1499938964844,293.1499938964844,0.4595736265182495,-8042.78662109375,304.24560546875,0.9990000128746032,0.6022334694862366,0.5143048167228699,293.1684875488281,297.1499938964844,293.1499938964844,0.0147169958800077,-3696.9912109375,304.1490478515625,0.4277816116809845,0.050000000745058,0.2381967157125473,291.30126953125,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4101257324219,291.3065795898437,1.0,0.3379024863243103,0.7755835652351379,0.7755835652351379,1.0,1.0,-1.50831937789917,0.6485529541969299,0.8597664833068848,0.2951048612594604,0.0,0.0,0.8152663111686707,86.0941162109375,52.0,84.347412109375,-18462.677734375,415.7181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,309.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18432.025390625,18000.0,0.0,0.0,0.4457761943340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.126468539237976,1.1264803409576416,-1.187396719615208e-05,0.0,0.000452406151453,0.0,0.0,173.16995239257812,0.0,0.0,0.0,0.6318575143814087,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0934748202562332,-2166.82177734375,304.1524963378906,0.6661927103996277,0.1529783308506012,0.1399282217025756,293.63623046875,297.1499938964844,293.1499938964844,0.0073234527371823,-529.3643188476562,300.1173400878906,0.4340468347072601,0.050000000745058,0.050041276961565,293.2206420898437,297.1499938964844,293.1499938964844,0.3532865643501282,-4858.76123046875,304.1678771972656,0.9530653357505798,0.4464310109615326,0.3133906424045563,293.1918334960937,297.1499938964844,293.1499938964844,0.4410318434238434,-7778.67138671875,304.26190185546875,0.9990000128746032,0.6073459982872009,0.4980578422546386,293.16729736328125,297.1499938964844,293.1499938964844,0.0145769175142049,-3674.817626953125,304.1490173339844,0.4340468347072601,0.050000000745058,0.2373742759227752,291.3342590332031,291.1499938964844,260.4423217773437,258.89794921875,279.2408752441406,293.4189147949219,291.3394470214844,1.0,0.3306037187576294,0.7807610034942627,0.7807610034942627,1.0,1.0,-1.4867939949035645,0.6394133567810059,0.8473806977272034,0.2903485596179962,0.0,0.0,0.7996704578399658,81.30882263183594,70.0,87.74201965332031,-18237.3515625,392.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,309.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18548.08203125,18000.0,0.0,0.0,0.4442906677722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.100921392440796,1.1009329557418823,-1.1554668162716553e-05,0.0,0.0004508985439315,0.0,0.0,163.7804412841797,0.0,0.0,0.0,0.62003093957901,4.0,0.0,1.0
644820,293.1567687988281,297.1499938964844,293.1499938964844,0.0933307185769081,-2163.7900390625,304.1523132324219,0.6701532602310181,0.153147280216217,0.1400159299373626,293.6397399902344,297.1499938964844,293.1499938964844,0.0071906209923326,-521.7469482421875,300.0336303710937,0.4373958110809326,0.050000000745058,0.0499572604894638,293.2203674316406,297.1499938964844,293.1499938964844,0.3514986038208008,-4839.1591796875,304.1678771972656,0.9579645991325378,0.4455859065055847,0.3127544522285461,293.1592102050781,297.1499938964844,293.1499938964844,0.4306408166885376,-7635.90478515625,304.2601623535156,0.9990000128746032,0.613226592540741,0.4899862110614776,293.1661376953125,297.1499938964844,293.1499938964844,0.0144945112988352,-3661.236328125,304.14892578125,0.4373958110809326,0.050000000745058,0.2369757294654846,291.3612060546875,291.1499938964844,260.4553527832031,258.9088439941406,279.2457275390625,293.4339599609375,291.3636474609375,1.0,0.3276548981666565,0.785927414894104,0.785927414894104,1.0,1.0,-1.4758503437042236,0.6351600885391235,0.8406903147697449,0.2881367206573486,0.0,0.0,0.7828086018562317,78.9778060913086,70.0,71.84231567382812,-18075.740234375,380.77435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54400634765625,309.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18659.009765625,18000.0,0.0,0.0,0.4424322545528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0700902938842771,1.0701014995574951,-1.117329429689562e-05,0.0,0.0004490124993026,0.0,0.0,152.8925018310547,0.0,0.0,0.0,0.6058779954910278,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0934036076068878,-2165.1943359375,304.1517333984375,0.671453058719635,0.1532850563526153,0.1401305794715881,293.6433410644531,297.1499938964844,293.1499938964844,0.0070785912685096,-515.6784057617188,299.941650390625,0.4383790791034698,0.050000000745058,0.0499336048960685,293.22021484375,297.1499938964844,293.1499938964844,0.3504804372787475,-4828.57568359375,304.1664428710937,0.9588931798934937,0.4447260200977325,0.3121446669101715,293.1322021484375,297.1499938964844,293.1499938964844,0.4269044399261474,-7591.12744140625,304.2467956542969,0.9990000128746032,0.6184163689613342,0.4876885414123535,293.1649780273437,297.1499938964844,293.1499938964844,0.0144799016416072,-3659.0458984375,304.1488952636719,0.4383790791034698,0.050000000745058,0.2368635237216949,291.3646240234375,291.1499938964844,260.4678039550781,258.9192810058594,279.24761962890625,293.4507751464844,291.3631896972656,1.0,0.3268330693244934,0.7909634709358215,0.7909634709358215,1.0,1.0,-1.4723283052444458,0.6342394948005676,0.8380888104438782,0.2878690958023071,0.0,0.0,0.7680221796035767,78.31354522705078,88.0,31.959209442138672,-17959.84765625,377.3335571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680603027344,309.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18703.6171875,18000.0,0.0,0.0,0.4402801096439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0370153188705444,1.037026047706604,-1.0760175428004004e-05,0.0,0.0004468283441383,0.0,0.0,141.65798950195312,0.0,0.0,0.0,0.5908928513526917,4.0,0.0,1.0
644940,293.1546936035156,297.1499938964844,293.1499938964844,0.0936548635363578,-2170.238525390625,304.1509704589844,0.6706608533859253,0.1533969491720199,0.1402633637189865,293.6470031738281,297.1499938964844,293.1499938964844,0.0069836829788982,-510.88775634765625,299.842041015625,0.4374775886535644,0.050000000745058,0.049955315887928,293.2200927734375,297.1499938964844,293.1499938964844,0.350121408700943,-4825.6328125,304.1640930175781,0.9568019509315492,0.4438634216785431,0.3115631341934204,293.1135559082031,297.1499938964844,293.1499938964844,0.4283787906169891,-7622.673828125,304.2264404296875,0.9990000128746032,0.6223141551017761,0.489793986082077,293.1639404296875,297.1499938964844,293.1499938964844,0.0145179582759737,-3665.863525390625,304.1488037109375,0.4374775886535644,0.050000000745058,0.2369665205478668,291.3475952148437,291.1499938964844,260.4797058105469,258.9292297363281,279.2453308105469,293.4642028808594,291.34326171875,1.0,0.3279153108596802,0.7955756783485413,0.7955756783485413,1.0,1.0,-1.474461555480957,0.6358362436294556,0.8386252522468567,0.2889871895313263,0.0,0.0,0.7564675807952881,78.90050506591797,88.0,-13.156306266784668,-17894.5859375,379.8800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7902526855469,309.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18658.3515625,18000.0,0.0,0.0,0.4378978908061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0067099332809448,1.0067203044891355,-1.0373833902121987e-05,0.0,0.0004444107180461,0.0,0.0,131.72763061523438,0.0,0.0,0.0,0.5772112607955933,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0940409824252128,-2178.022705078125,304.15008544921875,0.6681030988693237,0.1534855812788009,0.1404116302728653,293.6507263183594,297.1499938964844,293.1499938964844,0.0069008949212729,-507.0127868652344,299.7361145019531,0.4350124001502991,0.050000000745058,0.0500165857374668,293.219970703125,297.1499938964844,293.1499938964844,0.3502671122550964,-4828.46923828125,304.1612854003906,0.9520716667175292,0.4429975748062134,0.3110086619853973,293.1044006347656,297.1499938964844,293.1499938964844,0.4343509078025818,-7719.43115234375,304.2016296386719,0.9990000128746032,0.6245855093002319,0.4956905245780945,293.16314697265625,297.1499938964844,293.1499938964844,0.0145969074219465,-3679.640380859375,304.1481628417969,0.4350124001502991,0.050000000745058,0.2372571378946304,291.3153381347656,291.1499938964844,260.49102783203125,258.938720703125,279.2384033203125,293.4713439941406,291.3089904785156,1.0,0.3306397199630737,0.7994948029518127,0.7994948029518127,1.0,1.0,-1.4814703464508057,0.6395707130432129,0.841899573802948,0.2912673056125641,0.0,0.0,0.7485938668251038,80.57777404785156,106.0,-54.90990447998047,-17885.439453125,387.6584777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90301513671875,309.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18548.921875,18000.0,0.0,0.0,0.435374766588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9820001125335692,0.9820101261138916,-1.0050679520645645e-05,0.0,0.0004418500466272,0.0,0.0,123.86479949951172,0.0,0.0,0.0,0.5660610198974609,4.0,0.0,1.0
645060,293.1533508300781,297.1499938964844,293.1499938964844,0.094521515071392,-2187.709228515625,304.1492004394531,0.6641193628311157,0.1535532921552658,0.140573650598526,293.6545715332031,297.1499938964844,293.1499938964844,0.0068274936638772,-503.817138671875,299.6252136230469,0.4313454627990722,0.050000000745058,0.0501133874058723,293.21990966796875,297.1499938964844,293.1499938964844,0.350766122341156,-4835.27294921875,304.1583251953125,0.9450159072875975,0.4421234726905823,0.3104764223098755,293.10516357421875,297.1499938964844,293.1499938964844,0.444230705499649,-7871.9384765625,304.1742858886719,0.9990000128746032,0.625023365020752,0.5048679709434509,293.1628112792969,297.1499938964844,293.1499938964844,0.0147064561024308,-3698.548583984375,304.146484375,0.4313454627990722,0.050000000745058,0.2377163469791412,291.2728271484375,291.1499938964844,260.5018615722656,258.94781494140625,279.227294921875,293.4715881347656,291.26531982421875,1.0,0.3347918391227722,0.8025410771369934,0.8025410771369934,1.0,1.0,-1.4927067756652832,0.6451377868652344,0.8475689888000488,0.2945323288440704,0.0,0.0,0.7446239590644836,83.23319244384766,106.0,-88.10196685791016,-17935.5390625,400.1786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9986877441406,309.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18398.9609375,18000.0,0.0,0.0,0.43281289935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9647185802459716,0.9647283554077148,-9.812473763304295e-06,0.0,0.0004392500559333,0.0,0.0,118.42292022705078,0.0,0.0,0.0,0.5582309365272522,4.0,0.0,1.0
645120,293.15289306640625,297.1499938964844,293.1499938964844,0.0950551480054855,-2198.445068359375,304.1483764648437,0.6590709686279297,0.1536011695861816,0.1407479345798492,293.6585693359375,297.1499938964844,293.1499938964844,0.006759918294847,-501.0130310058594,299.5106811523437,0.426861971616745,0.050000000745058,0.0502422340214252,293.2199401855469,297.1499938964844,293.1499938964844,0.3514592349529266,-4844.16650390625,304.1555480957031,0.9360098242759703,0.4412341713905334,0.3099595904350281,293.1156005859375,297.1499938964844,293.1499938964844,0.4574265480041504,-8070.6953125,304.1458740234375,0.9990000128746032,0.623552143573761,0.5168307423591614,293.1630554199219,297.1499938964844,293.1499938964844,0.0148366708308458,-3720.803955078125,304.143310546875,0.426861971616745,0.050000000745058,0.2383275330066681,291.2250671386719,291.1499938964844,260.5121765136719,258.9564819335937,279.213134765625,293.4660339355469,291.2171936035156,1.0,0.3401645720005035,0.8046433925628662,0.8046433925628662,1.0,1.0,-1.507541537284851,0.652252733707428,0.8552888035774231,0.2986210584640503,0.0,0.0,0.7443803548812866,86.76854705810547,124.0,-110.4857406616211,-18042.8828125,417.0383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0704650878906,309.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.77734375,18000.0,0.0,0.0,0.4303219020366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.955520749092102,0.9555304050445556,-9.66718653216958e-06,0.0,0.0004367220099084,0.0,0.0,115.42240142822266,0.0,0.0,0.0,0.5539926290512085,4.0,0.0,1.0
645180,293.1525573730469,297.1499938964844,293.1499938964844,0.095607042312622,-2209.515869140625,304.1476745605469,0.6532900929450989,0.1536280512809753,0.1409317106008529,293.6628112792969,297.1499938964844,293.1499938964844,0.006696212105453,-498.4175415039063,299.3937683105469,0.4219050109386444,0.050000000745058,0.0504003800451755,293.2200622558594,297.1499938964844,293.1499938964844,0.3522140979766845,-4853.60498046875,304.1531677246094,0.9255295991897584,0.4403226375579834,0.3094512522220611,293.1352233886719,297.1499938964844,293.1499938964844,0.473429262638092,-8307.4345703125,304.1175231933594,0.9990000128746032,0.6201431751251221,0.5311459898948669,293.1640014648437,297.1499938964844,293.1499938964844,0.014979625120759,-3744.98779296875,304.13824462890625,0.4219050109386444,0.050000000745058,0.2390777021646499,291.1761779785156,291.1499938964844,260.52203369140625,258.9648132324219,279.1971740722656,293.45660400390625,291.16851806640625,1.0,0.3465775549411773,0.8058087229728699,0.8058087229728699,1.0,1.0,-1.5254249572753906,0.6606734395027161,0.8647515773773193,0.3033984899520874,0.0,0.0,0.7475346326828003,91.10640716552734,124.0,-122.31586456298828,-18201.46484375,437.9482116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.112548828125,309.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.341796875,18000.0,0.0,0.0,0.4280129671096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9542815685272216,0.9542911648750304,-9.614724149287213e-06,0.0,0.000434378744103,0.0,0.0,114.7368621826172,0.0,0.0,0.0,0.5532970428466797,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0961527973413467,-2220.4267578125,304.1470947265625,0.6470752358436584,0.1536298245191574,0.141120433807373,293.66729736328125,297.1499938964844,293.1499938964844,0.0066341729834675,-495.8587951660156,299.2751770019531,0.4167552292346954,0.050000000745058,0.0505851916968822,293.2203063964844,297.1499938964844,293.1499938964844,0.3529428541660309,-4862.58447265625,304.1512756347656,0.9142520427703856,0.4393838942050934,0.3089452683925628,293.1632995605469,297.1499938964844,293.1499938964844,0.4917797446250915,-8574.767578125,304.090087890625,0.9990000128746032,0.614825963973999,0.5474008917808533,293.1656188964844,297.1499938964844,293.1499938964844,0.0151300858706235,-3770.17138671875,304.13116455078125,0.4167552292346954,0.050000000745058,0.2399543821811676,291.1287841796875,291.1499938964844,260.5314636230469,258.9727478027344,279.1810607910156,293.4460144042969,291.12164306640625,1.0,0.3538573384284973,0.8061487078666687,0.8061487078666687,1.0,1.0,-1.5458301305770874,0.6701762676239014,0.8756539225578308,0.3087436258792877,0.0,0.0,0.7536983489990234,96.17236328125,127.0,-125.79150390625,-18401.65234375,462.6393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17904.30078125,18000.0,0.0,0.0,0.4259886741638183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9603047370910645,0.960314393043518,-9.649010280554648e-06,0.0,0.0004323243629187,0.0,0.0,116.16180419921876,0.0,0.0,0.0,0.5558602213859558,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0966170951724052,-2229.696533203125,304.14678955078125,0.6421588659286499,0.1536192595958709,0.1412658244371414,293.6719970703125,297.1499938964844,293.1499938964844,0.0065651931799948,-492.7113037109375,299.1566162109375,0.412788063287735,0.050000000745058,0.0507436990737915,293.2206115722656,297.1499938964844,293.1499938964844,0.3534646034240722,-4869.01318359375,304.1501159667969,0.9054601788520812,0.4384336769580841,0.3084054291248321,293.1973876953125,297.1499938964844,293.1499938964844,0.5077926516532898,-8803.2138671875,304.072021484375,0.9990000128746032,0.60796719789505,0.5609683394432068,293.167724609375,297.1499938964844,293.1499938964844,0.0152541808784008,-3791.334228515625,304.1225280761719,0.412788063287735,0.050000000745058,0.2407062649726867,291.0867919921875,291.1499938964844,260.5404968261719,258.9803466796875,279.1698608398437,293.438720703125,291.0814819335937,1.0,0.3595859110355377,0.8062792420387268,0.8062792420387268,1.0,1.0,-1.562743902206421,0.6780177354812622,0.8847261667251587,0.3132404386997223,0.0,0.0,0.7621769905090332,100.5138168334961,127.0,-115.6323013305664,-18592.75390625,483.9153442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0960693359375,309.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.44921875,18000.0,0.0,0.0,0.4243165850639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9726942777633668,0.97270405292511,-9.76281262410339e-06,0.0,0.0004306273767724,0.0,0.0,119.5101318359375,0.0,0.0,0.0,0.561302661895752,4.0,0.0,1.0
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.0969527810811996,-2236.33837890625,304.1467590332031,0.6378828287124634,0.1535913944244384,0.1413886398077011,293.67694091796875,297.1499938964844,293.1499938964844,0.0064889593049883,-488.82135009765625,299.041259765625,0.409393310546875,0.050000000745058,0.0508911870419979,293.2209777832031,297.1499938964844,293.1499938964844,0.353564441204071,-4870.4228515625,304.1499328613281,0.8981171250343323,0.4374710023403168,0.3078498542308807,293.23321533203125,297.1499938964844,293.1499938964844,0.5210852026939392,-8988.421875,304.0622253417969,0.9990000128746032,0.6003301739692688,0.5719555020332336,293.17022705078125,297.1499938964844,293.1499938964844,0.0153478244319558,-3807.38916015625,304.11260986328125,0.409393310546875,0.050000000745058,0.2414058744907379,291.058349609375,291.1499938964844,260.5491027832031,258.9876708984375,279.16387939453125,293.4374694824219,291.054931640625,1.0,0.3647637665271759,0.8064957857131958,0.8064957857131958,1.0,1.0,-1.5764715671539309,0.6843888759613037,0.8920826315879822,0.316947340965271,0.0,0.0,0.7712010145187378,104.51893615722656,130.0,-93.74594116210938,-18763.228515625,502.7604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419616699219,309.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.283203125,18000.0,0.0,0.0,0.4230160713195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9890665411949158,0.9890764951705932,-9.93678258964792e-06,0.0,0.000429307547165,0.0,0.0,124.23545837402344,0.0,0.0,0.0,0.5685713887214661,4.0,0.0,1.0
645420,293.1522216796875,297.1499938964844,293.1499938964844,0.0971538051962852,-2240.107421875,304.1470031738281,0.6322550177574158,0.153573140501976,0.1415707617998123,293.6818542480469,297.1499938964844,293.1499938964844,0.0064154909923672,-484.6772766113281,298.9329528808594,0.4049336910247803,0.050000000745058,0.0511010847985744,293.2212219238281,297.1499938964844,293.1499938964844,0.3530591130256653,-4864.6630859375,304.15087890625,0.8886029124259949,0.4365258514881134,0.3073462545871734,293.2603454589844,297.1499938964844,293.1499938964844,0.5169541835784912,-8917.865234375,304.0857849121094,0.9895902872085572,0.5939319133758545,0.5662131309509277,293.1728210449219,297.1499938964844,293.1499938964844,0.0154386358335614,-3821.341064453125,304.1019287109375,0.4049336910247803,0.050000000745058,0.2424015402793884,291.0509338378906,291.1499938964844,260.557373046875,258.9946594238281,279.1713562011719,293.4430847167969,291.052978515625,1.0,0.3688782155513763,0.8081215620040894,0.8081215620040894,1.0,1.0,-1.5706266164779663,0.6818060278892517,0.8888205289840698,0.3157877027988434,0.0,0.0,0.7787527441978455,109.72706604003906,130.0,-42.72500991821289,-18781.93359375,513.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9732971191406,309.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.576171875,18000.0,0.0,0.0,0.421987384557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0065537691116333,1.0065639019012451,-1.014107601804426e-05,0.0,0.0004282635636627,0.0,0.0,129.57203674316406,0.0,0.0,0.0,0.5763879418373108,4.0,0.0,1.0
645480,293.1524353027344,297.1499938964844,293.1499938964844,0.0971163064241409,-2239.05419921875,304.1476135253906,0.6277575492858887,0.1535058915615081,0.1417003273963928,293.6871643066406,297.1499938964844,293.1499938964844,0.0063269021920859,-479.1190185546875,298.8331298828125,0.4013652503490448,0.050000000745058,0.0512798838317394,293.2217102050781,297.1499938964844,293.1499938964844,0.3517799079418182,-4849.91259765625,304.1530456542969,0.8808932900428772,0.435525506734848,0.3068027198314667,293.2752685546875,297.1499938964844,293.1499938964844,0.512328565120697,-8843.1796875,304.10577392578125,0.9806466102600098,0.5895920395851135,0.5614272952079773,293.1756896972656,297.1499938964844,293.1499938964844,0.0154716214165091,-3825.7568359375,304.0903625488281,0.4013652503490448,0.050000000745058,0.2432496845722198,291.0691833496094,291.1499938964844,260.5653076171875,259.0014038085937,279.17779541015625,293.4503479003906,291.07208251953125,1.0,0.3723693490028381,0.8099991083145142,0.8099991083145142,1.0,1.0,-1.5656110048294067,0.6796886324882507,0.8859224319458008,0.3147278428077698,0.0,0.0,0.782347559928894,114.15797424316406,133.0,1.0932559967041016,-18776.28515625,521.9520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90057373046875,309.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17707.099609375,18000.0,0.0,0.0,0.4211401343345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019858479499817,1.0198687314987185,-1.0320517503714656e-05,0.0,0.0004274037200957,0.0,0.0,133.9424591064453,0.0,0.0,0.0,0.5823776721954346,4.0,0.0,1.0
645540,293.1527099609375,297.1499938964844,293.1499938964844,0.0970603227615356,-2237.721923828125,304.14813232421875,0.6240682005882263,0.153421938419342,0.1417755037546157,293.6927185058594,297.1499938964844,293.1499938964844,0.0062317205592989,-473.1353454589844,298.7309875488281,0.3984223306179046,0.050000000745058,0.0514319203794002,293.2223205566406,297.1499938964844,293.1499938964844,0.3505195379257202,-4835.5400390625,304.15478515625,0.8745598196983337,0.434496521949768,0.3062100708484649,293.283447265625,297.1499938964844,293.1499938964844,0.5089850425720215,-8789.443359375,304.11981201171875,0.9730665683746338,0.5863986611366272,0.5580720901489258,293.17852783203125,297.1499938964844,293.1499938964844,0.0154937077313661,-3829.0322265625,304.0783386230469,0.3984223306179046,0.050000000745058,0.2439708858728408,291.0848693847656,291.1499938964844,260.57293701171875,259.0079040527344,279.1829833984375,293.4573974609375,291.0867919921875,1.0,0.3753867149353027,0.8116753101348877,0.8116753101348877,1.0,1.0,-1.562009334564209,0.6782184839248657,0.8837907910346985,0.3140377700328827,0.0,0.0,0.7850885391235352,117.93917846679688,133.0,18.31528091430664,-18754.203125,529.8041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82647705078125,309.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17786.390625,18000.0,0.0,0.0,0.4204544126987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0286785364151,1.0286890268325806,-1.0448169632581994e-05,0.0,0.0004267077893018,0.0,0.0,136.96632385253906,0.0,0.0,0.0,0.5864980816841125,4.0,0.0,1.0
645600,293.1529235839844,297.1499938964844,293.1499938964844,0.0970184057950973,-2236.7275390625,304.1485595703125,0.6209366917610168,0.1533433496952057,0.1418277770280838,293.6983947753906,297.1499938964844,293.1499938964844,0.0061357370577752,-467.0902099609375,298.6258850097656,0.3958829045295715,0.050000000745058,0.0515643768012523,293.2229309082031,297.1499938964844,293.1499938964844,0.3493363559246063,-4822.1796875,304.15606689453125,0.8691962361335754,0.4334630966186523,0.3055920302867889,293.2879333496094,297.1499938964844,293.1499938964844,0.5064095258712769,-8748.478515625,304.12994384765625,0.9664822220802308,0.5838237404823303,0.5555124282836914,293.1812438964844,297.1499938964844,293.1499938964844,0.015511242672801,-3832.0322265625,304.0661315917969,0.3958829045295715,0.050000000745058,0.2445992082357406,291.0960388183594,291.1499938964844,260.5802917480469,259.01416015625,279.193359375,293.4641418457031,291.09765625,1.0,0.3780278861522674,0.8110597133636475,0.8110597133636475,1.0,1.0,-1.5591697692871094,0.6768161654472351,0.8823536038398743,0.3132679462432861,0.0,0.0,0.7875570058822632,121.23958587646484,136.0,24.20978736877441,-18723.681640625,536.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7529602050781,309.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17834.701171875,18000.0,0.0,0.0,0.4199102520942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0355972051620483,1.0356076955795288,-1.0545822078711352e-05,0.0,0.0004261555441189,0.0,0.0,139.34152221679688,0.0,0.0,0.0,0.5897360444068909,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0969847291707992,-2235.922119140625,304.1488952636719,0.6182102560997009,0.1532789468765258,0.1418750137090683,293.7041015625,297.1499938964844,293.1499938964844,0.0060378932394087,-460.87451171875,298.5191345214844,0.3936185240745544,0.050000000745058,0.0516820326447486,293.22344970703125,297.1499938964844,293.1499938964844,0.3481775522232055,-4809.18115234375,304.15704345703125,0.864546537399292,0.4324351549148559,0.304963618516922,293.2904052734375,297.1499938964844,293.1499938964844,0.5041848421096802,-8713.7587890625,304.1376037597656,0.9606178998947144,0.5815865993499756,0.553382158279419,293.1838073730469,297.1499938964844,293.1499938964844,0.0155231170356273,-3834.3994140625,304.053955078125,0.3936185240745544,0.050000000745058,0.245157316327095,291.1055603027344,291.1499938964844,260.58740234375,259.0202331542969,279.20318603515625,293.470703125,291.1068725585937,1.0,0.3803654313087463,0.8106259703636169,0.8106259703636169,1.0,1.0,-1.5567256212234497,0.6756154894828796,0.8811101317405701,0.312623918056488,0.0,0.0,0.7895562648773193,124.17308807373048,136.0,24.82110023498535,-18689.890625,543.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17868.291015625,18000.0,0.0,0.0,0.419493556022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0412204265594482,1.0412310361862185,-1.0624336027831305e-05,0.0,0.0004257326363585,0.0,0.0,141.28089904785156,0.0,0.0,0.0,0.5923484563827515,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0969709530472755,-2235.531494140625,304.14910888671875,0.6157835125923157,0.1532307863235473,0.1419252902269363,293.7098083496094,297.1499938964844,293.1499938964844,0.0059392796829342,-454.5663146972656,298.4106140136719,0.3915465474128723,0.050000000745058,0.0517883524298667,293.223876953125,297.1499938964844,293.1499938964844,0.3470737934112549,-4796.884765625,304.15777587890625,0.8604349493980408,0.4314218759536743,0.3043332993984222,293.2917785644531,297.1499938964844,293.1499938964844,0.5021746754646301,-8683.0166015625,304.1434936523437,0.9552805423736572,0.5795381665229797,0.5514834523200989,293.1861877441406,297.1499938964844,293.1499938964844,0.0155322728678584,-3836.572998046875,304.04180908203125,0.3915465474128723,0.050000000745058,0.2456616461277008,291.11285400390625,291.1499938964844,260.5942687988281,259.026123046875,279.212646484375,293.4771423339844,291.11383056640625,1.0,0.3824598491191864,0.8101921677589417,0.8101921677589417,1.0,1.0,-1.5544826984405518,0.6745091676712036,0.8799735903739929,0.3120362162590027,0.0,0.0,0.7912949919700623,126.82357025146484,139.0,22.20861053466797,-18653.3515625,548.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61236572265625,309.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17892.81640625,18000.0,0.0,0.0,0.4191893339157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04581618309021,1.0458269119262695,-1.0688126167224254e-05,0.0,0.0004254238738212,0.0,0.0,142.8736114501953,0.0,0.0,0.0,0.5944855809211731,4.0,0.0,1.0
645780,293.153076171875,297.1499938964844,293.1499938964844,0.0969767645001411,-2235.54150390625,304.1492614746094,0.6135891675949097,0.1531988680362701,0.1419816315174102,293.7154541015625,297.1499938964844,293.1499938964844,0.0058398409746587,-448.1553955078125,298.3005065917969,0.3896176517009735,0.050000000745058,0.0518855489790439,293.2241516113281,297.1499938964844,293.1499938964844,0.3460281491279602,-4785.30712890625,304.15826416015625,0.8567519187927246,0.4304317235946655,0.3037100732326507,293.29248046875,297.1499938964844,293.1499938964844,0.5002898573875427,-8654.763671875,304.1480712890625,0.9503566026687622,0.5776044726371765,0.5497186183929443,293.1883850097656,297.1499938964844,293.1499938964844,0.0155392941087484,-3838.6044921875,304.0296630859375,0.3896176517009735,0.050000000745058,0.2461227029561996,291.1182556152344,291.1499938964844,260.6009521484375,259.0318298339844,279.2219543457031,293.4834899902344,291.11895751953125,1.0,0.3843543231487274,0.8097584247589111,0.8097584247589111,1.0,1.0,-1.5523536205291748,0.6734552979469299,0.8788983821868896,0.3114797174930572,0.0,0.0,0.7928606867790222,129.24539184570312,139.0,18.49907684326172,-18615.7265625,553.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469970703125,309.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.439453125,18000.0,0.0,0.0,0.418985903263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0497243404388428,1.0497350692749023,-1.074161809810903e-05,0.0,0.000425217411248,0.0,0.0,144.2288360595703,0.0,0.0,0.0,0.5963005423545837,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0969981327652931,-2235.865234375,304.1493530273437,0.6115672588348389,0.1531814485788345,0.1420450061559677,293.7210388183594,297.1499938964844,293.1499938964844,0.0057403286918997,-441.6800537109375,298.1891174316406,0.3878026306629181,0.050000000745058,0.0519757717847824,293.2243347167969,297.1499938964844,293.1499938964844,0.3450264036655426,-4774.2646484375,304.1585693359375,0.8533984422683716,0.4294581115245819,0.3030953705310821,293.29278564453125,297.1499938964844,293.1499938964844,0.4984677135944366,-8627.916015625,304.1517333984375,0.945745289325714,0.5757401585578918,0.5480295419692993,293.1904296875,297.1499938964844,293.1499938964844,0.0155444126576185,-3840.4755859375,304.0175476074219,0.3878026306629181,0.050000000745058,0.2465506941080093,291.12237548828125,291.1499938964844,260.6074523925781,259.03741455078125,279.2311096191406,293.48980712890625,291.1229248046875,1.0,0.3860929608345032,0.8093246817588806,0.8093246817588806,1.0,1.0,-1.550286054611206,0.6724296808242798,0.8778563141822815,0.3109403550624847,0.0,0.0,0.7942889928817749,131.49192810058594,142.0,14.944007873535156,-18578.140625,558.3749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,309.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.21875,18000.0,0.0,0.0,0.4188677966594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0531715154647827,1.0531823635101318,-1.0788301551656332e-05,0.0,0.000425097590778,0.0,0.0,145.42547607421875,0.0,0.0,0.0,0.5978981256484985,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0970320701599121,-2236.43994140625,304.1494140625,0.60969477891922,0.1531775593757629,0.1421155780553817,293.7265319824219,297.1499938964844,293.1499938964844,0.005640092305839,-435.09185791015625,298.0765991210937,0.386134535074234,0.050000000745058,0.0520601756870746,293.22442626953125,297.1499938964844,293.1499938964844,0.3440547883510589,-4763.5869140625,304.1587829589844,0.8503133654594421,0.4284964799880981,0.3024864494800567,293.2928161621094,297.1499938964844,293.1499938964844,0.4966792166233063,-8601.9580078125,304.1546630859375,0.9413996934890748,0.5739259719848633,0.5463919639587402,293.1923522949219,297.1499938964844,293.1499938964844,0.0155475223436951,-3842.145751953125,304.0054016113281,0.386134535074234,0.050000000745058,0.2469510734081268,291.1256103515625,291.1499938964844,260.6138000488281,259.0428771972656,279.2401733398437,293.49609375,291.1260681152344,1.0,0.3877014517784118,0.8088908791542053,0.8088908791542053,1.0,1.0,-1.5482558012008667,0.671421229839325,0.876834511756897,0.3104114830493927,0.0,0.0,0.7955865263938904,133.5918731689453,142.0,12.019519805908203,-18541.150390625,562.6239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42852783203125,309.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.048828125,18000.0,0.0,0.0,0.4188258051872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0562454462051392,1.0562562942504885,-1.082967264665058e-05,0.0,0.0004250549536664,0.0,0.0,146.4948272705078,0.0,0.0,0.0,0.5993205308914185,4.0,0.0,1.0
