time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0970754846930503,-2237.20068359375,304.1494445800781,0.6079615950584412,0.1531855463981628,0.1421931684017181,293.7319641113281,297.1499938964844,293.1499938964844,0.0055397688411176,-428.4270324707031,297.9631652832031,0.3845878839492798,0.050000000745058,0.052140012383461,293.2244873046875,297.1499938964844,293.1499938964844,0.343100368976593,-4753.1162109375,304.158935546875,0.8474395275115967,0.4275432229042053,0.3018810749053955,293.29266357421875,297.1499938964844,293.1499938964844,0.4949038028717041,-8576.4990234375,304.15704345703125,0.9372703433036804,0.5721479058265686,0.5447892546653748,293.19415283203125,297.1499938964844,293.1499938964844,0.0155487144365906,-3843.597900390625,303.9932556152344,0.3845878839492798,0.050000000745058,0.2473297715187072,291.1283569335937,291.1499938964844,260.6200561523437,259.0482788085937,279.24908447265625,293.5023803710937,291.1287536621094,1.0,0.3892070651054382,0.8084924221038818,0.8084924221038818,1.0,1.0,-1.546248435974121,0.6704273223876953,0.8758211731910706,0.3098929226398468,0.0,0.0,0.796752393245697,135.57664489746094,130.0,9.881524085998535,-18505.16015625,566.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,309.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.451171875,18000.0,0.0,0.0,0.4188474118709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0590046644210815,1.0590155124664309,-1.086678821593523e-05,0.0,0.0004250768688507,0.0,0.0,147.4583282470703,0.0,0.0,0.0,0.6005962491035461,4.0,0.0,1.0
646020,293.1522521972656,297.1499938964844,293.1499938964844,0.097066156566143,-2236.9658203125,304.1495666503906,0.6079915761947632,0.1532156467437744,0.1422083526849746,293.7373046875,297.1499938964844,293.1499938964844,0.0054305298253893,-421.0524291992188,297.8491516113281,0.3845936059951782,0.050000000745058,0.0521397404372692,293.2244567871094,297.1499938964844,293.1499938964844,0.3420734703540802,-4741.80859375,304.1591796875,0.8468571901321411,0.4266052842140198,0.3012238442897796,293.2923278808594,297.1499938964844,293.1499938964844,0.4930417537689209,-8550.0087890625,304.1591491699219,0.936185896396637,0.5704066157341003,0.5431395173072815,293.1958312988281,297.1499938964844,293.1499938964844,0.0155066223815083,-3839.1572265625,303.9812927246094,0.3845936059951782,0.050000000745058,0.2473284751176834,291.1311950683594,291.1499938964844,260.6261901855469,259.0535583496094,279.2584228515625,293.5086364746094,291.1317443847656,1.0,0.3885591924190521,0.8080939650535583,0.8080939650535583,1.0,1.0,-1.5434963703155518,0.6690850853919983,0.8744113445281982,0.3091913759708404,0.0,0.0,0.7977249622344971,135.51910400390625,130.0,9.54206371307373,-18464.5546875,564.6663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,309.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.763671875,18000.0,0.0,0.0,0.4189187288284302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.061447262763977,1.0614582300186155,-1.0899894732574468e-05,0.0,0.000425149250077,0.0,0.0,148.31671142578125,0.0,0.0,0.0,0.6017236709594727,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.097028262913227,-2236.17919921875,304.14971923828125,0.6091603636741638,0.1532809734344482,0.1422026604413986,293.7425537109375,297.1499938964844,293.1499938964844,0.0053160679526627,-413.2010803222656,297.7351989746094,0.3855760395526886,0.050000000745058,0.0520888939499855,293.22430419921875,297.1499938964844,293.1499938964844,0.3409766852855682,-4729.693359375,304.15948486328125,0.8477147221565247,0.4256913065910339,0.3005436956882477,293.29180908203125,297.1499938964844,293.1499938964844,0.4910827279090881,-8522.306640625,304.1610412597656,0.9370368123054504,0.5687052607536316,0.5414759516716003,293.1972961425781,297.1499938964844,293.1499938964844,0.0154359741136431,-3830.683349609375,303.9695739746094,0.3855760395526886,0.050000000745058,0.2470872849225998,291.1353454589844,291.1499938964844,260.6322631835937,259.0588073730469,279.2680053710937,293.51483154296875,291.1360778808594,1.0,0.386959046125412,0.8076955080032349,0.8076955080032349,1.0,1.0,-1.5403255224227903,0.6675508618354797,0.8727747201919556,0.3083743453025818,0.0,0.0,0.7982937693595886,134.17288208007812,118.0,10.941983222961426,-18421.259765625,559.1209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,309.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.865234375,18000.0,0.0,0.0,0.4190214574337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0633790493011477,1.0633898973464966,-1.0927330549748149e-05,0.0,0.0004252535291016,0.0,0.0,149.00965881347656,0.0,0.0,0.0,0.6026113033294678,4.0,0.0,1.0
646140,293.1511535644531,297.1499938964844,293.1499938964844,0.0969805121421814,-2235.19873046875,304.1498413085937,0.6111736297607422,0.1533804982900619,0.1421941369771957,293.7476501464844,297.1499938964844,293.1499938964844,0.0051985052414238,-405.0257568359375,297.6211853027344,0.3872788548469543,0.050000000745058,0.05200220271945,293.2240600585937,297.1499938964844,293.1499938964844,0.3398398458957672,-4717.11962890625,304.15985107421875,0.8496447205543518,0.4248006939888,0.299853503704071,293.2911376953125,297.1499938964844,293.1499938964844,0.4890635907649994,-8493.9072265625,304.1626892089844,0.9393104910850524,0.5670416355133057,0.5398129820823669,293.1985778808594,297.1499938964844,293.1499938964844,0.0153460083529353,-3819.417724609375,303.9581298828125,0.3872788548469543,0.050000000745058,0.2466760724782943,291.140380859375,291.1499938964844,260.6383056640625,259.0640563964844,279.2776794433594,293.5209655761719,291.1412048339844,1.0,0.3845537602901459,0.8072970509529114,0.8072970509529114,1.0,1.0,-1.5368927717208862,0.6658958196640015,0.87099689245224,0.3074884116649627,0.0,0.0,0.7984333634376526,131.91421508789062,118.0,12.643832206726074,-18375.6953125,551.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511901855469,309.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.169921875,18000.0,0.0,0.0,0.4191406965255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0645670890808103,1.0645780563354492,-1.0946143447654322e-05,0.0,0.0004253745428286,0.0,0.0,149.4554443359375,0.0,0.0,0.0,0.6031610369682312,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0969300642609596,-2234.162841796875,304.14996337890625,0.6138469576835632,0.1535108089447021,0.1421882212162017,293.7526550292969,297.1499938964844,293.1499938964844,0.0050789327360689,-396.6076049804688,297.5069580078125,0.3895789980888366,0.050000000745058,0.0518876500427722,293.22369384765625,297.1499938964844,293.1499938964844,0.3386787176132202,-4704.27197265625,304.16015625,0.8524893522262573,0.4239315986633301,0.2991582155227661,293.2903137207031,297.1499938964844,293.1499938964844,0.4870071709156036,-8465.1142578125,304.16412353515625,0.9427549839019777,0.5654130578041077,0.5381559133529663,293.1996765136719,297.1499938964844,293.1499938964844,0.0152418622747063,-3806.04833984375,303.9469909667969,0.3895789980888366,0.050000000745058,0.2461326718330383,291.1459655761719,291.1499938964844,260.6443176269531,259.0692749023437,279.2874450683594,293.5270080566406,291.1468811035156,1.0,0.3815083801746368,0.8068985342979431,0.8068985342979431,1.0,1.0,-1.5332719087600708,0.6641544103622437,0.8691175580024719,0.3065529763698578,0.0,0.0,0.7981452941894531,128.94647216796875,106.0,14.226847648620604,-18328.28515625,541.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,309.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.537109375,18000.0,0.0,0.0,0.4192606210708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0649452209472656,1.0649561882019043,-1.095496099878801e-05,0.0,0.0004254962259437,0.0,0.0,149.6248016357422,0.0,0.0,0.0,0.6033406257629395,4.0,0.0,1.0
646260,293.1495666503906,297.1499938964844,293.1499938964844,0.0968802645802497,-2233.135986328125,304.1500549316406,0.6170468926429749,0.1536691933870315,0.1421875953674316,293.7575378417969,297.1499938964844,293.1499938964844,0.0049582854844629,-388.0158386230469,297.3924865722656,0.3922897279262543,0.050000000745058,0.051750648766756,293.2232666015625,297.1499938964844,293.1499938964844,0.3375014960765838,-4691.24365234375,304.16046142578125,0.8561737537384033,0.4230826199054718,0.2984609007835388,293.2893981933594,297.1499938964844,293.1499938964844,0.4849261343479156,-8436.087890625,304.16534423828125,0.9472083449363708,0.5638179183006287,0.5365086793899536,293.2005920410156,297.1499938964844,293.1499938964844,0.015126921236515,-3791.017822265625,303.9361267089844,0.3922897279262543,0.050000000745058,0.245482787489891,291.1519470214844,291.1499938964844,260.6503601074219,259.0744934082031,279.2972106933594,293.532958984375,291.1529235839844,1.0,0.3779298663139343,0.8065168857574463,0.8065168857574463,1.0,1.0,-1.5295119285583496,0.6623511910438538,0.8671607971191406,0.3055824935436249,0.0,0.0,0.797415018081665,125.40789031982422,106.0,15.558656692504885,-18279.359375,529.4931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,309.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.208984375,18000.0,0.0,0.0,0.4193677604198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.064465880393982,1.0644768476486206,-1.095298648579046e-05,0.0,0.0004256049869582,0.0,0.0,149.49893188476562,0.0,0.0,0.0,0.6031262874603271,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.0968340337276458,-2232.1748046875,304.150146484375,0.620692253112793,0.1538522392511367,0.1421941220760345,293.7623291015625,297.1499938964844,293.1499938964844,0.004837108310312,-379.2942199707031,297.2776794433594,0.3952755033969879,0.050000000745058,0.0515963323414325,293.2227783203125,297.1499938964844,293.1499938964844,0.3363164663314819,-4678.12890625,304.16070556640625,0.8606333136558533,0.4222519993782043,0.2977640926837921,293.2883605957031,297.1499938964844,293.1499938964844,0.4828336834907532,-8406.99609375,304.1663513183594,0.9525009393692015,0.5622541904449463,0.5348743796348572,293.20135498046875,297.1499938964844,293.1499938964844,0.0150043405592441,-3774.75,303.925537109375,0.3952755033969879,0.050000000745058,0.2447507977485656,291.1582336425781,291.1499938964844,260.65643310546875,259.07977294921875,279.3069763183594,293.538818359375,291.1592102050781,1.0,0.3739186823368072,0.8061352372169495,0.8061352372169495,1.0,1.0,-1.5256574153900146,0.6605051159858704,0.8651522397994995,0.3045868575572967,0.0,0.0,0.7962408661842346,121.42927551269533,94.0,16.5579776763916,-18229.140625,516.8067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,309.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.4194479584693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0630964040756226,1.0631073713302612,-1.0939697858702855e-05,0.0,0.0004256863612681,0.0,0.0,149.06602478027344,0.0,0.0,0.0,0.6025027632713318,4.0,0.0,1.0
646380,293.147705078125,297.1499938964844,293.1499938964844,0.0967931374907493,-2231.31396484375,304.1501770019531,0.6247668862342834,0.1540574729442596,0.1422086507081985,293.7669982910156,297.1499938964844,293.1499938964844,0.004715974908322,-370.4889221191406,297.1624755859375,0.3985015749931335,0.050000000745058,0.0514281690120697,293.22222900390625,297.1499938964844,293.1499938964844,0.3351297378540039,-4664.99755859375,304.1609191894531,0.8658537268638611,0.4214383959770202,0.2970694005489349,293.2872619628906,297.1499938964844,293.1499938964844,0.4807395935058594,-8377.9619140625,304.16717529296875,0.9585071802139282,0.5607203245162964,0.5332550406455994,293.2019958496094,297.1499938964844,293.1499938964844,0.0148762455210089,-3757.531494140625,303.9151916503906,0.3985015749931335,0.050000000745058,0.2439530938863754,291.16461181640625,291.1499938964844,260.6625671386719,259.0850830078125,279.3167724609375,293.5445861816406,291.1656188964844,1.0,0.369539350271225,0.8057535886764526,0.8057535886764526,1.0,1.0,-1.5217372179031372,0.6586296558380127,0.8631075620651245,0.303573340177536,0.0,0.0,0.7946262955665588,117.0989227294922,94.0,17.20038604736328,-18177.771484375,503.23040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,309.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.615234375,18000.0,0.0,0.0,0.4194896221160888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0608185529708862,1.0608294010162354,-1.0914824997598773e-05,0.0,0.0004257286200299,0.0,0.0,148.32098388671875,0.0,0.0,0.0,0.6014618873596191,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.0967591702938079,-2230.58447265625,304.15020751953125,0.6292812824249268,0.1542818993330001,0.1422316431999206,293.7716064453125,297.1499938964844,293.1499938964844,0.0045952233485877,-361.6305236816406,297.0467834472656,0.401971161365509,0.050000000745058,0.0512494519352912,293.2216186523437,297.1499938964844,293.1499938964844,0.3339475691318512,-4651.92041015625,304.1610717773437,0.8718218207359314,0.4206404089927673,0.2963781654834747,293.2860717773437,297.1499938964844,293.1499938964844,0.478653997182846,-8349.1123046875,304.1678466796875,0.9650847315788268,0.5592145323753357,0.5316520929336548,293.2024841308594,297.1499938964844,293.1499938964844,0.0147446505725383,-3739.642333984375,303.9050598144531,0.401971161365509,0.050000000745058,0.243105337023735,291.1709899902344,291.1499938964844,260.6687927246094,259.0904846191406,279.3265686035156,293.55029296875,291.1719970703125,1.0,0.3648552000522613,0.8053719401359558,0.8053719401359558,1.0,1.0,-1.517778396606445,0.6567372679710388,0.8610410690307617,0.3025489151477813,0.0,0.0,0.7925871014595032,112.50074005126952,82.0,17.483150482177734,-18125.380859375,489.0055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,309.0158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.57421875,18000.0,0.0,0.0,0.4194802641868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.057634711265564,1.057645559310913,-1.087838154489873e-05,0.0,0.000425719161285,0.0,0.0,147.26731872558594,0.0,0.0,0.0,0.6000054478645325,4.0,0.0,1.0
646500,293.14569091796875,297.1499938964844,293.1499938964844,0.0967330858111381,-2230.006103515625,304.15020751953125,0.6342914700508118,0.154523566365242,0.1422631293535232,293.7761535644531,297.1499938964844,293.1499938964844,0.0044749532826244,-352.7320556640625,296.9305725097656,0.4057421088218689,0.050000000745058,0.0510623268783092,293.2209777832031,297.1499938964844,293.1499938964844,0.3327746391296386,-4638.94970703125,304.16119384765625,0.8785594701766968,0.4198571145534515,0.2956913113594055,293.2848205566406,297.1499938964844,293.1499938964844,0.4765844345092773,-8320.5419921875,304.1683654785156,0.9721173048019408,0.5577356815338135,0.5300666689872742,293.202880859375,297.1499938964844,293.1499938964844,0.0146108334884047,-3721.263671875,303.8951416015625,0.4057421088218689,0.050000000745058,0.2422177046537399,291.1772766113281,291.1499938964844,260.6751403808594,259.09600830078125,279.33642578125,293.5558776855469,291.1782531738281,1.0,0.3599043488502502,0.804990291595459,0.804990291595459,1.0,1.0,-1.5137979984283447,0.6548359990119934,0.8589619994163513,0.301517903804779,0.0,0.0,0.7901396155357361,107.68952178955078,82.0,17.420740127563477,-18072.037109375,474.2895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,309.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.26953125,18000.0,0.0,0.0,0.4194099307060241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0535528659820557,1.0535635948181152,-1.08305048343027e-05,0.0,0.0004256477695889,0.0,0.0,145.91189575195312,0.0,0.0,0.0,0.5981377959251404,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0967157557606697,-2229.595703125,304.15020751953125,0.6398694515228271,0.1547801792621612,0.1423029452562332,293.7806091308594,297.1499938964844,293.1499938964844,0.0043554869480431,-343.82305908203125,296.8137512207031,0.4099051654338836,0.050000000745058,0.0508687905967235,293.2203369140625,297.1499938964844,293.1499938964844,0.3316155672073364,-4626.13720703125,304.1612548828125,0.8860891461372375,0.4190875291824341,0.2950095236301422,293.28350830078125,297.1499938964844,293.1499938964844,0.4745382964611053,-8292.34375,304.1687316894531,0.979476034641266,0.5562824606895447,0.5284993052482605,293.20318603515625,297.1499938964844,293.1499938964844,0.014475991949439,-3702.569580078125,303.8853454589844,0.4099051654338836,0.050000000745058,0.2412996441125869,291.1833190917969,291.1499938964844,260.681640625,259.1016540527344,279.3462219238281,293.5614318847656,291.1842346191406,1.0,0.3547233045101166,0.8046338558197021,0.8046338558197021,1.0,1.0,-1.5098111629486084,0.6529356241226196,0.8568755388259888,0.3004870116710663,0.0,0.0,0.7873117327690125,102.71598052978516,70.0,17.02826690673828,-18017.837890625,459.2263488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814880371094,309.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.365234375,18000.0,0.0,0.0,0.4192687571048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0486024618148804,1.0486133098602295,-1.0771631423267536e-05,0.0,0.0004255044914316,0.0,0.0,144.27029418945312,0.0,0.0,0.0,0.5958736538887024,4.0,0.0,1.0
646620,293.1436462402344,297.1499938964844,293.1499938964844,0.0967076495289802,-2229.363525390625,304.1501770019531,0.6461076736450195,0.1550499200820922,0.1423506438732147,293.7850036621094,297.1499938964844,293.1499938964844,0.0042368932627141,-334.9146423339844,296.6961975097656,0.4145883023738861,0.050000000745058,0.0506703183054924,293.2196350097656,297.1499938964844,293.1499938964844,0.3304742276668548,-4613.52685546875,304.1612854003906,0.8944477438926697,0.4183309674263,0.2943333983421325,293.2821960449219,297.1499938964844,293.1499938964844,0.4725216925144195,-8264.59375,304.16900634765625,0.9870375990867616,0.5548537373542786,0.526950478553772,293.20343017578125,297.1499938964844,293.1499938964844,0.0143409827724099,-3683.689453125,303.875732421875,0.4145883023738861,0.050000000745058,0.2403581738471985,291.18902587890625,291.1499938964844,260.68829345703125,259.107421875,279.3560485839844,293.56695556640625,291.1898803710937,1.0,0.3493377566337585,0.8042773604393005,0.8042773604393005,1.0,1.0,-1.505828857421875,0.651038646697998,0.854790210723877,0.2994563579559326,0.0,0.0,0.7841355800628662,97.61772918701172,70.0,16.349695205688477,-17962.80078125,443.9217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,309.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.4190481901168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.042824387550354,1.0428351163864136,-1.0702361578296404e-05,0.0,0.0004252806247677,0.0,0.0,142.36273193359375,0.0,0.0,0.0,0.5932329297065735,4.0,0.0,1.0
646680,293.1426086425781,297.1499938964844,293.1499938964844,0.0967089086771011,-2229.312744140625,304.150146484375,0.6531074643135071,0.1553309112787246,0.1424057483673095,293.7893371582031,297.1499938964844,293.1499938964844,0.0041192243807017,-326.0160522460937,296.57794189453125,0.4199486076831817,0.050000000745058,0.0504681542515754,293.21893310546875,297.1499938964844,293.1499938964844,0.3293531239032745,-4601.1455078125,304.1612854003906,0.903682291507721,0.4175866842269897,0.2936632335186004,293.28082275390625,297.1499938964844,293.1499938964844,0.4705387353897095,-8237.3408203125,304.1691589355469,0.9946751594543456,0.5534483790397644,0.5254202485084534,293.2035827636719,297.1499938964844,293.1499938964844,0.0142064671963453,-3664.723876953125,303.8662109375,0.4199486076831817,0.050000000745058,0.239399179816246,291.1943359375,291.1499938964844,260.6951599121094,259.1133728027344,279.365966796875,293.5724182128906,291.19512939453125,1.0,0.3437691032886505,0.8039208650588989,0.8039208650588989,1.0,1.0,-1.501859426498413,0.6491487622261047,0.8527106642723083,0.2984278202056885,0.0,0.0,0.7806475758552551,92.42633056640624,58.0,15.447248458862305,-17906.9765625,428.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,309.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18140.611328125,18000.0,0.0,0.0,0.4187410175800323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.036277413368225,1.0362880229949951,-1.0623561138345394e-05,0.0,0.0004249688936397,0.0,0.0,140.21633911132812,0.0,0.0,0.0,0.5902438759803772,4.0,0.0,1.0
646740,293.1415710449219,297.1499938964844,293.1499938964844,0.0967279002070427,-2229.589111328125,304.15008544921875,0.6603176593780518,0.1556324362754821,0.142486423254013,293.7935791015625,297.1499938964844,293.1499938964844,0.0040045762434601,-317.28302001953125,296.4593505859375,0.4256098568439483,0.050000000745058,0.0502805858850479,293.2181701660156,297.1499938964844,293.1499938964844,0.3282496929168701,-4588.95263671875,304.1612243652344,0.9134799242019652,0.4168640673160553,0.2930139303207397,293.27862548828125,297.1499938964844,293.1499938964844,0.4650804102420807,-8158.2197265625,304.1759338378906,0.9990000128746032,0.5522184371948242,0.520300030708313,293.2036437988281,297.1499938964844,293.1499938964844,0.0140810990706086,-3646.85791015625,303.8569641113281,0.4256098568439483,0.050000000745058,0.2385094463825225,291.1997985839844,291.1499938964844,260.7022705078125,259.1195068359375,279.3791809082031,293.5785827636719,291.2010498046875,1.0,0.3379173576831817,0.8035643696784973,0.8035643696784973,1.0,1.0,-1.4937543869018557,0.6453127264976501,0.8484416604042053,0.2964523136615753,0.0,0.0,0.776788055896759,87.5329818725586,58.0,17.812955856323242,-17818.91796875,411.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,309.0194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18156.923828125,18000.0,0.0,0.0,0.4183313846588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.028986930847168,1.028997540473938,-1.0535819455981256e-05,0.0,0.0004245531745254,0.0,0.0,137.84866333007812,0.0,0.0,0.0,0.5869168043136597,4.0,0.0,1.0
646800,293.140380859375,297.1499938964844,293.1499938964844,0.0966768413782119,-2228.324951171875,304.1501770019531,0.6670016050338745,0.155970811843872,0.1426277160644531,293.7976989746094,297.1499938964844,293.1499938964844,0.0038923795800656,-308.5181884765625,296.3484802246094,0.4309460520744324,0.050000000745058,0.0501244328916072,293.21734619140625,297.1499938964844,293.1499938964844,0.3267973363399505,-4572.53271484375,304.161865234375,0.9226698279380798,0.4161611199378967,0.2924082279205322,293.2684631347656,297.1499938964844,293.1499938964844,0.4504407346248626,-7939.1708984375,304.19775390625,0.9990000128746032,0.5525755286216736,0.5059004426002502,293.2034912109375,297.1499938964844,293.1499938964844,0.013953692279756,-3627.3193359375,303.8486022949219,0.4309460520744324,0.050000000745058,0.2377687394618988,291.218505859375,291.1499938964844,260.7095947265625,259.1258544921875,279.402099609375,293.590087890625,291.2232666015625,1.0,0.3315393328666687,0.8032079339027405,0.8032079339027405,1.0,1.0,-1.475810408592224,0.6370310187339783,0.8387794494628906,0.2916465401649475,0.0,0.0,0.7704806923866272,83.24839782714844,46.0,44.17970275878906,-17652.64453125,391.2141723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,309.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18199.9765625,18000.0,0.0,0.0,0.417705237865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0199120044708252,1.0199224948883057,-1.0432645467517432e-05,0.0,0.0004239177214913,0.0,0.0,134.99017333984375,0.0,0.0,0.0,0.5827139616012573,4.0,0.0,1.0
646860,293.1390686035156,297.1499938964844,293.1499938964844,0.0965393558144569,-2225.246826171875,304.150390625,0.6742973327636719,0.1563476026058197,0.1427984535694122,293.8018493652344,297.1499938964844,293.1499938964844,0.0037788746412843,-299.4662170410156,296.2459716796875,0.4369474351406097,0.050000000745058,0.0499683432281017,293.2166442871094,297.1499938964844,293.1499938964844,0.3249680399894714,-4551.63525390625,304.1630249023437,0.932682454586029,0.4154458940029144,0.2918010056018829,293.2494201660156,297.1499938964844,293.1499938964844,0.4332523941993713,-7693.85205078125,304.22021484375,0.9990000128746032,0.5548033118247986,0.491046130657196,293.2030639648437,297.1499938964844,293.1499938964844,0.0138135151937603,-3604.508056640625,303.84130859375,0.4369474351406097,0.050000000745058,0.2370283007621765,291.2514953613281,291.1499938964844,260.7172241210937,259.1324157714844,279.4306335449219,293.6092529296875,291.2572937011719,1.0,0.3247534334659576,0.8029110431671143,0.8029110431671143,1.0,1.0,-1.455399751663208,0.6275313496589661,0.8278684020042419,0.2865621149539947,0.0,0.0,0.7604424357414246,78.93572235107422,46.0,68.61469268798828,-17445.275390625,370.4321899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,309.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18310.07421875,18000.0,0.0,0.0,0.4167913496494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0050640106201172,1.0050742626190186,-1.0274963642586954e-05,0.0,0.0004229902406223,0.0,0.0,130.49061584472656,0.0,0.0,0.0,0.5759439468383789,4.0,0.0,1.0
646920,293.1376037597656,297.1499938964844,293.1499938964844,0.0964135080575943,-2222.36328125,304.1505432128906,0.6826098561286926,0.1567766964435577,0.1430044472217559,293.80596923828125,297.1499938964844,293.1499938964844,0.0036642125342041,-290.2757873535156,296.1448974609375,0.4440302550792694,0.050000000745058,0.049805499613285,293.2160339355469,297.1499938964844,293.1499938964844,0.3230653703212738,-4529.9052734375,304.16412353515625,0.9438436031341552,0.4147243201732635,0.2911822497844696,293.222900390625,297.1499938964844,293.1499938964844,0.415418267250061,-7434.20849609375,304.2398681640625,0.9990000128746032,0.5587427020072937,0.4750546216964721,293.2022705078125,297.1499938964844,293.1499938964844,0.0136716309934854,-3581.00341796875,303.8351745605469,0.4440302550792694,0.050000000745058,0.2362558543682098,291.286865234375,291.1499938964844,260.7251281738281,259.1392517089844,279.4665222167969,293.64031982421875,291.29278564453125,1.0,0.3176294565200805,0.8026142120361328,0.8026142120361328,1.0,1.0,-1.4345848560333252,0.617921769618988,0.8166631460189819,0.2812021970748901,0.0,0.0,0.7477830648422241,74.44535064697266,49.0,83.1794204711914,-17209.009765625,349.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,309.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18440.486328125,18000.0,0.0,0.0,0.415525734424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9836138486862184,0.9836238622665404,-1.004541900329059e-05,0.0,0.0004217058012727,0.0,0.0,124.13479614257812,0.0,0.0,0.0,0.5663172602653503,4.0,0.0,1.0
646980,293.1360778808594,297.1499938964844,293.1499938964844,0.0963726714253425,-2221.12255859375,304.1505126953125,0.6895394921302795,0.1572347730398178,0.1432892382144928,293.81005859375,297.1499938964844,293.1499938964844,0.0035531418398022,-281.36871337890625,296.0425109863281,0.4499693810939789,0.050000000745058,0.0496833473443985,293.21551513671875,297.1499938964844,293.1499938964844,0.3212643265724182,-4509.41943359375,304.1648254394531,0.9524085521697998,0.4139886498451233,0.2905876338481903,293.19140625,297.1499938964844,293.1499938964844,0.4010951220989227,-7227.60400390625,304.2493896484375,0.9990000128746032,0.5640050768852234,0.4626940488815307,293.2011108398437,297.1499938964844,293.1499938964844,0.0135570801794528,-3561.57080078125,303.8301086425781,0.4499693810939789,0.050000000745058,0.2356764078140258,291.3201599121094,291.1499938964844,260.7333984375,259.1463623046875,279.50689697265625,293.6846923828125,291.3247985839844,1.0,0.3125001788139343,0.8023173809051514,0.8023173809051514,1.0,1.0,-1.4185250997543335,0.6105338931083679,0.8079911470413208,0.2770015895366668,0.0,0.0,0.733069658279419,71.0709228515625,49.0,83.06552124023438,-16983.427734375,333.5254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,309.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18565.443359375,18000.0,0.0,0.0,0.4138696193695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9561076760292052,0.9561174511909484,-9.749684068083296e-06,0.0,0.0004200250550638,0.0,0.0,116.24724578857422,0.0,0.0,0.0,0.5540767312049866,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0964612737298011,-2222.493896484375,304.1502685546875,0.695405125617981,0.1576845794916153,0.1436088234186172,293.81402587890625,297.1499938964844,293.1499938964844,0.003445976646617,-272.8695678710937,295.9328918457031,0.4550105035305023,0.050000000745058,0.0495881326496601,293.2150573730469,297.1499938964844,293.1499938964844,0.3198183178901672,-4493.203125,304.16473388671875,0.9590957760810852,0.4132485091686249,0.2900049686431885,293.1594543457031,297.1499938964844,293.1499938964844,0.3896377682685852,-7063.673828125,304.2520751953125,0.9990000128746032,0.5697551965713501,0.4528256058692932,293.1994323730469,297.1499938964844,293.1499938964844,0.0134761976078152,-3547.984375,303.8262939453125,0.4550105035305023,0.050000000745058,0.2352247536182403,291.34161376953125,291.1499938964844,260.74200439453125,259.1537780761719,279.5484619140625,293.7347717285156,291.3441162109375,1.0,0.3082747459411621,0.8020205497741699,0.8020205497741699,1.0,1.0,-1.4057035446166992,0.604627788066864,0.8010756969451904,0.2736787796020508,0.0,0.0,0.71807861328125,68.43893432617188,67.0,66.32028198242188,-16764.431640625,321.3248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64129638671875,309.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18650.919921875,18000.0,0.0,0.0,0.4118255376815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9243825674057008,0.9243919849395752,-9.406738172401674e-06,0.0,0.0004179505631327,0.0,0.0,107.51301574707033,0.0,0.0,0.0,0.5401191115379333,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.096708208322525,-2227.085205078125,304.1497497558594,0.6978980898857117,0.1580573320388794,0.1439517885446548,293.8178405761719,297.1499938964844,293.1499938964844,0.0033453260548412,-265.0216064453125,295.8130187988281,0.4568453431129455,0.050000000745058,0.0495551936328411,293.2146911621094,297.1499938964844,293.1499938964844,0.3188906908035278,-4483.18701171875,304.1637268066406,0.9610442519187928,0.4124957621097564,0.2894634306430816,293.1308288574219,297.1499938964844,293.1499938964844,0.3849373459815979,-7001.81103515625,304.24188232421875,0.9990000128746032,0.5752608180046082,0.4493588805198669,293.1976928710937,297.1499938964844,293.1499938964844,0.0134452087804675,-3543.38720703125,303.8224182128906,0.4568453431129455,0.050000000745058,0.2350685000419616,291.3471984863281,291.1499938964844,260.7510070800781,259.1614990234375,279.5628356933594,293.7471618652344,291.34552001953125,1.0,0.3071984052658081,0.8017236590385437,0.8017236590385437,1.0,1.0,-1.4010661840438845,0.6024916768074036,0.7985745668411255,0.2723924815654754,0.0,0.0,0.7042415142059326,67.523193359375,67.0,28.879125595092773,-16611.556640625,317.0483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7700500488281,309.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18676.580078125,18000.0,0.0,0.0,0.4094273746013641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8915771842002869,0.8915862441062927,-9.05078286450589e-06,0.0,0.0004155167553108,0.0,0.0,98.89125061035156,0.0,0.0,0.0,0.5258123874664307,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0971345007419586,-2235.41064453125,304.1490173339844,0.6975880861282349,0.1583206504583358,0.1442510187625885,293.82147216796875,297.1499938964844,293.1499938964844,0.0032513660844415,-257.9154052734375,295.676025390625,0.4560485184192657,0.050000000745058,0.0495694242417812,293.2143859863281,297.1499938964844,293.1499938964844,0.3187136650085449,-4482.11474609375,304.1615295410156,0.9593349695205688,0.4117389321327209,0.2889493405818939,293.1102294921875,297.1499938964844,293.1499938964844,0.3860280513763428,-7026.763671875,304.2230834960937,0.9990000128746032,0.5795555114746094,0.4508567452430725,293.1962890625,297.1499938964844,293.1499938964844,0.0134675959125161,-3549.072998046875,303.8172912597656,0.4560485184192657,0.050000000745058,0.2351360023021698,291.3270568847656,291.1499938964844,260.7604064941406,259.1695861816406,279.569580078125,293.7526550292969,291.32177734375,1.0,0.3080516755580902,0.8015666007995605,0.8015666007995605,1.0,1.0,-1.4026992321014404,0.6032247543334961,0.7994745373725891,0.2727739512920379,0.0,0.0,0.6943442225456238,67.9104995727539,85.0,-20.291824340820312,-16520.12109375,318.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988342285156,309.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18606.4609375,18000.0,0.0,0.0,0.4067693650722503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8625435829162598,0.862552285194397,-8.725663064979017e-06,0.0,0.0004128192085772,0.0,0.0,91.53314971923828,0.0,0.0,0.0,0.5132561922073364,4.0,0.0,1.0
647220,293.1335754394531,297.1499938964844,293.1499938964844,0.0976386815309524,-2245.38134765625,304.1482849121094,0.6950142979621887,0.1585089266300201,0.1445008665323257,293.82501220703125,297.1499938964844,293.1499938964844,0.0031628916040062,-251.3331756591797,295.5284118652344,0.4531747698783874,0.050000000745058,0.0496220514178276,293.2140808105469,297.1499938964844,293.1499938964844,0.3189694881439209,-4486.10205078125,304.1589660644531,0.9546355605125428,0.4109821021556854,0.2884626686573028,293.09918212890625,297.1499938964844,293.1499938964844,0.3916636705398559,-7119.11767578125,304.19952392578125,0.9990000128746032,0.5822370648384094,0.456358939409256,293.1952209472656,297.1499938964844,293.1499938964844,0.0135237388312816,-3561.100830078125,303.81103515625,0.4531747698783874,0.050000000745058,0.2353856414556503,291.29217529296875,291.1499938964844,260.7702331542969,259.1780090332031,279.5715026855469,293.7551574707031,291.285400390625,1.0,0.310614675283432,0.8014096021652222,0.8014096021652222,1.0,1.0,-1.4093782901763916,0.6062660217285156,0.803112268447876,0.2744563519954681,0.0,0.0,0.6883088946342468,69.35688781738281,85.0,-60.34657669067383,-16500.3984375,325.1990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0182800292969,309.1423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18467.9765625,18000.0,0.0,0.0,0.4039552807807922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8411567807197571,0.8411652445793152,-8.473082743876148e-06,0.0,0.0004099632787983,0.0,0.0,86.2243423461914,0.0,0.0,0.0,0.5039335489273071,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0981883704662323,-2256.26806640625,304.1476135253906,0.6906328797340393,0.1586886942386627,0.1447453498840332,293.8285522460937,297.1499938964844,293.1499938964844,0.0030769000295549,-244.9602813720703,295.3754272460937,0.4486719965934753,0.050000000745058,0.0497091375291347,293.2138061523437,297.1499938964844,293.1499938964844,0.3194303214550018,-4492.39453125,304.1565246582031,0.9472916722297668,0.4102219641208648,0.2880001664161682,293.0982360839844,297.1499938964844,293.1499938964844,0.4011297523975372,-7267.33203125,304.1732788085937,0.9990000128746032,0.5830797553062439,0.4653222858905792,293.1946105957031,297.1499938964844,293.1499938964844,0.0136006828397512,-3576.84228515625,303.8035583496094,0.4486719965934753,0.050000000745058,0.2357987463474273,291.2512512207031,291.1499938964844,260.7805480957031,259.1867980957031,279.5695495605469,293.7555847167969,291.2440185546875,1.0,0.3146685361862182,0.801252543926239,0.801252543926239,1.0,1.0,-1.4204728603363037,0.6113308668136597,0.809141993522644,0.2772774398326874,0.0,0.0,0.6856313347816467,71.7530746459961,103.0,-87.19737243652344,-16549.109375,336.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11932373046875,309.16534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18312.203125,18000.0,0.0,0.0,0.4011037647724151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8276762366294861,0.8276845812797546,-8.301243724417873e-06,0.0,0.000407069310313,0.0,0.0,82.8768539428711,0.0,0.0,0.0,0.497964859008789,4.0,0.0,1.0
647340,293.1336975097656,297.1499938964844,293.1499938964844,0.0987899750471115,-2268.130859375,304.1469421386719,0.6849148273468018,0.1588979214429855,0.1450319737195968,293.8321838378906,297.1499938964844,293.1499938964844,0.0029928151052445,-238.7162170410156,295.219482421875,0.4430186450481415,0.050000000745058,0.0498276464641094,293.213623046875,297.1499938964844,293.1499938964844,0.3199813067913055,-4499.6181640625,304.1543273925781,0.9376913905143738,0.4094545841217041,0.2875570356845855,293.1072998046875,297.1499938964844,293.1499938964844,0.4138884544372558,-7462.5048828125,304.1458435058594,0.9990000128746032,0.5819634199142456,0.4772495031356811,293.1945495605469,297.1499938964844,293.1499938964844,0.0136914867907762,-3594.93017578125,303.7946472167969,0.4430186450481415,0.050000000745058,0.2363609075546264,291.2084350585937,291.1499938964844,260.7913513183594,259.196044921875,279.5639953613281,293.7537841796875,291.2012023925781,1.0,0.3200168311595917,0.8010954856872559,0.8010954856872559,1.0,1.0,-1.435416579246521,0.6181665658950806,0.8172500729560852,0.2810938656330108,0.0,0.0,0.6860190033912659,75.01408386230469,103.0,-102.77222442626952,-16658.70703125,351.06622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19439697265625,309.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.66015625,18000.0,0.0,0.0,0.3983346819877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8216045498847961,0.8216127753257751,-8.206162419810425e-06,0.0,0.000404259073548,0.0,0.0,81.26188659667969,0.0,0.0,0.0,0.4951625168323517,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.099431537091732,-2280.711669921875,304.1463317871094,0.6782543063163757,0.1591167151927948,0.1453659981489181,293.8359375,297.1499938964844,293.1499938964844,0.0029089963063597,-232.4554748535156,295.06182861328125,0.4366811513900757,0.050000000745058,0.0499750152230262,293.2134704589844,297.1499938964844,293.1499938964844,0.3205591142177582,-4507.03125,304.1524963378906,0.9263752102851868,0.4086772799491882,0.2871290743350982,293.1258850097656,297.1499938964844,293.1499938964844,0.4294815957546234,-7696.9873046875,304.1182556152344,0.9990000128746032,0.578863263130188,0.4916781783103943,293.1950988769531,297.1499938964844,293.1499938964844,0.0137919876724481,-3614.57470703125,303.7841491699219,0.4366811513900757,0.050000000745058,0.2370599657297134,291.16583251953125,291.1499938964844,260.8026428222656,259.2056884765625,279.5550842285156,293.7496337890625,291.15887451171875,1.0,0.3264711499214172,0.8009384274482727,0.8009384274482727,1.0,1.0,-1.4536378383636477,0.6265185475349426,0.8271192908287048,0.2857610881328583,0.0,0.0,0.6892285943031311,79.06734466552734,121.0,-109.9402084350586,-16820.5703125,369.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2379150390625,309.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.537109375,18000.0,0.0,0.0,0.3957622051239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8223555684089661,0.8223637938499451,-8.181519660865888e-06,0.0,0.0004016483435407,0.0,0.0,81.18936157226562,0.0,0.0,0.0,0.4952855706214905,4.0,0.0,1.0
647460,293.1338195800781,297.1499938964844,293.1499938964844,0.1000758707523346,-2293.29833984375,304.1458435058594,0.6709422469139099,0.1592912077903747,0.1457115560770034,293.8399353027344,297.1499938964844,293.1499938964844,0.0028244706336408,-226.09475708007807,294.9030456542969,0.4300602078437805,0.050000000745058,0.0501492731273174,293.21337890625,297.1499938964844,293.1499938964844,0.3211309909820556,-4514.2626953125,304.1510009765625,0.9141145944595336,0.4078885018825531,0.2867133617401123,293.1533508300781,297.1499938964844,293.1499938964844,0.4475396871566772,-7964.51708984375,304.0912170410156,0.9990000128746032,0.573786199092865,0.5082111954689026,293.1963195800781,297.1499938964844,293.1499938964844,0.01389841735363,-3635.190673828125,303.7716979980469,0.4300602078437805,0.050000000745058,0.2378865629434585,291.1245422363281,291.1499938964844,260.81451416015625,259.2157592773437,279.53515625,293.7285461425781,291.1177673339844,1.0,0.333863615989685,0.8004735112190247,0.8004735112190247,1.0,1.0,-1.474599838256836,0.6361125707626343,0.8384872078895569,0.2911082804203033,0.0,0.0,0.6950642466545105,83.85570526123047,121.0,-112.814453125,-17030.619140625,392.3890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24560546875,309.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.67578125,18000.0,0.0,0.0,0.3934958279132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.829389750957489,0.829397976398468,-8.222253200074192e-06,0.0,0.0003993482387159,0.0,0.0,82.54013061523438,0.0,0.0,0.0,0.4981226623058319,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1007075235247612,-2305.655517578125,304.1454467773437,0.6632156372070312,0.1593617051839828,0.1460143327713012,293.8442077636719,297.1499938964844,293.1499938964844,0.0027402783744037,-219.74745178222656,294.74053955078125,0.4234762787818908,0.050000000745058,0.0503484942018985,293.21337890625,297.1499938964844,293.1499938964844,0.3217875063419342,-4522.4208984375,304.1496276855469,0.9020339250564576,0.4070883989334106,0.2863079905509949,293.1888732910156,297.1499938964844,293.1499938964844,0.4678769111633301,-8261.7001953125,304.06494140625,0.9990000128746032,0.5667744874954224,0.5264765620231628,293.1986694335937,297.1499938964844,293.1499938964844,0.0140117099508643,-3657.3125,303.75592041015625,0.4234762787818908,0.050000000745058,0.23883156478405,291.0812683105469,291.1499938964844,260.8269348144531,259.226318359375,279.5024108886719,293.68603515625,291.0741882324219,1.0,0.3420323729515075,0.8000085353851318,0.8000085353851318,1.0,1.0,-1.497775316238403,0.6467446088790894,0.851030707359314,0.29703289270401,0.0,0.0,0.7039596438407898,89.32310485839844,124.0,-117.18498229980467,-17281.916015625,418.3541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21417236328125,309.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.890625,18000.0,0.0,0.0,0.3916446268558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8425905704498291,0.8425989151000977,-8.326478564413264e-06,0.0,0.0003974694991484,0.0,0.0,85.32550048828125,0.0,0.0,0.0,0.5036703944206238,4.0,0.0,1.0
647580,293.1356506347656,297.1499938964844,293.1499938964844,0.101218543946743,-2315.63916015625,304.1453552246094,0.6555231213569641,0.1593314111232757,0.1462311744689941,293.8486328125,297.1499938964844,293.1499938964844,0.0026558802928775,-213.3039703369141,294.5793151855469,0.4173156023025512,0.050000000745058,0.0505642257630825,293.21319580078125,297.1499938964844,293.1499938964844,0.3223041296005249,-4528.78955078125,304.1487731933594,0.8906478881835938,0.4063193798065185,0.2859160304069519,293.22821044921875,297.1499938964844,293.1499938964844,0.4772734045982361,-8393.681640625,304.0643615722656,0.9946131110191344,0.5585539937019348,0.5335171818733215,293.2016906738281,297.1499938964844,293.1499938964844,0.014121170155704,-3678.47265625,303.7379150390625,0.4173156023025512,0.050000000745058,0.2398549020290374,291.0425720214844,291.1499938964844,260.8399353027344,259.2373962402344,279.4853820800781,293.65338134765625,291.038818359375,1.0,0.3482874035835266,0.799543559551239,0.799543559551239,1.0,1.0,-1.5071008205413818,0.6509073972702026,0.856193482875824,0.2996738851070404,0.0,0.0,0.7150902152061462,94.96858978271484,124.0,-98.41026306152344,-17455.283203125,437.9564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14617919921875,309.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.18359375,18000.0,0.0,0.0,0.3902596831321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8622102737426758,0.8622187972068787,-8.499804607708938e-06,0.0,0.0003960639587603,0.0,0.0,89.71459197998047,0.0,0.0,0.0,0.5120213627815247,4.0,0.0,1.0
647640,293.13720703125,297.1499938964844,293.1499938964844,0.1012850329279899,-2316.6015625,304.1460876464844,0.6477015018463135,0.1592112183570861,0.1463995724916458,293.8533630371094,297.1499938964844,293.1499938964844,0.0025710761547088,-206.43896484375,294.4491882324219,0.4113256335258484,0.050000000745058,0.0508064404129982,293.2130432128906,297.1499938964844,293.1499938964844,0.3215892314910888,-4520.27392578125,304.1503295898437,0.8790510296821594,0.405550867319107,0.285569816827774,293.2544250488281,297.1499938964844,293.1499938964844,0.4714631140232086,-8299.2724609375,304.090576171875,0.9812688827514648,0.5524047613143921,0.5269308686256409,293.2049865722656,297.1499938964844,293.1499938964844,0.0141783664003014,-3688.044677734375,303.7201843261719,0.4113256335258484,0.050000000745058,0.2410038709640503,291.0489501953125,291.1499938964844,260.85357666015625,259.2489624023437,279.49224853515625,293.64520263671875,291.0536499023437,1.0,0.3533411026000976,0.799078643321991,0.799078643321991,1.0,1.0,-1.5004199743270874,0.6476816534996033,0.8527383208274841,0.2981586456298828,0.0,0.0,0.7215049266815186,100.9868621826172,127.0,-23.80460548400879,-17495.9921875,449.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0652160644531,309.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17606.86328125,18000.0,0.0,0.0,0.3891564011573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.882554829120636,0.882563591003418,-8.711665941518731e-06,0.0,0.000394944276195,0.0,0.0,94.66441345214844,0.0,0.0,0.0,0.520637035369873,4.0,0.0,1.0
