time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1011068746447563,-2312.77197265625,304.1471252441406,0.6417359113693237,0.159035325050354,0.1464532315731048,293.8586120605469,297.1499938964844,293.1499938964844,0.0024720232468098,-198.3062744140625,294.3329772949219,0.4069003760814667,0.050000000745058,0.0510070994496345,293.2131652832031,297.1499938964844,293.1499938964844,0.3203125298023224,-4505.1748046875,304.152587890625,0.8701168298721313,0.4047307074069977,0.2851652801036834,293.2691955566406,297.1499938964844,293.1499938964844,0.4670736193656921,-8224.5673828125,304.1093444824219,0.96989768743515,0.5481676459312439,0.5223044157028198,293.2083740234375,297.1499938964844,293.1499938964844,0.0141871757805347,-3689.2431640625,303.702392578125,0.4069003760814667,0.050000000745058,0.2419557273387909,291.07672119140625,291.1499938964844,260.8678894042969,259.26104736328125,279.5040283203125,293.6478881835937,291.08062744140625,1.0,0.3576638996601105,0.7986136674880981,0.7986136674880981,1.0,1.0,-1.4964921474456787,0.6458896398544312,0.8506025075912476,0.2968221008777618,0.0,0.0,0.7235854864120483,105.98731994628906,127.0,19.465232849121094,-17492.240234375,460.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,309.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17733.04296875,18000.0,0.0,0.0,0.3882818818092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.894194483757019,0.8942033648490906,-8.865784366207663e-06,0.0,0.0003940567257814,0.0,0.0,97.83389282226562,0.0,0.0,0.0,0.5258064866065979,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1009652242064476,-2309.78662109375,304.1478881835937,0.6369138360023499,0.1588629782199859,0.146461084485054,293.8644104003906,297.1499938964844,293.1499938964844,0.0023697179276496,-189.9864044189453,294.20831298828125,0.4033348858356476,0.050000000745058,0.0511809028685092,293.21337890625,297.1499938964844,293.1499938964844,0.319208413362503,-4492.29296875,304.15411376953125,0.8628161549568176,0.4038883447647095,0.2847161889076233,293.2773742675781,297.1499938964844,293.1499938964844,0.4636842906475067,-8170.15771484375,304.122802734375,0.9601532220840454,0.5450477600097656,0.5190479755401611,293.211669921875,297.1499938964844,293.1499938964844,0.014195317402482,-3691.060302734375,303.6841125488281,0.4033348858356476,0.050000000745058,0.2427801787853241,291.09576416015625,291.1499938964844,260.8828430175781,259.2737121582031,279.5182189941406,293.6552124023437,291.0981140136719,1.0,0.3613685667514801,0.7981122732162476,0.7981122732162476,1.0,1.0,-1.4932503700256348,0.6443320512771606,0.8489183783531189,0.2959187626838684,0.0,0.0,0.7252432703971863,110.32850646972656,130.0,31.381309509277344,-17457.54296875,469.3181457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915710449219,309.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.61328125,18000.0,0.0,0.0,0.387580543756485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9007649421691896,0.9007738828659058,-8.959466867963783e-06,0.0,0.0003933449625037,0.0,0.0,99.70360565185548,0.0,0.0,0.0,0.5288922190666199,4.0,0.0,1.0
647820,293.1418762207031,297.1499938964844,293.1499938964844,0.1008684560656547,-2307.751953125,304.1484375,0.6329659223556519,0.1587131768465042,0.1464593857526779,293.8707275390625,297.1499938964844,293.1499938964844,0.0022649317979812,-181.5165252685547,294.07635498046875,0.40036341547966,0.050000000745058,0.0513319931924343,293.2135925292969,297.1499938964844,293.1499938964844,0.3182340264320373,-4481.0576171875,304.1551208496094,0.856762707233429,0.403041273355484,0.2842409312725067,293.2818298339844,297.1499938964844,293.1499938964844,0.4611459970474243,-8129.74462890625,304.13232421875,0.9517900347709656,0.5425577759742737,0.5165782570838928,293.2146911621094,297.1499938964844,293.1499938964844,0.0142012434080243,-3693.05322265625,303.66571044921875,0.40036341547966,0.050000000745058,0.2434968650341034,291.10797119140625,291.1499938964844,260.8985290527344,259.2869567871094,279.53350830078125,293.66485595703125,291.1096496582031,1.0,0.364588975906372,0.7976108193397522,0.7976108193397522,1.0,1.0,-1.4907541275024414,0.6431177854537964,0.8476364016532898,0.2952098846435547,0.0,0.0,0.7267981171607971,114.10836791992188,130.0,31.616085052490234,-17417.240234375,477.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8067321777344,309.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.2265625,18000.0,0.0,0.0,0.3870318830013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9056588411331176,0.9056679010391236,-9.024371138366403e-06,0.0,0.0003927881480194,0.0,0.0,101.06897735595705,0.0,0.0,0.0,0.5311605334281921,4.0,0.0,1.0
647880,293.1430358886719,297.1499938964844,293.1499938964844,0.1008013486862182,-2306.3291015625,304.1488647460937,0.6296514868736267,0.1585915088653564,0.1464639753103256,293.8773193359375,297.1499938964844,293.1499938964844,0.0021582529880106,-172.9176788330078,293.9403381347656,0.3977905809879303,0.050000000745058,0.0514655075967311,293.2137756347656,297.1499938964844,293.1499938964844,0.3173185884952545,-4470.587890625,304.1558532714844,0.8516197204589844,0.4022005498409271,0.283753365278244,293.2841796875,297.1499938964844,293.1499938964844,0.4590363800525665,-8096.64990234375,304.13934326171875,0.944488286972046,0.5404272675514221,0.514549195766449,293.2174377441406,297.1499938964844,293.1499938964844,0.0142031554132699,-3694.671630859375,303.6474304199219,0.3977905809879303,0.050000000745058,0.2441302090883255,291.11700439453125,291.1499938964844,260.9149169921875,259.30078125,279.5495300292969,293.6756896972656,291.1182861328125,1.0,0.36741903424263,0.7971094250679016,0.7971094250679016,1.0,1.0,-1.488658785820007,0.6420885324478149,0.8465703129768372,0.294604629278183,0.0,0.0,0.7280820608139038,117.45071411132812,133.0,28.11765480041504,-17374.392578125,484.76214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.025390625,18000.0,0.0,0.0,0.3866195976734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9095690250396729,0.9095781445503236,-9.073985893337522e-06,0.0,0.0003923697513528,0.0,0.0,102.14894104003906,0.0,0.0,0.0,0.5329399108886719,4.0,0.0,1.0
647940,293.1439514160156,297.1499938964844,293.1499938964844,0.1007620245218277,-2305.468505859375,304.1491394042969,0.6268126964569092,0.1584961414337158,0.1464800238609314,293.8840026855469,297.1499938964844,293.1499938964844,0.0020500430837273,-164.2125244140625,293.8013610839844,0.3955014944076538,0.050000000745058,0.0515849217772483,293.2138977050781,297.1499938964844,293.1499938964844,0.3164538145065307,-4460.7646484375,304.1563720703125,0.8471684455871582,0.4013708233833313,0.2832615673542022,293.2852478027344,297.1499938964844,293.1499938964844,0.457174688577652,-8067.9501953125,304.1446533203125,0.938029646873474,0.5385130643844604,0.5127765536308289,293.2199401855469,297.1499938964844,293.1499938964844,0.0142017798498272,-3695.960205078125,303.6292724609375,0.3955014944076538,0.050000000745058,0.2446966618299484,291.1237487792969,291.1499938964844,260.9320678710937,259.31524658203125,279.5660400390625,293.6871337890625,291.1246643066406,1.0,0.3699280023574829,0.7966079711914062,0.7966079711914062,1.0,1.0,-1.486782789230347,0.6411607265472412,0.8456221222877502,0.2940549254417419,0.0,0.0,0.7291465401649475,120.44007873535156,133.0,23.238149642944336,-17329.646484375,491.2441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468505859375,309.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.546875,18000.0,0.0,0.0,0.3863293826580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9126814007759094,0.91269052028656,-9.112840416491965e-06,0.0,0.0003920752205885,0.0,0.0,103.0079574584961,0.0,0.0,0.0,0.5343489646911621,4.0,0.0,1.0
648000,293.1447448730469,297.1499938964844,293.1499938964844,0.1007454022765159,-2305.06396484375,304.1493225097656,0.6243265867233276,0.1584209501743316,0.1465063095092773,293.8905944824219,297.1499938964844,293.1499938964844,0.0019406656501814,-155.42608642578125,293.6600952148437,0.3934142291545868,0.050000000745058,0.0516932420432567,293.21392822265625,297.1499938964844,293.1499938964844,0.3156322240829468,-4451.4833984375,304.1567077636719,0.84324049949646,0.4005520045757293,0.2827692329883575,293.2856140136719,297.1499938964844,293.1499938964844,0.4554577767848968,-8041.92919921875,304.14874267578125,0.9322343468666076,0.5367299914360046,0.511151909828186,293.22222900390625,297.1499938964844,293.1499938964844,0.0141978450119495,-3696.986572265625,303.6112976074219,0.3934142291545868,0.050000000745058,0.2452104985713958,291.1286926269531,291.1499938964844,260.95001220703125,259.330322265625,279.5829467773437,293.6988220214844,291.1293640136719,1.0,0.3721807301044464,0.7961065173149109,0.7961065173149109,1.0,1.0,-1.4850196838378906,0.6402854323387146,0.844734251499176,0.2935326397418976,0.0,0.0,0.7300698757171631,123.150634765625,121.0,18.3925838470459,-17284.28515625,497.0701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,309.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.001953125,18000.0,0.0,0.0,0.386144071817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9152467250823976,0.9152559041976928,-9.144358955381904e-06,0.0,0.0003918871516361,0.0,0.0,103.7148895263672,0.0,0.0,0.0,0.5355075001716614,4.0,0.0,1.0
648060,293.14227294921875,297.1499938964844,293.1499938964844,0.1009298488497734,-2308.451171875,304.14910888671875,0.6241822242736816,0.158974751830101,0.1467623710632324,293.8938293457031,297.1499938964844,293.1499938964844,0.0018352353945374,-146.96543884277344,293.5257263183594,0.3930022418498993,0.050000000745058,0.0517144948244094,293.2108764648437,297.1499938964844,293.1499938964844,0.3150608837604522,-4445.16064453125,304.156494140625,0.8422713279724121,0.4003413617610931,0.2824446856975555,293.2824401855469,297.1499938964844,293.1499938964844,0.4540576338768005,-8021.0439453125,304.1514892578125,0.9304107427597046,0.5356349349021912,0.5098488926887512,293.2209167480469,297.1499938964844,293.1499938964844,0.014186181128025,-3695.67529296875,303.6024169921875,0.3930022418498993,0.050000000745058,0.2453113049268722,291.1321716308594,291.1499938964844,260.9688720703125,259.34625244140625,279.5975341796875,293.7067565917969,291.132568359375,1.0,0.3721554279327392,0.7957529425621033,0.7957529425621033,1.0,1.0,-1.483519196510315,0.6395507454872131,0.843968391418457,0.2930891513824463,0.0,0.0,0.730901300907135,123.66104125976562,121.0,13.520685195922852,-17242.080078125,497.4813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048217773437,309.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.14453125,18000.0,0.0,0.0,0.3860523402690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9174216389656068,0.917430818080902,-9.170630619337317e-06,0.0,0.0003917940484825,0.0,0.0,104.31266021728516,0.0,0.0,0.0,0.5364871621131897,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.10122662037611,-2313.94189453125,304.1487121582031,0.625455379486084,0.1593528687953949,0.1471313387155532,293.8974914550781,297.1499938964844,293.1499938964844,0.0017250202363356,-138.13282775878906,293.38800048828125,0.3936608135700226,0.050000000745058,0.0516805350780487,293.208984375,297.1499938964844,293.1499938964844,0.3146429061889648,-4440.61572265625,304.1560974121094,0.8430966734886169,0.3999461531639099,0.2821953892707824,293.28009033203125,297.1499938964844,293.1499938964844,0.4528625905513763,-8003.45751953125,304.15338134765625,0.9310422539711,0.5344187021255493,0.5087124705314636,293.219970703125,297.1499938964844,293.1499938964844,0.0141412438824772,-3689.926025390625,303.59283447265625,0.3936608135700226,0.050000000745058,0.2451502084732055,291.1337280273437,291.1499938964844,260.98883056640625,259.36309814453125,279.6114807128906,293.712890625,291.1338806152344,1.0,0.3710778951644897,0.7953993678092957,0.7953993678092957,1.0,1.0,-1.4820650815963743,0.6388354897499084,0.8432296514511108,0.2926695346832275,0.0,0.0,0.7318236827850342,122.77462768554688,109.0,8.827641487121582,-17202.017578125,494.3946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,308.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.791015625,18000.0,0.0,0.0,0.3860452175140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9194588661193848,0.9194680452346802,-9.19417925615562e-06,0.0,0.0003917868307325,0.0,0.0,104.86556243896484,0.0,0.0,0.0,0.5374050736427307,4.0,0.0,1.0
648180,293.1400451660156,297.1499938964844,293.1499938964844,0.1013977378606796,-2317.072509765625,304.1486511230469,0.6273897290229797,0.1596225500106811,0.1473504453897476,293.9014892578125,297.1499938964844,293.1499938964844,0.0016128136776387,-129.1398468017578,293.2489013671875,0.3950232565402984,0.050000000745058,0.051609881222248,293.207763671875,297.1499938964844,293.1499938964844,0.3140673637390136,-4434.205078125,304.1560363769531,0.8449904918670654,0.399436891078949,0.2818261384963989,293.2782592773437,297.1499938964844,293.1499938964844,0.4515238404273987,-7983.91943359375,304.1552124023437,0.9331867098808287,0.5331361293792725,0.5074668526649475,293.2193298339844,297.1499938964844,293.1499938964844,0.0140772592276334,-3681.321533203125,303.5826721191406,0.3950232565402984,0.050000000745058,0.2448150515556335,291.1353454589844,291.1499938964844,261.00982666015625,259.3808898925781,279.62603759765625,293.71844482421875,291.1357421875,1.0,0.3690930902957916,0.7950457334518433,0.7950457334518433,1.0,1.0,-1.479902982711792,0.6377946138381958,0.8421083688735962,0.2920654118061065,0.0,0.0,0.7326418161392212,120.94622802734376,109.0,7.547556400299072,-17159.396484375,488.5296020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,308.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.48828125,18000.0,0.0,0.0,0.3861066997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9215012192726136,0.9215104579925536,-9.217395017913075e-06,0.0,0.0003918492002412,0.0,0.0,105.41828918457033,0.0,0.0,0.0,0.5383108258247375,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1014788672327995,-2318.502197265625,304.14874267578125,0.6299305558204651,0.1598452925682068,0.1474760919809341,293.9057312011719,297.1499938964844,293.1499938964844,0.0014990639174357,-120.01775360107422,293.1097412109375,0.3969387412071228,0.050000000745058,0.0515100471675396,293.2069091796875,297.1499938964844,293.1499938964844,0.3133541345596313,-4426.16943359375,304.1562194824219,0.8478257656097412,0.3988729119300842,0.2813795208930969,293.276611328125,297.1499938964844,293.1499938964844,0.4500398933887481,-7962.38720703125,304.1569519042969,0.9366175532341005,0.5318318009376526,0.5061537623405457,293.2188720703125,297.1499938964844,293.1499938964844,0.0139968339353799,-3670.1103515625,303.5721130371094,0.3969387412071228,0.050000000745058,0.2443414777517318,291.138427734375,291.1499938964844,261.0317687988281,259.3995361328125,279.64141845703125,293.72412109375,291.1390380859375,1.0,0.3663817346096039,0.7946921586990356,0.7946921586990356,1.0,1.0,-1.4772534370422363,0.6365303993225098,0.8407230377197266,0.2913327217102051,0.0,0.0,0.7331100106239319,118.37001037597656,97.0,8.626948356628418,-17113.728515625,480.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,308.87530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.044921875,18000.0,0.0,0.0,0.3862176835536957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923151969909668,0.9231612086296082,-9.237594895239454e-06,0.0,0.0003919618611689,0.0,0.0,105.8782730102539,0.0,0.0,0.0,0.5390409827232361,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1015052199363708,-2318.89599609375,304.14892578125,0.6330792307853699,0.1600487828254699,0.1475483477115631,293.9101257324219,297.1499938964844,293.1499938964844,0.0013842772459611,-110.80989837646484,292.9705505371094,0.3993230164051056,0.050000000745058,0.0513859279453754,293.20623779296875,297.1499938964844,293.1499938964844,0.3125487565994262,-4417.05419921875,304.15655517578125,0.8515654802322388,0.3982836902141571,0.2808866202831268,293.27508544921875,297.1499938964844,293.1499938964844,0.4484550952911377,-7939.5146484375,304.1585693359375,0.941213607788086,0.5305281281471252,0.5048059821128845,293.2185974121094,297.1499938964844,293.1499938964844,0.0139032453298568,-3656.762451171875,303.5612487792969,0.3993230164051056,0.050000000745058,0.2437527179718017,291.1427001953125,291.1499938964844,261.0546875,259.41900634765625,279.6575927734375,293.7301330566406,291.1434936523437,1.0,0.3630556464195251,0.794338583946228,0.794338583946228,1.0,1.0,-1.4742748737335205,0.6351157426834106,0.8391591310501099,0.2905130088329315,0.0,0.0,0.73316890001297,115.17298126220705,97.0,10.543395042419434,-17064.78515625,470.7935180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,308.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.3863612711429596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9240986108779908,0.9241079092025756,-9.251257324649488e-06,0.0,0.000392107584048,0.0,0.0,106.15999603271484,0.0,0.0,0.0,0.5394666194915771,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1015012860298156,-2318.71875,304.1491394042969,0.6368260979652405,0.1602475792169571,0.1475925296545028,293.91461181640625,297.1499938964844,293.1499938964844,0.0012686342233791,-101.53363800048828,292.8310241699219,0.402113139629364,0.050000000745058,0.0512426644563674,293.2056579589844,297.1499938964844,293.1499938964844,0.3116892874240875,-4407.31201171875,304.15692138671875,0.8561648726463318,0.3976868391036987,0.2803688049316406,293.2735900878906,297.1499938964844,293.1499938964844,0.4468109905719757,-7915.90234375,304.1600036621094,0.9468179941177368,0.5292384624481201,0.5034465789794922,293.2184143066406,297.1499938964844,293.1499938964844,0.013800011947751,-3641.802978515625,303.5501708984375,0.402113139629364,0.050000000745058,0.2430731356143951,291.14776611328125,291.1499938964844,261.0784912109375,259.4393005371094,279.67449951171875,293.736572265625,291.1486511230469,1.0,0.3592276275157928,0.7939878702163696,0.7939878702163696,1.0,1.0,-1.4710866212844849,0.6336058974266052,0.8374807834625244,0.2896380722522735,0.0,0.0,0.7328124046325684,111.48746490478516,85.0,12.450451850891112,-17013.01953125,459.7633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,308.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.3865185379981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9242110252380372,0.9242202639579772,-9.256310477212535e-06,0.0,0.0003922671603504,0.0,0.0,106.2222137451172,0.0,0.0,0.0,0.5395277738571167,4.0,0.0,1.0
648420,293.1385803222656,297.1499938964844,293.1499938964844,0.1014793291687965,-2318.203125,304.1493225097656,0.6411824226379395,0.1604474186897277,0.1476209014654159,293.919189453125,297.1499938964844,293.1499938964844,0.0011525294976308,-92.22222137451172,292.69110107421875,0.4052976071834564,0.050000000745058,0.051084280014038,293.2051086425781,297.1499938964844,293.1499938964844,0.3107967376708984,-4397.19189453125,304.15728759765625,0.8616093397140503,0.3970902562141418,0.279837429523468,293.2720947265625,297.1499938964844,293.1499938964844,0.4451324045658111,-7891.8974609375,304.1612243652344,0.9532867074012756,0.5279688835144043,0.5020881295204163,293.21832275390625,297.1499938964844,293.1499938964844,0.013689768500626,-3625.6181640625,303.5389709472656,0.4052976071834564,0.050000000745058,0.2423218339681625,291.1533203125,291.1499938964844,261.1031799316406,259.4603576660156,279.69207763671875,293.7433776855469,291.1542663574219,1.0,0.3549816906452179,0.7936371564865112,0.7936371564865112,1.0,1.0,-1.4677600860595703,0.6320332884788513,0.8357267379760742,0.2887263000011444,0.0,0.0,0.7320341467857361,107.4167022705078,85.0,14.073612213134766,-16958.892578125,447.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,308.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78515625,18000.0,0.0,0.0,0.3866719603538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9234349131584167,0.9234441518783568,-9.251790288544726e-06,0.0,0.0003924228949472,0.0,0.0,106.04706573486328,0.0,0.0,0.0,0.5391970276832581,4.0,0.0,1.0
648480,293.1382751464844,297.1499938964844,293.1499938964844,0.1014461070299148,-2317.477783203125,304.1495056152344,0.6461888551712036,0.160650759935379,0.1476397514343261,293.9237976074219,297.1499938964844,293.1499938964844,0.0010362050961703,-82.8960952758789,292.5506896972656,0.4089182913303375,0.050000000745058,0.05091368034482,293.2045593261719,297.1499938964844,293.1499938964844,0.3098838031291961,-4386.84326171875,304.1576232910156,0.8679201006889343,0.3964975774288177,0.2792985439300537,293.2705383300781,297.1499938964844,293.1499938964844,0.443435937166214,-7867.72998046875,304.1622619628906,0.9604918360710144,0.5267228484153748,0.5007380843162537,293.2182312011719,297.1499938964844,293.1499938964844,0.0135744120925664,-3608.486328125,303.5277099609375,0.4089182913303375,0.050000000745058,0.241512581706047,291.1592102050781,291.1499938964844,261.128662109375,259.4821472167969,279.71026611328125,293.75048828125,291.16021728515625,1.0,0.3503746688365936,0.7932865023612976,0.7932865023612976,1.0,1.0,-1.464338779449463,0.6304181218147278,0.8339206576347351,0.2877892255783081,0.0,0.0,0.7308228611946106,103.03498840332033,73.0,15.29415225982666,-16902.68359375,434.9420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,308.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.298828125,18000.0,0.0,0.0,0.3868046998977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9217156767845154,0.9217249155044556,-9.236940059054176e-06,0.0,0.0003925575874745,0.0,0.0,105.61934661865234,0.0,0.0,0.0,0.5384493470191956,4.0,0.0,1.0
648540,293.13800048828125,297.1499938964844,293.1499938964844,0.1014066040515899,-2316.637451171875,304.149658203125,0.6518898606300354,0.1608583033084869,0.1476531475782394,293.92840576171875,297.1499938964844,293.1499938964844,0.0009197883773595,-73.56627655029297,292.40972900390625,0.4130490720272064,0.050000000745058,0.0507336594164371,293.2040405273437,297.1499938964844,293.1499938964844,0.3089602291584015,-4376.3798828125,304.1579284667969,0.8751172423362732,0.3959099054336548,0.2787558436393738,293.2690124511719,297.1499938964844,293.1499938964844,0.4417353868484497,-7843.58447265625,304.1631164550781,0.9682765603065492,0.5255009531974792,0.4994008541107178,293.2182006835937,297.1499938964844,293.1499938964844,0.0134556926786899,-3590.671875,303.5163879394531,0.4130490720272064,0.050000000745058,0.2406586408615112,291.165283203125,291.1499938964844,261.1549377441406,259.5046081542969,279.7289428710937,293.7578430175781,291.166259765625,1.0,0.3454619944095611,0.7929357886314392,0.7929357886314392,1.0,1.0,-1.460856795310974,0.6287758946418762,0.8320809602737427,0.2868357300758362,0.0,0.0,0.7291925549507141,98.41376495361328,73.0,16.080507278442383,-16844.673828125,421.5734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.205078125,18000.0,0.0,0.0,0.3869015872478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9190548658370972,0.9190640449523926,-9.211698852595871e-06,0.0,0.0003926559293176,0.0,0.0,104.9406280517578,0.0,0.0,0.0,0.5372854471206665,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1013642027974128,-2315.7470703125,304.1498107910156,0.6583418250083923,0.1610701382160186,0.1476635485887527,293.9330444335937,297.1499938964844,293.1499938964844,0.0008034032653085,-64.2431869506836,292.2680969238281,0.4178008437156677,0.050000000745058,0.0505464933812618,293.2035217285156,297.1499938964844,293.1499938964844,0.3080330193042755,-4365.88134765625,304.1581726074219,0.8832330703735352,0.395327091217041,0.2782112658023834,293.2674255371094,297.1499938964844,293.1499938964844,0.440041571855545,-7819.6005859375,304.163818359375,0.9764783382415771,0.5243030190467834,0.498078852891922,293.2181701660156,297.1499938964844,293.1499938964844,0.0133349951356649,-3572.388671875,303.50506591796875,0.4178008437156677,0.050000000745058,0.2397707998752594,291.1713256835937,291.1499938964844,261.18194580078125,259.5277404785156,279.748046875,293.765380859375,291.1723327636719,1.0,0.3402881026268005,0.7925850749015808,0.7925850749015808,1.0,1.0,-1.4573380947113037,0.6271176338195801,0.8302204608917236,0.2858721315860748,0.0,0.0,0.7271646857261658,93.61111450195312,61.0,16.462430953979492,-16785.109375,407.7964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16619873046875,308.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.98828125,18000.0,0.0,0.0,0.3869481086730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9154759645462036,0.915485143661499,-9.176303137792274e-06,0.0,0.0003927031357306,0.0,0.0,104.01990509033205,0.0,0.0,0.0,0.5357164740562439,4.0,0.0,1.0
648660,293.13739013671875,297.1499938964844,293.1499938964844,0.1013209819793701,-2314.8466796875,304.1499328613281,0.6656303405761719,0.1612860858440399,0.1476722359657287,293.9376525878906,297.1499938964844,293.1499938964844,0.0006874660612083,-54.9603157043457,292.125732421875,0.4233335256576538,0.050000000745058,0.0503534637391567,293.2030029296875,297.1499938964844,293.1499938964844,0.3071065247058868,-4355.39892578125,304.1583557128906,0.8923384547233582,0.3947486281394958,0.2776656150817871,293.2658386230469,297.1499938964844,293.1499938964844,0.4383620619773865,-7795.8798828125,304.16436767578125,0.98495751619339,0.5231292247772217,0.4967738389968872,293.2181091308594,297.1499938964844,293.1499938964844,0.0132131585851311,-3553.767333984375,303.4937438964844,0.4233335256576538,0.050000000745058,0.2388551533222198,291.1772766113281,291.1499938964844,261.20965576171875,259.5514831542969,279.7674865722656,293.7730712890625,291.17822265625,1.0,0.334873616695404,0.7922582626342773,0.7922582626342773,1.0,1.0,-1.4537959098815918,0.6254523992538452,0.8283435106277466,0.2849048674106598,0.0,0.0,0.7247480154037476,88.65972900390625,61.0,16.449304580688477,-16724.140625,393.7033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.291015625,18000.0,0.0,0.0,0.3869310319423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9109790325164796,0.91098815202713,-9.130792022915555e-06,0.0,0.0003926858189515,0.0,0.0,102.86132049560548,0.0,0.0,0.0,0.5337436199188232,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.1012789234519004,-2313.973876953125,304.1500244140625,0.6738280057907104,0.1615057438611984,0.1476802676916122,293.9422302246094,297.1499938964844,293.1499938964844,0.0005732895806431,-45.82265853881836,291.9825439453125,0.429823487997055,0.050000000745058,0.0501561015844345,293.2025146484375,297.1499938964844,293.1499938964844,0.3061848282814026,-4344.978515625,304.15850830078125,0.9024868011474608,0.3941733837127685,0.277119368314743,293.26422119140625,297.1499938964844,293.1499938964844,0.4367040991783142,-7772.513671875,304.1647644042969,0.9935411214828492,0.5219786167144775,0.4954864382743835,293.21807861328125,297.1499938964844,293.1499938964844,0.0130910463631153,-3534.94921875,303.482421875,0.429823487997055,0.050000000745058,0.2379189431667328,291.1829833984375,291.1499938964844,261.2380065917969,259.5757751464844,279.78729248046875,293.7808837890625,291.18389892578125,1.0,0.3292472958564758,0.7919314503669739,0.7919314503669739,1.0,1.0,-1.4502434730529783,0.6237834692001343,0.8264600038528442,0.2839347124099731,0.0,0.0,0.7219766974449158,83.5986099243164,49.0,16.110898971557617,-16661.931640625,379.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.716796875,18000.0,0.0,0.0,0.3868379294872284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9056209921836852,0.905630111694336,-9.075853995454963e-06,0.0,0.000392591318814,0.0,0.0,101.48512268066406,0.0,0.0,0.0,0.5313936471939087,4.0,0.0,1.0
648780,293.13671875,297.1499938964844,293.1499938964844,0.101246140897274,-2313.272705078125,304.1500549316406,0.6823630332946777,0.1617373377084732,0.1477033495903015,293.9467468261719,297.1499938964844,293.1499938964844,0.0004974206676706,-36.38125228881836,291.8389587402344,0.4368985295295715,0.050000000745058,0.0499696731567382,293.2020263671875,297.1499938964844,293.1499938964844,0.3052687346935272,-4334.62060546875,304.1586303710937,0.9134765267372132,0.3936082422733307,0.2765842974185943,293.2619934082031,297.1499938964844,293.1499938964844,0.4321503341197967,-7704.8115234375,304.1706848144531,0.9990000128746032,0.5209671854972839,0.4911062121391296,293.2179870605469,297.1499938964844,293.1499938964844,0.0129754012450575,-3516.9462890625,303.47125244140625,0.4368985295295715,0.050000000745058,0.2370346188545227,291.1888427734375,291.1499938964844,261.2669677734375,259.6006164550781,279.810546875,293.7900390625,291.1900939941406,1.0,0.3233297765254974,0.7916045784950256,0.7916045784950256,1.0,1.0,-1.4431915283203125,0.6204717755317688,0.8227197527885437,0.2821893393993377,0.0,0.0,0.7188025116920471,78.75674438476562,49.0,18.13374328613281,-16573.388671875,363.9642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,308.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.44140625,18000.0,0.0,0.0,0.3866509199142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8994129300117493,0.8994219303131104,-9.01181556400843e-06,0.0,0.0003924015327356,0.0,0.0,99.90121459960938,0.0,0.0,0.0,0.528671145439148,4.0,0.0,1.0
648840,293.1361999511719,297.1499938964844,293.1499938964844,0.1011394709348678,-2310.966552734375,304.1502685546875,0.689835786819458,0.1620098948478698,0.1477898806333542,293.9511413574219,297.1499938964844,293.1499938964844,0.0004522331000771,-27.17041206359864,291.7075500488281,0.4432930946350097,0.050000000745058,0.0498216226696968,293.20147705078125,297.1499938964844,293.1499938964844,0.3040250539779663,-4320.23291015625,304.1593322753906,0.9234355688095092,0.3930573463439941,0.2760913372039795,293.2514953613281,297.1499938964844,293.1499938964844,0.4169409573078155,-7479.419921875,304.1945495605469,0.9990000128746032,0.5215961337089539,0.476652055978775,293.2176513671875,297.1499938964844,293.1499938964844,0.0128626720979809,-3497.9619140625,303.46142578125,0.4432930946350097,0.050000000745058,0.2363323420286178,291.20770263671875,291.1499938964844,261.2965087890625,259.6259765625,279.8504638671875,293.814208984375,291.213134765625,1.0,0.3168289065361023,0.7912777662277222,0.7912777662277222,1.0,1.0,-1.4242650270462036,0.611758291721344,0.8125066757202148,0.277284562587738,0.0,0.0,0.7132059931755066,74.67655944824219,37.0,47.0251579284668,-16392.408203125,344.92852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,308.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.349609375,18000.0,0.0,0.0,0.386253297328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.891302764415741,0.8913117051124573,-8.933554454415571e-06,0.0,0.0003919979790225,0.0,0.0,97.89785766601562,0.0,0.0,0.0,0.5250598788261414,4.0,0.0,1.0
648900,293.13543701171875,297.1499938964844,293.1499938964844,0.1009148955345153,-2306.21826171875,304.1506042480469,0.6982159614562988,0.1623337864875793,0.1479089856147766,293.95556640625,297.1499938964844,293.1499938964844,0.0004064803360961,-18.44435310363769,291.59307861328125,0.4507560133934021,0.050000000745058,0.0496680997312068,293.2010803222656,297.1499938964844,293.1499938964844,0.3023276031017303,-4300.36572265625,304.1607360839844,0.9347502589225768,0.3924807906150818,0.2755868136882782,293.2309265136719,297.1499938964844,293.1499938964844,0.3999239206314087,-7227.43212890625,304.21734619140625,0.9990000128746032,0.5243406295776367,0.4611198902130127,293.21697998046875,297.1499938964844,293.1499938964844,0.0127322804182767,-3474.462646484375,303.4535217285156,0.4507560133934021,0.050000000745058,0.2356040775775909,291.2444152832031,291.1499938964844,261.3265686035156,259.6517639160156,279.902587890625,293.8580627441406,291.25115966796875,1.0,0.3099167644977569,0.7909509539604187,0.7909509539604187,1.0,1.0,-1.4040746688842771,0.6024839878082275,0.8015907406806946,0.272070825099945,0.0,0.0,0.7032708525657654,70.44068145751953,37.0,75.61408996582031,-16169.634765625,325.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,308.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.4921875,18000.0,0.0,0.0,0.3855525553226471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8765155076980591,0.8765242695808411,-8.802434422250371e-06,0.0,0.0003912868269253,0.0,0.0,94.39950561523438,0.0,0.0,0.0,0.5186080932617188,4.0,0.0,1.0
648960,293.13433837890625,297.1499938964844,293.1499938964844,0.1007162109017372,-2301.9296875,304.1508483886719,0.7075650095939636,0.1627324968576431,0.148082822561264,293.9599304199219,297.1499938964844,293.1499938964844,0.000349992129486,-9.510419845581056,291.4815368652344,0.4594205915927887,0.050000000745058,0.0495103672146797,293.2008056640625,297.1499938964844,293.1499938964844,0.3005483448505401,-4279.5615234375,304.1620178222656,0.947152853012085,0.3918874859809875,0.275064617395401,293.2020568847656,297.1499938964844,293.1499938964844,0.3817712962627411,-6958.42333984375,304.2380676269531,0.9990000128746032,0.5289791822433472,0.444596916437149,293.2156982421875,297.1499938964844,293.1499938964844,0.0126042254269123,-3450.798583984375,303.4476318359375,0.4594205915927887,0.050000000745058,0.2348558753728866,291.2837829589844,291.1499938964844,261.35711669921875,259.6780090332031,279.96856689453125,293.9249572753906,291.29058837890625,1.0,0.3026193678379059,0.790732204914093,0.790732204914093,1.0,1.0,-1.3827348947525024,0.5927221179008484,0.7900128364562988,0.2665790021419525,0.0,0.0,0.6904036998748779,66.08427429199219,40.0,91.908935546875,-15900.5302734375,305.5050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448181152344,308.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18437.060546875,18000.0,0.0,0.0,0.3844626545906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8539900779724121,0.8539986610412598,-8.598194654041436e-06,0.0,0.0003901807358488,0.0,0.0,89.1832275390625,0.0,0.0,0.0,0.5089843273162842,4.0,0.0,1.0
649020,293.1352844238281,297.1499938964844,293.1499938964844,0.1005709692835807,-2298.72607421875,304.1509704589844,0.7149402499198914,0.1627503633499145,0.148260548710823,293.96417236328125,297.1499938964844,293.1499938964844,0.0002556223771534,-0.3588825166225433,291.3661193847656,0.4665173590183258,0.050000000745058,0.0493914075195789,293.20068359375,297.1499938964844,293.1499938964844,0.2989334762096405,-4260.81103515625,304.1627502441406,0.9567264914512634,0.3912699520587921,0.2745576798915863,293.1680908203125,297.1499938964844,293.1499938964844,0.3672269284725189,-6744.458984375,304.2483215332031,0.9990000128746032,0.5349889397621155,0.4317150712013244,293.2138671875,297.1499938964844,293.1499938964844,0.0125023582950234,-3431.728271484375,303.4431457519531,0.4665173590183258,0.050000000745058,0.2342915683984756,291.3186950683594,291.1499938964844,261.3880920410156,259.7046203613281,279.9943542480469,293.9306030273437,291.3221740722656,1.0,0.2973041832447052,0.7905134558677673,0.7905134558677673,1.0,1.0,-1.36604905128479,0.5851218700408936,0.7809271812438965,0.2622201144695282,0.0,0.0,0.6755795478820801,62.79070281982422,40.0,81.0080337524414,-15658.0849609375,290.6062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481506347656,308.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18563.69140625,18000.0,0.0,0.0,0.3829394578933716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8250185251235962,0.8250268697738647,-8.331445314979646e-06,0.0,0.0003886348858941,0.0,0.0,82.70494079589844,0.0,0.0,0.0,0.4967425763607025,4.0,0.0,1.0
649080,293.1423645019531,297.1499938964844,293.1499938964844,0.1000015586614608,-2288.047119140625,304.15185546875,0.7193609476089478,0.1615515351295471,0.1475948989391327,293.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6126708984375,0.4716054797172546,0.050000000745058,0.0493005402386188,293.2006225585937,297.1499938964844,293.1499938964844,0.2981111705303192,-4251.767578125,304.1618957519531,0.9640363454818726,0.390641450881958,0.2740576565265655,293.1337585449219,297.1499938964844,293.1499938964844,0.356327474117279,-6585.8837890625,304.25018310546875,0.9990000128746032,0.5414972305297852,0.4216095209121704,293.2121887207031,297.1499938964844,293.1499938964844,0.012445424683392,-3422.627197265625,303.4368591308594,0.4716054797172546,0.050000000745058,0.2338605225086212,291.3238830566406,291.1499938964844,261.41949462890625,259.7315979003906,279.9981994628906,293.8968811035156,291.32281494140625,1.0,0.2928684949874878,0.7902947068214417,0.7902947068214417,1.0,1.0,-1.3518906831741333,0.5786699652671814,0.7732206583023071,0.2585569620132446,0.0,0.0,0.6633161306381226,60.255104064941406,58.0,39.65753936767578,-15434.6845703125,278.8080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694580078125,308.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18592.3125,18000.0,0.0,0.0,0.3810113966464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7944872975349426,0.7944953441619873,-8.037660336412955e-06,0.0,0.000386678148061,0.0,0.0,76.10148620605469,0.0,0.0,0.0,0.4840536117553711,4.0,0.0,1.0
649140,293.1502380371094,297.1499938964844,293.1499938964844,0.0990449413657188,-2270.335205078125,304.1532592773437,0.7192643284797668,0.1601022481918335,0.1463292986154556,293.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.4732411503791809,0.050000000745058,0.049270149320364,293.2006530761719,297.1499938964844,293.1499938964844,0.2976628243923187,-4247.2099609375,304.1605529785156,0.9661496877670288,0.3899907171726227,0.2735926508903503,293.1034240722656,297.1499938964844,293.1499938964844,0.3522070646286011,-6531.14501953125,304.2392578125,0.9990000128746032,0.5476677417755127,0.4181715548038482,293.21075439453125,297.1499938964844,293.1499938964844,0.0124270059168338,-3420.981689453125,303.42938232421875,0.4732411503791809,0.050000000745058,0.2337163686752319,291.315185546875,291.1499938964844,261.4512634277344,259.7588806152344,280.0087280273437,293.88336181640625,291.3126220703125,1.0,0.2915773093700409,0.790075957775116,0.790075957775116,1.0,1.0,-1.3454668521881104,0.5757591128349304,0.7697077393531799,0.2567951083183288,0.0,0.0,0.6531291604042053,59.37714767456055,58.0,5.113327980041504,-15284.416015625,274.1515808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015991210937,308.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18534.880859375,18000.0,0.0,0.0,0.3787195086479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7682273387908936,0.7682350873947144,-7.775476660754066e-06,0.0,0.0003843521699309,0.0,0.0,70.61512756347656,0.0,0.0,0.0,0.4730570316314697,4.0,0.0,1.0
649200,293.155517578125,297.1499938964844,293.1499938964844,0.0982867702841758,-2256.507568359375,304.1540222167969,0.7166611552238464,0.1590620875358581,0.1452121883630752,293.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.4725115299224853,0.050000000745058,0.049283817410469,293.2008361816406,297.1499938964844,293.1499938964844,0.2974990904331207,-4246.04443359375,304.158935546875,0.9644142389297484,0.3893150389194488,0.2731420993804931,293.0819702148437,297.1499938964844,293.1499938964844,0.3533069789409637,-6555.66748046875,304.220947265625,0.9990000128746032,0.5524805784225464,0.4197162091732025,293.20953369140625,297.1499938964844,293.1499938964844,0.0124368565157055,-3424.9189453125,303.4209899902344,0.4725115299224853,0.050000000745058,0.2337812185287475,291.29669189453125,291.1499938964844,261.4833374023437,259.78643798828125,280.0238037109375,293.8847351074219,291.29248046875,1.0,0.2922340035438537,0.7898572683334351,0.7898572683334351,1.0,1.0,-1.34552800655365,0.5757798552513123,0.7697482109069824,0.2567197382450104,0.0,0.0,0.6451491713523865,59.72218704223633,76.0,-26.19816398620605,-15197.134765625,274.9677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83319091796875,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18453.3125,18000.0,0.0,0.0,0.3761681318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7461721301078796,0.7461796998977661,-7.554206149507081e-06,0.0,0.000381762831239,0.0,0.0,66.18585205078125,0.0,0.0,0.0,0.4638544619083404,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0979599952697753,-2250.8837890625,304.15386962890625,0.7125479578971863,0.1585339903831482,0.1445535570383072,293.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.4698421955108642,0.050000000745058,0.0493328124284744,293.2011108398437,297.1499938964844,293.1499938964844,0.2975489199161529,-4247.39208984375,304.1572265625,0.959562361240387,0.3886145353317261,0.2727004885673523,293.070556640625,297.1499938964844,293.1499938964844,0.3586164116859436,-6643.57861328125,304.1983642578125,0.9990000128746032,0.5555919408798218,0.4252152740955353,293.2086181640625,297.1499938964844,293.1499938964844,0.0124679571017622,-3433.0810546875,303.4115600585937,0.4698421955108642,0.050000000745058,0.234013631939888,291.27056884765625,291.1499938964844,261.51568603515625,259.8142395019531,280.0399475097656,293.8941955566406,291.26531982421875,1.0,0.2946434319019317,0.7897028923034668,0.7897028923034668,1.0,1.0,-1.351141333580017,0.5783267021179199,0.7728146314620972,0.2580665946006775,0.0,0.0,0.6396949291229248,61.05260467529297,76.0,-51.4163932800293,-15172.0703125,280.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95587158203125,308.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.6171875,18000.0,0.0,0.0,0.3734493255615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7293351292610168,0.729342520236969,-7.380800980172353e-06,0.0,0.0003790035843849,0.0,0.0,62.88779067993164,0.0,0.0,0.0,0.4568208754062652,4.0,0.0,1.0
649320,293.15771484375,297.1499938964844,293.1499938964844,0.0980476588010788,-2253.093994140625,304.15301513671875,0.7071438431739807,0.1584561318159103,0.1443558633327484,293.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24713134765625,0.4652211666107178,0.050000000745058,0.0494136922061443,293.2015380859375,297.1499938964844,293.1499938964844,0.2977378964424133,-4250.3408203125,304.1555480957031,0.9519088268280028,0.3878877460956573,0.2722644805908203,293.0692749023437,297.1499938964844,293.1499938964844,0.3676116466522217,-6786.2236328125,304.1731872558594,0.9990000128746032,0.5568607449531555,0.4341427683830261,293.2081298828125,297.1499938964844,293.1499938964844,0.0125151369720697,-3444.405517578125,303.4008483886719,0.4652211666107178,0.050000000745058,0.2343972772359848,291.2396240234375,291.1499938964844,261.5482788085937,259.8422241210937,280.055908203125,293.9085693359375,291.2338256835937,1.0,0.298590213060379,0.7895485162734985,0.7895485162734985,1.0,1.0,-1.361650466918945,0.5830991864204407,0.7785512804985046,0.2606636881828308,0.0,0.0,0.6367971301078796,63.27166748046875,94.0,-69.77452087402344,-15206.6787109375,289.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06170654296875,308.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.443359375,18000.0,0.0,0.0,0.3706704378128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7180405259132385,0.7180477380752563,-7.257292509166291e-06,0.0,0.0003761833941098,0.0,0.0,60.6836051940918,0.0,0.0,0.0,0.4520533382892608,4.0,0.0,1.0
649380,293.1556091308594,297.1499938964844,293.1499938964844,0.0984875112771987,-2261.915283203125,304.1516418457031,0.7007746696472168,0.1587689071893692,0.1445639878511428,293.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.4586204588413238,0.050000000745058,0.0495243109762668,293.2020568847656,297.1499938964844,293.1499938964844,0.2979951798915863,-4254.0302734375,304.1540832519531,0.9417685866355896,0.3871319890022278,0.2718311846256256,293.07781982421875,297.1499938964844,293.1499938964844,0.3798637688159942,-6976.248046875,304.1466979980469,0.9990000128746032,0.5562146902084351,0.4460650384426117,293.2081298828125,297.1499938964844,293.1499938964844,0.0125740282237529,-3457.9697265625,303.388671875,0.4586204588413238,0.050000000745058,0.2349220067262649,291.2064208984375,291.1499938964844,261.5810546875,259.8703918457031,280.0716247558594,293.9271850585937,291.2005615234375,1.0,0.3038916885852813,0.789394199848175,0.789394199848175,1.0,1.0,-1.3764506578445437,0.5898294448852539,0.7866211533546448,0.2643593549728393,0.0,0.0,0.636355459690094,66.31705474853516,94.0,-81.0884780883789,-15296.0712890625,303.3149719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1438293457031,308.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18139.474609375,18000.0,0.0,0.0,0.3679393529891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.712284505367279,0.7122916579246521,-7.183107300079428e-06,0.0,0.0003734116617124,0.0,0.0,59.50513458251953,0.0,0.0,0.0,0.4495303332805633,4.0,0.0,1.0
