time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649440,293.1517639160156,297.1499938964844,293.1499938964844,0.0992310270667076,-2276.38623046875,304.1499938964844,0.6938477754592896,0.1594513058662414,0.1451356261968612,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4510515034198761,0.050000000745058,0.0496625639498233,293.20269775390625,297.1499938964844,293.1499938964844,0.2982597947120666,-4257.72705078125,304.1528625488281,0.929663360118866,0.3863447904586792,0.2713971138000488,293.0955810546875,297.1499938964844,293.1499938964844,0.3949305713176727,-7206.09326171875,304.1199035644531,0.9990000128746032,0.5536524057388306,0.4605325162410736,293.208740234375,297.1499938964844,293.1499938964844,0.0126409791409969,-3473.0,303.3748779296875,0.4510515034198761,0.050000000745058,0.2355778366327285,291.1731872558594,291.1499938964844,261.614013671875,259.898681640625,280.0881042480469,293.9511413574219,291.1675720214844,1.0,0.3103599846363067,0.7892398238182068,0.7892398238182068,1.0,1.0,-1.394932746887207,0.5982493758201599,0.7966833710670471,0.2690018117427826,0.0,0.0,0.6381381154060364,70.12763214111328,112.0,-86.16490936279297,-15432.25390625,320.4911499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1970520019531,308.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.10546875,18000.0,0.0,0.0,0.3653618395328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7116919755935669,0.7116991281509399,-7.155058938224101e-06,0.0,0.000370795809431,0.0,0.0,59.25288009643555,0.0,0.0,0.0,0.4490991234779358,4.0,0.0,1.0
649500,293.1458435058594,297.1499938964844,293.1499938964844,0.1002859994769096,-2296.603759765625,304.1480712890625,0.6867473721504211,0.1605901420116424,0.1460908204317093,294.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4430687129497528,0.050000000745058,0.0498267263174057,293.2034912109375,297.1499938964844,293.1499938964844,0.2984877526760101,-4260.91064453125,304.1519470214844,0.9164037108421326,0.3855238258838653,0.2709594368934631,293.1220703125,297.1499938964844,293.1499938964844,0.412424772977829,-7469.07373046875,304.0935974121094,0.9990000128746032,0.549148440361023,0.477141797542572,293.2099609375,297.1499938964844,293.1499938964844,0.0127134071663022,-3488.948974609375,303.35943603515625,0.4430687129497528,0.050000000745058,0.2363565415143966,291.14141845703125,291.1499938964844,261.64703369140625,259.92706298828125,280.1072692871094,293.9834289550781,291.13629150390625,1.0,0.3178346753120422,0.7890855073928833,0.7890855073928833,1.0,1.0,-1.4166209697723389,0.6081515550613403,0.8084694743156433,0.2744728028774261,0.0,0.0,0.6419024467468262,74.65415954589844,112.0,-86.15990447998047,-15606.5576171875,341.29266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176513671875,308.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.994140625,18000.0,0.0,0.0,0.363036036491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7158054709434509,0.715812623500824,-7.169659511419013e-06,0.0,0.0003684354305732,0.0,0.0,59.84278106689453,0.0,0.0,0.0,0.4505878090858459,4.0,0.0,1.0
649560,293.1389465332031,297.1499938964844,293.1499938964844,0.10170678794384,-2323.54736328125,304.1458435058594,0.6798748970031738,0.1620004922151565,0.1474810093641281,294.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4350965917110443,0.050000000745058,0.0500148236751556,293.20440673828125,297.1499938964844,293.1499938964844,0.2986913621425628,-4263.75634765625,304.1512145996094,0.9032517671585084,0.3846678435802459,0.2705152928829193,293.1568603515625,297.1499938964844,293.1499938964844,0.4320172369480133,-7759.56591796875,304.0682373046875,0.9990000128746032,0.5426737666130066,0.4954889714717865,293.2118530273437,297.1499938964844,293.1499938964844,0.0127894049510359,-3505.641845703125,303.3419494628906,0.4350965917110443,0.050000000745058,0.2372487932443618,291.1108703613281,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9728698730469,291.1051940917969,1.0,0.3261564373970032,0.7886019945144653,0.7886019945144653,1.0,1.0,-1.4410759210586548,0.6193029284477234,0.8217730522155762,0.2806242108345032,0.0,0.0,0.647556483745575,79.8419418334961,115.0,-89.43225860595703,-15827.1533203125,365.6272583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2030029296875,308.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.703125,18000.0,0.0,0.0,0.3610558807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7241113781929016,0.7241185903549194,-7.2229968282044865e-06,0.0,0.0003664258110802,0.0,0.0,61.20186996459961,0.0,0.0,0.0,0.4538148641586303,4.0,0.0,1.0
649620,293.1360778808594,297.1499938964844,293.1499938964844,0.1029885336756706,-2347.89501953125,304.144287109375,0.6740710735321045,0.1627027988433838,0.148593008518219,294.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4288367033004761,0.050000000745058,0.0501843057572841,293.205322265625,297.1499938964844,293.1499938964844,0.2990782856941223,-4268.82666015625,304.1502990722656,0.8929188847541809,0.383799135684967,0.2700391411781311,293.1973876953125,297.1499938964844,293.1499938964844,0.4489683508872986,-8004.734375,304.05255126953125,0.9990000128746032,0.5346322059631348,0.5101151466369629,293.21490478515625,297.1499938964844,293.1499938964844,0.0128593146800994,-3522.377197265625,303.3204040527344,0.4288367033004761,0.050000000745058,0.2380527406930923,291.0716247558594,291.1499938964844,261.7133178710937,259.9839172363281,280.06597900390625,293.9091491699219,291.0655517578125,1.0,0.3328419625759125,0.7881185412406921,0.7881185412406921,1.0,1.0,-1.4607208967208862,0.6282186508178711,0.8325022459030151,0.2857114672660827,0.0,0.0,0.6566782593727112,84.4858627319336,115.0,-97.21583557128906,-16050.4755859375,386.8445434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512145996094,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.77734375,18000.0,0.0,0.0,0.3595140278339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7377455234527588,0.7377528548240662,-7.319621545320842e-06,0.0,0.0003648610436357,0.0,0.0,63.53455352783203,0.0,0.0,0.0,0.4592854976654053,4.0,0.0,1.0
649680,293.135986328125,297.1499938964844,293.1499938964844,0.1036211475729942,-2359.641845703125,304.1441955566406,0.6651918888092041,0.1629025936126709,0.1492211818695068,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.421152114868164,0.050000000745058,0.0504265949130058,293.2060546875,297.1499938964844,293.1499938964844,0.298810601234436,-4265.76806640625,304.1507568359375,0.8797014951705933,0.3829525709152221,0.269627183675766,293.2294921875,297.1499938964844,293.1499938964844,0.4442814290523529,-7925.7373046875,304.0788269042969,0.9853928685188292,0.5277144312858582,0.503726601600647,293.21856689453125,297.1499938964844,293.1499938964844,0.0129241989925503,-3535.947265625,303.2981872558594,0.421152114868164,0.050000000745058,0.2392020523548126,291.0573425292969,291.1499938964844,261.7464294433594,260.0123596191406,280.0672302246094,293.8760681152344,291.0606384277344,1.0,0.3382419645786285,0.7876350283622742,0.7876350283622742,1.0,1.0,-1.4548509120941162,0.6254512667655945,0.8293996453285217,0.2841627597808838,0.0,0.0,0.6646085381507874,90.51844024658205,118.0,-39.95932388305664,-16121.41015625,398.8470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0775146484375,308.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17670.84375,18000.0,0.0,0.0,0.3583209812641144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7562127709388733,0.756220281124115,-7.468854619219201e-06,0.0,0.0003636502369772,0.0,0.0,66.90581512451172,0.0,0.0,0.0,0.4666451513767242,4.0,0.0,1.0
649740,293.13739013671875,297.1499938964844,293.1499938964844,0.1035701557993888,-2358.09033203125,304.1453552246094,0.6578982472419739,0.1628043949604034,0.1494549214839935,294.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.4154783189296722,0.050000000745058,0.0506354421377182,293.2071533203125,297.1499938964844,293.1499938964844,0.2974454164505005,-4249.3935546875,304.1531066894531,0.8692618012428284,0.3820290863513946,0.2691657543182373,293.248291015625,297.1499938964844,293.1499938964844,0.4390416145324707,-7839.9052734375,304.1011962890625,0.9724884629249572,0.5230070352554321,0.4985589683055877,293.2225341796875,297.1499938964844,293.1499938964844,0.0129262469708919,-3535.938232421875,303.27752685546875,0.4154783189296722,0.050000000745058,0.2401927411556244,291.08648681640625,291.1499938964844,261.7795104980469,260.04071044921875,280.0821533203125,293.8691101074219,291.09161376953125,1.0,0.3428423106670379,0.787151575088501,0.787151575088501,1.0,1.0,-1.449819803237915,0.6230573654174805,0.8267624974250793,0.282872587442398,0.0,0.0,0.6659873127937317,95.71926879882812,118.0,17.417339324951172,-16128.3505859375,409.0952758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9960632324219,308.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.44140625,18000.0,0.0,0.0,0.3573611676692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7678177952766418,0.7678254246711731,-7.5978746281180065e-06,0.0,0.0003626761608757,0.0,0.0,69.3238525390625,0.0,0.0,0.0,0.4714028537273407,4.0,0.0,1.0
649800,293.1392517089844,297.1499938964844,293.1499938964844,0.1034061312675476,-2354.58056640625,304.146484375,0.6519466638565063,0.1626019477844238,0.1494853496551513,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4111479520797729,0.050000000745058,0.0508146472275257,293.2084350585937,297.1499938964844,293.1499938964844,0.2961542010307312,-4234.08935546875,304.1548767089844,0.8608818650245667,0.3810535669326782,0.2686378359794616,293.25909423828125,297.1499938964844,293.1499938964844,0.4352816045284271,-7778.791015625,304.1168212890625,0.9614346027374268,0.5196308493614197,0.4949680864810943,293.226318359375,297.1499938964844,293.1499938964844,0.0129216201603412,-3535.479248046875,303.2563781738281,0.4111479520797729,0.050000000745058,0.2410428076982498,291.1106872558594,291.1499938964844,261.8125,260.0689697265625,280.10308837890625,293.8743896484375,291.1135559082031,1.0,0.3468108177185058,0.786668062210083,0.786668062210083,1.0,1.0,-1.4461463689804075,0.6213164329528809,0.8248299360275269,0.2818352282047272,0.0,0.0,0.6661123633384705,100.19093322753906,121.0,34.266998291015625,-16083.5791015625,418.1905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9147033691406,308.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5859375,18000.0,0.0,0.0,0.3565646111965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7716830968856812,0.7716907858848572,-7.66095399740152e-06,0.0,0.0003618677437771,0.0,0.0,70.28089141845703,0.0,0.0,0.0,0.4732741415500641,4.0,0.0,1.0
649860,293.1410217285156,297.1499938964844,293.1499938964844,0.1032687574625015,-2351.746337890625,304.1473693847656,0.6470525860786438,0.1623864769935608,0.1494442969560623,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.4076868891716003,0.050000000745058,0.0509706325829029,293.2097473144531,297.1499938964844,293.1499938964844,0.2950542271137237,-4221.2255859375,304.1559753417969,0.8539666533470154,0.3800514042377472,0.2680659592151642,293.2652282714844,297.1499938964844,293.1499938964844,0.4326462149620056,-7736.07958984375,304.1275634765625,0.9519656896591188,0.5170444250106812,0.4923382997512817,293.22979736328125,297.1499938964844,293.1499938964844,0.0129192601889371,-3536.210205078125,303.2347412109375,0.4076868891716003,0.050000000745058,0.2417827397584915,291.1241760253906,291.1499938964844,261.8453369140625,260.0971069335937,280.12664794921875,293.8856201171875,291.1259765625,1.0,0.3502644002437591,0.7862337827682495,0.7862337827682495,1.0,1.0,-1.4433283805847168,0.6199733018875122,0.8233551383018494,0.281027615070343,0.0,0.0,0.6664461493492126,104.09003448486328,121.0,33.93816375732422,-16028.7724609375,426.2858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83660888671875,308.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94140625,18000.0,0.0,0.0,0.3558955490589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7735033631324768,0.7735110521316528,-7.690778147662058e-06,0.0,0.0003611887223087,0.0,0.0,70.73482513427734,0.0,0.0,0.0,0.4742045700550079,4.0,0.0,1.0
649920,293.1426086425781,297.1499938964844,293.1499938964844,0.1031490638852119,-2349.31591796875,304.1480712890625,0.6429703235626221,0.1621894538402557,0.1493892818689346,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.404806911945343,0.050000000745058,0.0511084832251071,293.2110900878906,297.1499938964844,293.1499938964844,0.2940033972263336,-4209.025390625,304.15679931640625,0.8481122255325317,0.3790338635444641,0.2674663066864013,293.2685546875,297.1499938964844,293.1499938964844,0.4305663704872131,-7702.7265625,304.1354064941406,0.9437651634216307,0.5149297118186951,0.4902755916118622,293.23291015625,297.1499938964844,293.1499938964844,0.0129142524674534,-3536.758544921875,303.2132263183594,0.404806911945343,0.050000000745058,0.2424366474151611,291.1337280273437,291.1499938964844,261.87799072265625,260.12506103515625,280.1514587402344,293.8998107910156,291.1351318359375,1.0,0.3533027172088623,0.785799503326416,0.785799503326416,1.0,1.0,-1.441016435623169,0.6188619136810303,0.8221544623374939,0.2803528904914856,0.0,0.0,0.6665670275688171,107.53912353515624,109.0,30.1630973815918,-15973.3203125,433.5157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622985839844,308.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.80078125,18000.0,0.0,0.0,0.3553402423858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.774628221988678,0.774635910987854,-7.707427357672714e-06,0.0,0.0003606251557357,0.0,0.0,71.00358581542969,0.0,0.0,0.0,0.4747406840324402,4.0,0.0,1.0
649980,293.1438903808594,297.1499938964844,293.1499938964844,0.1029949113726615,-2346.285400390625,304.1487121582031,0.6413581967353821,0.1620284914970398,0.1492765545845031,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4037501215934753,0.050000000745058,0.0511606931686401,293.2123413085937,297.1499938964844,293.1499938964844,0.2929018139839172,-4196.27392578125,304.1575622558594,0.8455284237861633,0.3780125975608825,0.2667960524559021,293.2701416015625,297.1499938964844,293.1499938964844,0.4287212193012237,-7673.63818359375,304.1413879394531,0.9399353265762328,0.5131117701530457,0.4884864687919616,293.2356262207031,297.1499938964844,293.1499938964844,0.0128768412396311,-3532.020751953125,303.1921691894531,0.4037501215934753,0.050000000745058,0.2426842898130417,291.1414489746094,291.1499938964844,261.9104309082031,260.15283203125,280.17724609375,293.9154052734375,291.14263916015625,1.0,0.353880912065506,0.7853652238845825,0.7853652238845825,1.0,1.0,-1.4382894039154053,0.6175572872161865,0.820732057094574,0.2795827388763428,0.0,0.0,0.6663588881492615,108.81278228759766,109.0,26.0738468170166,-15911.4951171875,435.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,308.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.3548813462257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7749569416046143,0.7749646306037903,-7.714895218668971e-06,0.0,0.0003601594653446,0.0,0.0,71.10051727294922,0.0,0.0,0.0,0.4749139547348022,4.0,0.0,1.0
650040,293.1448669433594,297.1499938964844,293.1499938964844,0.1028336212038993,-2343.152099609375,304.14923095703125,0.6413319706916809,0.1619152873754501,0.1491480618715286,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4038604497909546,0.050000000745058,0.0511552318930625,293.2135009765625,297.1499938964844,293.1499938964844,0.2917660176753998,-4183.15869140625,304.15826416015625,0.845007598400116,0.3769986629486084,0.2660851180553436,293.2706604003906,297.1499938964844,293.1499938964844,0.4270023107528686,-7647.009765625,304.14605712890625,0.9390053153038024,0.5114887356758118,0.486868292093277,293.23797607421875,297.1499938964844,293.1499938964844,0.0128181148320436,-3523.721435546875,303.1716613769531,0.4038604497909546,0.050000000745058,0.2426584064960479,291.1482238769531,291.1499938964844,261.9425964355469,260.1803283691406,280.2033996582031,293.9315490722656,291.1492614746094,1.0,0.3532473146915436,0.784930944442749,0.784930944442749,1.0,1.0,-1.435301661491394,0.6161348819732666,0.8191668391227722,0.2787418365478515,0.0,0.0,0.6657941341400146,108.6216049194336,97.0,22.483623504638672,-15845.0439453125,433.1003723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6292419433594,308.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.3544954061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7744788527488708,0.7744865417480469,-7.714291314186994e-06,0.0,0.0003597677859943,0.0,0.0,71.03157043457031,0.0,0.0,0.0,0.4747410118579864,4.0,0.0,1.0
650100,293.14556884765625,297.1499938964844,293.1499938964844,0.1026813015341758,-2340.21435546875,304.149658203125,0.6424921751022339,0.1618457734584808,0.1490205228328704,294.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4048324525356293,0.050000000745058,0.0511073097586631,293.2145080566406,297.1499938964844,293.1499938964844,0.290620356798172,-4169.96337890625,304.1588439941406,0.8460031747817993,0.3759922385215759,0.2653480768203735,293.2704772949219,297.1499938964844,293.1499938964844,0.4253751039505005,-7622.203125,304.14971923828125,0.940217673778534,0.5099990367889404,0.4853621125221252,293.23992919921875,297.1499938964844,293.1499938964844,0.0127449249848723,-3512.977294921875,303.1517028808594,0.4048324525356293,0.050000000745058,0.2424310743808746,291.1539306640625,291.1499938964844,261.9744873046875,260.20758056640625,280.22955322265625,293.9476928710937,291.15478515625,1.0,0.351588100194931,0.7844966650009155,0.7844966650009155,1.0,1.0,-1.432125449180603,0.6146263480186462,0.8174991011619568,0.2778535485267639,0.0,0.0,0.6649551391601562,107.35199737548828,97.0,19.009315490722656,-15775.5166015625,428.3066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724182128906,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.67578125,18000.0,0.0,0.0,0.354163646697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7732467651367188,0.7732544541358948,-7.70617407397367e-06,0.0,0.0003594310546759,0.0,0.0,70.80810546875,0.0,0.0,0.0,0.4742517471313476,4.0,0.0,1.0
650160,293.14599609375,297.1499938964844,293.1499938964844,0.1025395691394805,-2337.49755859375,304.14996337890625,0.6446608304977417,0.1618136614561081,0.1488970965147018,294.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4065249860286712,0.050000000745058,0.0510255396366119,293.2154541015625,297.1499938964844,293.1499938964844,0.2894692420959472,-4156.73193359375,304.1593322753906,0.8482725024223328,0.3749920725822449,0.2645907700061798,293.2698059082031,297.1499938964844,293.1499938964844,0.4238073825836181,-7598.63232421875,304.1526184082031,0.9431814551353456,0.5086026787757874,0.4839271605014801,293.2415771484375,297.1499938964844,293.1499938964844,0.012660814449191,-3500.337646484375,303.1322021484375,0.4065249860286712,0.050000000745058,0.2420431971549987,291.1586608886719,291.1499938964844,262.0060119628906,260.2344970703125,280.2551574707031,293.9635009765625,291.15936279296875,1.0,0.3490958511829376,0.7841810584068298,0.7841810584068298,1.0,1.0,-1.4287819862365725,0.6130567193031311,0.8157252073287964,0.276938647031784,0.0,0.0,0.6639004945755005,105.22267150878906,85.0,15.953628540039062,-15704.6826171875,421.3528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,308.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.26171875,18000.0,0.0,0.0,0.3538674116134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7714223265647888,0.7714300155639648,-7.691906830586959e-06,0.0,0.0003591304412111,0.0,0.0,70.4623031616211,0.0,0.0,0.0,0.4735110998153686,4.0,0.0,1.0
650220,293.1462707519531,297.1499938964844,293.1499938964844,0.1024069637060165,-2334.96728515625,304.15020751953125,0.6477401852607727,0.1618131846189499,0.148779034614563,294.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4088616073131561,0.050000000745058,0.0509166121482849,293.21630859375,297.1499938964844,293.1499938964844,0.2883106172084808,-4143.431640625,304.15972900390625,0.8516764640808105,0.3739960491657257,0.2638171315193176,293.2688293457031,297.1499938964844,293.1499938964844,0.4222757220268249,-7575.86962890625,304.1549072265625,0.947619378566742,0.5072758197784424,0.4825413227081299,293.242919921875,297.1499938964844,293.1499938964844,0.0125682633370161,-3486.16845703125,303.1131591796875,0.4088616073131561,0.050000000745058,0.2415264844894409,291.1627197265625,291.1499938964844,262.0371398925781,260.26104736328125,280.28033447265625,293.978759765625,291.1633605957031,1.0,0.345914363861084,0.7838654518127441,0.7838654518127441,1.0,1.0,-1.4252969026565552,0.6114237308502197,0.8138731718063354,0.2759898006916046,0.0,0.0,0.6626426577568054,102.4033432006836,85.0,13.589180946350098,-15633.4072265625,412.6813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,308.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.912109375,18000.0,0.0,0.0,0.3535905480384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.769094705581665,0.7691023945808411,-7.67254186939681e-06,0.0,0.0003588494728319,0.0,0.0,70.01451110839844,0.0,0.0,0.0,0.4725565612316131,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1022810861468315,-2332.572509765625,304.150390625,0.6516695022583008,0.1618389785289764,0.1486664712429046,294.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4118092656135559,0.050000000745058,0.0507863461971282,293.2170715332031,297.1499938964844,293.1499938964844,0.2871405482292175,-4130.0078125,304.1600952148437,0.8561238050460815,0.3730020523071289,0.2630297541618347,293.26763916015625,297.1499938964844,293.1499938964844,0.4207634925842285,-7553.60302734375,304.1567687988281,0.953285276889801,0.5060026049613953,0.4811912477016449,293.2440185546875,297.1499938964844,293.1499938964844,0.0124693308025598,-3470.772216796875,303.094482421875,0.4118092656135559,0.050000000745058,0.2409085631370544,291.1664428710937,291.1499938964844,262.0678405761719,260.2872009277344,280.3050537109375,293.99346923828125,291.16705322265625,1.0,0.3421669006347656,0.7835498452186584,0.7835498452186584,1.0,1.0,-1.4216978549957275,0.6097388863563538,0.8119589686393738,0.2750131487846374,0.0,0.0,0.6611737012863159,99.0418930053711,73.0,11.935349464416504,-15562.1181640625,402.6789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449768066406,308.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.73046875,18000.0,0.0,0.0,0.3533174991607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7662940621376038,0.766301691532135,-7.648649443581235e-06,0.0,0.0003585723461583,0.0,0.0,69.47389221191406,0.0,0.0,0.0,0.4714032411575317,4.0,0.0,1.0
650340,293.1463623046875,297.1499938964844,293.1499938964844,0.1021611765027046,-2330.296142578125,304.1505432128906,0.6564558744430542,0.1618872880935669,0.1485596150159835,294.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4154054522514343,0.050000000745058,0.0506385937333107,293.2178039550781,297.1499938964844,293.1499938964844,0.2859586179256439,-4116.45166015625,304.160400390625,0.8616090416908264,0.372008204460144,0.2622303664684295,293.2663269042969,297.1499938964844,293.1499938964844,0.4192652702331543,-7531.71240234375,304.15826416015625,0.960005819797516,0.5047743916511536,0.4798707962036133,293.24493408203125,297.1499938964844,293.1499938964844,0.012365392409265,-3454.3603515625,303.0761413574219,0.4154054522514343,0.050000000745058,0.2402076870203018,291.1699523925781,291.1499938964844,262.0980529785156,260.3129577636719,280.3293151855469,294.007568359375,291.1705322265625,1.0,0.3379295468330383,0.7832342386245728,0.7832342386245728,1.0,1.0,-1.4180060625076294,0.6080120205879211,0.8099940419197083,0.2740143239498138,0.0,0.0,0.65948885679245,95.23628997802734,73.0,10.820783615112305,-15490.9541015625,391.6053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171142578125,308.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.236328125,18000.0,0.0,0.0,0.3530354499816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7630135416984558,0.7630211710929871,-7.620334145030938e-06,0.0,0.0003582861099857,0.0,0.0,68.8415756225586,0.0,0.0,0.0,0.4700510501861572,4.0,0.0,1.0
650400,293.1462707519531,297.1499938964844,293.1499938964844,0.1020465716719627,-2328.12353515625,304.1506652832031,0.6620945334434509,0.1619539111852646,0.1484580934047699,294.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4197050631046295,0.050000000745058,0.0504775680601596,293.218505859375,297.1499938964844,293.1499938964844,0.2847659289836883,-4102.7724609375,304.1606750488281,0.8681143522262573,0.3710129857063293,0.2614206075668335,293.264892578125,297.1499938964844,293.1499938964844,0.4177789092063904,-7510.12451171875,304.1594543457031,0.9675514101982116,0.5035828351974487,0.4785745143890381,293.2456970214844,297.1499938964844,293.1499938964844,0.0122581031173467,-3437.198486328125,303.0580749511719,0.4197050631046295,0.050000000745058,0.239443838596344,291.17333984375,291.1499938964844,262.1277770996094,260.3382263183594,280.35308837890625,294.0211181640625,291.17388916015625,1.0,0.3332900404930115,0.7829186916351318,0.7829186916351318,1.0,1.0,-1.414245843887329,0.6062541604042053,0.807991623878479,0.2729997038841247,0.0,0.0,0.6575962901115417,91.0936508178711,61.0,10.038204193115234,-15420.0322265625,379.74114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,308.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.533203125,18000.0,0.0,0.0,0.3527303040027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7592669129371643,0.7592744827270508,-7.587802883790573e-06,0.0,0.0003579764161258,0.0,0.0,68.1223373413086,0.0,0.0,0.0,0.4685075283050537,4.0,0.0,1.0
650460,293.1460876464844,297.1499938964844,293.1499938964844,0.1019372269511222,-2326.05322265625,304.1507263183594,0.6686404347419739,0.1620363295078277,0.1483618915081024,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4248323738574981,0.050000000745058,0.0503056831657886,293.2191772460937,297.1499938964844,293.1499938964844,0.2835637927055359,-4088.9833984375,304.1609191894531,0.8756998777389526,0.3700152337551117,0.2606015503406524,293.26336669921875,297.1499938964844,293.1499938964844,0.4163053333759308,-7488.82958984375,304.1604309082031,0.97575044631958,0.5024243593215942,0.4773005843162536,293.2463073730469,297.1499938964844,293.1499938964844,0.0121483756229281,-3419.435546875,303.0402526855469,0.4248323738574981,0.050000000745058,0.2386284917593002,291.17657470703125,291.1499938964844,262.1569519042969,260.3630065917969,280.3763122558594,294.0341186523437,291.1770935058594,1.0,0.3282927870750427,0.7826247215270996,0.7826247215270996,1.0,1.0,-1.4104326963424685,0.6044753193855286,0.8059574365615845,0.2719762921333313,0.0,0.0,0.6554991602897644,86.67539978027344,61.0,9.461395263671877,-15349.453125,367.2496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,308.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.533203125,18000.0,0.0,0.0,0.3523910641670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7550595998764038,0.7550671696662903,-7.551148883067071e-06,0.0,0.0003576321178115,0.0,0.0,67.31922149658203,0.0,0.0,0.0,0.4667760729789734,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018328964710235,-2324.079833984375,304.1507873535156,0.6761326193809509,0.1621317267417907,0.1482705771923065,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.4309264421463012,0.050000000745058,0.0501256138086319,293.2198181152344,297.1499938964844,293.1499938964844,0.2823541164398193,-4075.105224609375,304.1611328125,0.8844117522239685,0.3690142929553985,0.259774386882782,293.2618103027344,297.1499938964844,293.1499938964844,0.4148460924625397,-7467.82373046875,304.1611633300781,0.9843823313713074,0.5012946128845215,0.4760469794273376,293.2467956542969,297.1499938964844,293.1499938964844,0.0120372157543897,-3401.24267578125,303.0225830078125,0.4309264421463012,0.050000000745058,0.2377743422985077,291.1796875,291.1499938964844,262.1854858398437,260.38726806640625,280.3990478515625,294.0466613769531,291.18017578125,1.0,0.3229916095733642,0.7823307514190674,0.7823307514190674,1.0,1.0,-1.4065837860107422,0.6026805639266968,0.8039032816886902,0.2709459960460663,0.0,0.0,0.6532101631164551,82.04959869384766,49.0,8.983875274658203,-15279.2373046875,354.3085327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,308.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.134765625,18000.0,0.0,0.0,0.3520062565803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7504171133041382,0.7504246234893799,-7.510652267228579e-06,0.0,0.0003572416026145,0.0,0.0,66.43931579589844,0.0,0.0,0.0,0.464868426322937,4.0,0.0,1.0
650580,293.14556884765625,297.1499938964844,293.1499938964844,0.1017335653305053,-2322.203125,304.1508178710937,0.6846505403518677,0.1622384190559387,0.1481840908527374,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4381826817989349,0.050000000745058,0.0499388836324214,293.2204284667969,297.1499938964844,293.1499938964844,0.2811380922794342,-4061.150390625,304.16131591796875,0.89435213804245,0.3680095672607422,0.2589398920536041,293.2602233886719,297.1499938964844,293.1499938964844,0.413399875164032,-7447.0947265625,304.1617736816406,0.9932579398155212,0.5001921653747559,0.4748133718967438,293.2472229003906,297.1499938964844,293.1499938964844,0.0119251729920506,-3382.712890625,303.0050354003906,0.4381826817989349,0.050000000745058,0.2368885576725006,291.1826477050781,291.1499938964844,262.2134094238281,260.4109191894531,280.4212951660156,294.0588073730469,291.1831359863281,1.0,0.3174113929271698,0.7820368409156799,0.7820368409156799,1.0,1.0,-1.4027060270309448,0.600872814655304,0.8018332123756409,0.2699106335639953,0.0,0.0,0.6507335305213928,77.25475311279297,49.0,8.565254211425781,-15209.3720703125,341.0191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,308.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.26171875,18000.0,0.0,0.0,0.3515666723251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.745351254940033,0.7453587651252747,-7.466476745321415e-06,0.0,0.0003567954699974,0.0,0.0,65.48717498779297,0.0,0.0,0.0,0.4627906680107116,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1016458347439765,-2320.53662109375,304.1508483886719,0.6935346722602844,0.1623628586530685,0.1481166779994964,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.4461300373077392,0.050000000745058,0.0497612729668617,293.2209777832031,297.1499938964844,293.1499938964844,0.2799171805381775,-4047.12744140625,304.1614990234375,0.9047092795372008,0.3670083582401275,0.2581104040145874,293.25799560546875,297.1499938964844,293.1499938964844,0.4090771675109863,-7382.26513671875,304.1678161621094,0.9990000128746032,0.4992311298847198,0.4705409109592438,293.2474975585937,297.1499938964844,293.1499938964844,0.0118182450532913,-3364.842041015625,302.9877624511719,0.4461300373077392,0.050000000745058,0.2360460460186004,291.1859130859375,291.1499938964844,262.2406616210937,260.4339904785156,280.4468078613281,294.0728759765625,291.1867370605469,1.0,0.3115001916885376,0.7817428708076477,0.7817428708076477,1.0,1.0,-1.395321011543274,0.5974270105361938,0.7978939414024353,0.2681112587451935,0.0,0.0,0.648023784160614,72.63552856445312,37.0,10.83091163635254,-15116.861328125,326.6076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.28515625,18000.0,0.0,0.0,0.3510586023330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7398813962936401,0.7398888468742371,-7.418957920890534e-06,0.0,0.0003562798374332,0.0,0.0,64.46953582763672,0.0,0.0,0.0,0.4605507254600525,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1014803498983383,-2317.18017578125,304.1510009765625,0.7012855410575867,0.16253761947155,0.148116648197174,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4533158838748932,0.050000000745058,0.0496196188032627,293.2214660644531,297.1499938964844,293.1499938964844,0.2783726155757904,-4029.038330078125,304.1622314453125,0.9141275882720948,0.3660154044628143,0.2573167681694031,293.2474060058594,297.1499938964844,293.1499938964844,0.3941276669502258,-7158.05517578125,304.1917419433594,0.9990000128746032,0.4999302923679352,0.4560874104499817,293.2474670410156,297.1499938964844,293.1499938964844,0.011713963933289,-3345.84716796875,302.9725646972656,0.4533158838748932,0.050000000745058,0.2353741079568863,291.2027893066406,291.1499938964844,262.2671813964844,260.4563903808594,280.49468994140625,294.1126708984375,291.2082214355469,1.0,0.3049649596214294,0.7814489603042603,0.7814489603042603,1.0,1.0,-1.376015305519104,0.5885869264602661,0.7874283790588379,0.2631930410861969,0.0,0.0,0.6429587602615356,68.72492980957031,37.0,41.93120956420898,-14936.27734375,308.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,308.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.611328125,18000.0,0.0,0.0,0.3503698408603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7327899932861328,0.732797384262085,-7.363304575846996e-06,0.0,0.0003555808216333,0.0,0.0,63.203948974609375,0.0,0.0,0.0,0.4576132893562317,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1010965853929519,-2309.508544921875,304.1515197753906,0.7097361087799072,0.1622426509857177,0.1480192989110946,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4616772532463074,0.050000000745058,0.0494724847376346,293.2220458984375,297.1499938964844,293.1499938964844,0.2764223217964172,-4005.949951171875,304.1635437011719,0.9253303408622742,0.3649945855140686,0.2565085291862488,293.22674560546875,297.1499938964844,293.1499938964844,0.3773881793022156,-6907.1875,304.21453857421875,0.9990000128746032,0.5027430653572083,0.4405178427696228,293.2468566894531,297.1499938964844,293.1499938964844,0.0115964794531464,-3322.822509765625,302.9606018066406,0.4616772532463074,0.050000000745058,0.23467618227005,291.237548828125,291.1499938964844,262.2929382324219,260.4781188964844,280.5312805175781,294.1341552734375,291.24322509765625,1.0,0.2979803681373596,0.7812147736549377,0.7812147736549377,1.0,1.0,-1.3552250862121582,0.5790976881980896,0.7761273384094238,0.2579254508018493,0.0,0.0,0.633652925491333,64.65589904785156,25.0,65.50434112548828,-14716.291015625,290.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,308.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.087890625,18000.0,0.0,0.0,0.349408745765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7190005779266357,0.7190078496932983,-7.266494776558829e-06,0.0,0.0003546054649632,0.0,0.0,60.86075592041016,0.0,0.0,0.0,0.4520964026451111,4.0,0.0,1.0
650820,293.15435791015625,297.1499938964844,293.1499938964844,0.100071370601654,-2289.988037109375,304.1531066894531,0.717124879360199,0.1607508510351181,0.1470465660095214,294.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4703620374202728,0.050000000745058,0.0493234619498252,293.2226867675781,297.1499938964844,293.1499938964844,0.2746567726135254,-3985.213134765625,304.1642761230469,0.9378501176834106,0.3639585375785827,0.2556842565536499,293.1978454589844,297.1499938964844,293.1499938964844,0.3600492179393768,-6647.43701171875,304.2342529296875,0.9990000128746032,0.5074394941329956,0.4241646528244018,293.2455749511719,297.1499938964844,293.1499938964844,0.0114911077544093,-3302.448974609375,302.9498291015625,0.4703620374202728,0.050000000745058,0.2339692562818527,291.26446533203125,291.1499938964844,262.3179016113281,260.4991149902344,280.5599975585937,294.1392517089844,291.2684631347656,1.0,0.2905527651309967,0.78098064661026,0.78098064661026,1.0,1.0,-1.332411766052246,0.5687114000320435,0.7637003660202026,0.2521760463714599,0.0,0.0,0.6232662796974182,60.51250076293945,25.0,66.04613494873047,-14456.333984375,271.41876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,308.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18346.01953125,18000.0,0.0,0.0,0.3480978310108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6994242072105408,0.6994313597679138,-7.1195718192029744e-06,0.0,0.0003532750415615,0.0,0.0,57.566673278808594,0.0,0.0,0.0,0.4444567561149597,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.0984192416071891,-2258.83154296875,304.1555480957031,0.723692774772644,0.1585630029439926,0.1452424228191375,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.4783059060573578,0.050000000745058,0.0491732917726039,293.2232971191406,297.1499938964844,293.1499938964844,0.2730294167995453,-3966.20556640625,304.1646423339844,0.9513580799102784,0.3629153072834015,0.2548517286777496,293.1622314453125,297.1499938964844,293.1499938964844,0.3420798480510711,-6377.453125,304.2515869140625,0.9990000128746032,0.513819694519043,0.4070206582546234,293.2440490722656,297.1499938964844,293.1499938964844,0.0113933011889457,-3283.802001953125,302.9394226074219,0.4783059060573578,0.050000000745058,0.233256921172142,291.2847900390625,291.1499938964844,262.3420104980469,260.5193786621094,280.5713806152344,294.11383056640625,291.2878112792969,1.0,0.2826937139034271,0.7807464599609375,0.7807464599609375,1.0,1.0,-1.3076331615447998,0.5574623942375183,0.7501708269119263,0.2459610104560852,0.0,0.0,0.6122229099273682,56.3162841796875,43.0,59.157005310058594,-14185.341796875,252.1779937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999755859375,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18398.154296875,18000.0,0.0,0.0,0.3463837802410126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6775957345962524,0.6776027083396912,-6.948833288333844e-06,0.0,0.0003515355056151,0.0,0.0,53.981483459472656,0.0,0.0,0.0,0.4359357357025146,4.0,0.0,1.0
650940,293.1751403808594,297.1499938964844,293.1499938964844,0.0965858325362205,-2224.407958984375,304.1578674316406,0.7252799272537231,0.1564167886972427,0.1431258171796798,294.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.4821099042892456,0.050000000745058,0.0490990541875362,293.2240905761719,297.1499938964844,293.1499938964844,0.2716672122478485,-3950.47998046875,304.1644287109375,0.9577651023864746,0.3618343472480774,0.2540613114833832,293.12579345703125,297.1499938964844,293.1499938964844,0.3322939276695251,-6234.12646484375,304.2506103515625,0.9990000128746032,0.5208249092102051,0.3982672989368438,293.24267578125,297.1499938964844,293.1499938964844,0.0113310515880584,-3272.416748046875,302.9280090332031,0.4821099042892456,0.050000000745058,0.232904776930809,291.29693603515625,291.1499938964844,262.3652038574219,260.538818359375,280.57916259765625,294.0928039550781,291.29718017578125,1.0,0.2791674435138702,0.7805123329162598,0.7805123329162598,1.0,1.0,-1.2931097745895386,0.5509101152420044,0.7421995997428894,0.2421972751617431,0.0,0.0,0.6011369228363037,54.20560073852539,43.0,37.510379791259766,-13972.6318359375,241.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102966308594,308.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18421.67578125,18000.0,0.0,0.0,0.3442723155021667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.654529869556427,0.6545366644859314,-6.767565537302289e-06,0.0,0.0003493926196824,0.0,0.0,50.337852478027344,0.0,0.0,0.0,0.4270116984844208,4.0,0.0,1.0
651000,293.1780090332031,297.1499938964844,293.1499938964844,0.0955277159810066,-2204.8740234375,304.1583251953125,0.7248225212097168,0.1555349081754684,0.1417634487152099,294.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4833895564079284,0.050000000745058,0.0490741096436977,293.2249755859375,297.1499938964844,293.1499938964844,0.2707969844341278,-3940.861572265625,304.16339111328125,0.9592674374580384,0.3607212007045746,0.2532801330089569,293.09912109375,297.1499938964844,293.1499938964844,0.3286884427070617,-6186.0263671875,304.23876953125,0.9990000128746032,0.5263791680335999,0.3952802717685699,293.24139404296875,297.1499938964844,293.1499938964844,0.0113052921369671,-3269.46484375,302.9147033691406,0.4833895564079284,0.050000000745058,0.2327864468097686,291.28924560546875,291.1499938964844,262.38751220703125,260.5574645996094,280.5875549316406,294.0823974609375,291.2859802246094,1.0,0.2778215110301971,0.7802781462669373,0.7802781462669373,1.0,1.0,-1.286772847175598,0.5480343103408813,0.738738477230072,0.2405508756637573,0.0,0.0,0.5925148129463196,53.474212646484375,61.0,0.4410424530506134,-13822.751953125,237.98294067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82861328125,308.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18389.12890625,18000.0,0.0,0.0,0.3418506681919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333575248718262,0.6333641409873962,-6.594622846023412e-06,0.0,0.0003469349467195,0.0,0.0,47.08930206298828,0.0,0.0,0.0,0.4188971519470215,4.0,0.0,1.0
651060,293.1778564453125,297.1499938964844,293.1499938964844,0.095270425081253,-2200.56787109375,304.15728759765625,0.7232074737548828,0.1552050858736038,0.1412555128335952,294.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.4827812612056732,0.050000000745058,0.0490860044956207,293.2259216308594,297.1499938964844,293.1499938964844,0.2702469527721405,-3935.16796875,304.1619567871094,0.9570187330245972,0.3595839142799377,0.2525071501731872,293.08203125,297.1499938964844,293.1499938964844,0.3297737240791321,-6210.10546875,304.2205810546875,0.9990000128746032,0.5303922891616821,0.3967020809650421,293.240234375,297.1499938964844,293.1499938964844,0.0113044967874884,-3272.226318359375,302.89990234375,0.4827812612056732,0.050000000745058,0.2328428626060485,291.267822265625,291.1499938964844,262.4088134765625,260.5752258300781,280.5960998535156,294.0808410644531,291.26300048828125,1.0,0.2784712016582489,0.7802267074584961,0.7802267074584961,1.0,1.0,-1.287018656730652,0.5481460690498352,0.7388725876808167,0.2405752837657928,0.0,0.0,0.5867604613304138,53.77806091308594,61.0,-31.90149688720703,-13747.556640625,238.7410430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94500732421875,308.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18308.4140625,18000.0,0.0,0.0,0.3392116725444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6174308657646179,0.6174373030662537,-6.455399670812767e-06,0.0,0.0003442567249294,0.0,0.0,44.67916488647461,0.0,0.0,0.0,0.4127149879932403,4.0,0.0,1.0
651120,293.177001953125,297.1499938964844,293.1499938964844,0.0953253135085105,-2202.17138671875,304.1558532714844,0.7198189496994019,0.155021071434021,0.1410766094923019,294.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.4804223477840423,0.050000000745058,0.0491321459412574,293.2269287109375,297.1499938964844,293.1499938964844,0.2698332965373993,-3931.093994140625,304.1605224609375,0.9512501955032348,0.3584228456020355,0.2517426908016205,293.0738220214844,297.1499938964844,293.1499938964844,0.3350456058979034,-6298.0849609375,304.1981201171875,0.9990000128746032,0.5328705310821533,0.4021797180175781,293.2393493652344,297.1499938964844,293.1499938964844,0.0113193560391664,-3278.3701171875,302.88397216796875,0.4804223477840423,0.050000000745058,0.233061745762825,291.24090576171875,291.1499938964844,262.4291076660156,260.59210205078125,280.6061096191406,294.088623046875,291.235595703125,1.0,0.2808880805969238,0.7801752090454102,0.7801752090454102,1.0,1.0,-1.29277503490448,0.5507423281669617,0.7420326471328735,0.2419780939817428,0.0,0.0,0.5833771228790283,55.03473663330078,79.0,-53.74178695678711,-13739.5234375,243.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0496520996094,308.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.88671875,18000.0,0.0,0.0,0.3364680111408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6067603826522827,0.6067667007446289,-6.35560400041868e-06,0.0,0.0003414722741581,0.0,0.0,43.07020950317383,0.0,0.0,0.0,0.4084922969341278,4.0,0.0,1.0
651180,293.1761474609375,297.1499938964844,293.1499938964844,0.0954728201031684,-2205.502685546875,304.1545104980469,0.7145111560821533,0.1548455655574798,0.1409914642572403,294.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4763987362384796,0.050000000745058,0.0492103770375251,293.22802734375,297.1499938964844,293.1499938964844,0.2694699168205261,-3927.570556640625,304.1592712402344,0.9422509670257568,0.3572355508804321,0.2509844899177551,293.0740966796875,297.1499938964844,293.1499938964844,0.3440765142440796,-6442.6416015625,304.1729431152344,0.9990000128746032,0.5337903499603271,0.4113021492958069,293.2388610839844,297.1499938964844,293.1499938964844,0.0113451508805155,-3286.7568359375,302.8669128417969,0.4763987362384796,0.050000000745058,0.2334328442811966,291.2123107910156,291.1499938964844,262.4483642578125,260.6080322265625,280.6176147460937,294.1049194335937,291.2069396972656,1.0,0.2848715782165527,0.780123770236969,0.780123770236969,1.0,1.0,-1.303248405456543,0.5554693341255188,0.7477790713310242,0.2445599436759948,0.0,0.0,0.582082211971283,57.17832565307617,79.0,-66.71442413330078,-13787.564453125,252.40382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1351623535156,308.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.798828125,18000.0,0.0,0.0,0.3337244093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.600692868232727,0.6006991267204285,-6.292098987614736e-06,0.0,0.0003386878524906,0.0,0.0,42.13386154174805,0.0,0.0,0.0,0.4060141742229461,4.0,0.0,1.0
