time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651240,293.175537109375,297.1499938964844,293.1499938964844,0.0956391096115112,-2209.15966796875,304.1534118652344,0.7072759866714478,0.1546341627836227,0.1409219652414322,294.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4706446230411529,0.050000000745058,0.0493185222148895,293.22918701171875,297.1499938964844,293.1499938964844,0.2691234350204468,-3924.1923828125,304.1582336425781,0.9305368661880492,0.3560201823711395,0.2502292692661285,293.08221435546875,297.1499938964844,293.1499938964844,0.356436014175415,-6636.2939453125,304.1462707519531,0.9990000128746032,0.533166766166687,0.4235900044441223,293.2388916015625,297.1499938964844,293.1499938964844,0.0113792652264237,-3296.830810546875,302.8485107421875,0.4706446230411529,0.050000000745058,0.233945831656456,291.183349609375,291.1499938964844,262.46649169921875,260.6229553222656,280.63037109375,294.128662109375,291.1781005859375,1.0,0.2902197539806366,0.7800723314285278,0.7800723314285278,1.0,1.0,-1.3177506923675537,0.5620240569114685,0.7557266354560852,0.2481526136398315,0.0,0.0,0.5827545523643494,60.14466094970703,97.0,-73.51791381835938,-13882.65625,264.7082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1961364746094,308.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.03125,18000.0,0.0,0.0,0.3310795724391937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5987590551376343,0.5987653136253357,-6.260652753553586e-06,0.0,0.0003360036935191,0.0,0.0,41.777099609375,0.0,0.0,0.0,0.4051019549369812,4.0,0.0,1.0
651300,293.175048828125,297.1499938964844,293.1499938964844,0.0957960784435272,-2212.60595703125,304.1524963378906,0.6984893679618835,0.1544095575809478,0.140844240784645,294.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2687672674655914,-3920.637939453125,304.1573791503906,0.9169620871543884,0.3547752201557159,0.2494748532772064,293.09765625,297.1499938964844,293.1499938964844,0.3717432022094726,-6872.24462890625,304.119140625,0.9990000128746032,0.5309993624687195,0.4386106133460998,293.2394714355469,297.1499938964844,293.1499938964844,0.0114198308438062,-3308.180908203125,302.8285522460937,0.4627486169338226,0.050000000745058,0.2345934063196182,291.1549987792969,291.1499938964844,262.4835205078125,260.63690185546875,280.64434814453125,294.159423828125,291.1500244140625,1.0,0.2967591285705566,0.7800208330154419,0.7800208330154419,1.0,1.0,-1.335720419883728,0.5701612234115601,0.765559196472168,0.2526206076145172,0.0,0.0,0.5852704644203186,63.88799285888672,97.0,-75.66045379638672,-14018.03125,280.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284240722656,308.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.103515625,18000.0,0.0,0.0,0.3286274671554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6006945371627808,0.6007007956504822,-6.258709618123248e-06,0.0,0.0003335150831844,0.0,0.0,41.95222091674805,0.0,0.0,0.0,0.4056506752967834,4.0,0.0,1.0
651360,293.1713256835937,297.1499938964844,293.1499938964844,0.0961672142148017,-2220.06103515625,304.1513671875,0.6893155574798584,0.1548190861940384,0.1410353779792785,294.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4534488618373871,0.050000000745058,0.0496173985302448,293.2317199707031,297.1499938964844,293.1499938964844,0.2683896124362945,-3916.77490234375,304.15673828125,0.90306955575943,0.3534996807575226,0.2487185001373291,293.1219482421875,297.1499938964844,293.1499938964844,0.3895309269428253,-7142.4423828125,304.0924377441406,0.9990000128746032,0.526897668838501,0.4558311402797699,293.24072265625,297.1499938964844,293.1499938964844,0.0114644356071949,-3320.385498046875,302.8067321777344,0.4534488618373871,0.050000000745058,0.2353635877370834,291.1276550292969,291.1499938964844,262.49932861328125,260.6498107910156,280.6503295898437,294.1801147460937,291.12274169921875,1.0,0.3043175935745239,0.7796391248703003,0.7796391248703003,1.0,1.0,-1.3568296432495115,0.5797001123428345,0.7771295309066772,0.2578411996364593,0.0,0.0,0.5894975066184998,68.34133911132812,100.0,-76.64984893798828,-14192.26171875,299.5365905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22918701171875,308.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.142578125,18000.0,0.0,0.0,0.3264570236206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6061833500862122,0.6061896085739136,-6.284018581936834e-06,0.0,0.0003313123888801,0.0,0.0,42.62049865722656,0.0,0.0,0.0,0.4075510203838348,4.0,0.0,1.0
651420,293.1640625,297.1499938964844,293.1499938964844,0.0970791280269622,-2237.658447265625,304.1494445800781,0.6831265091896057,0.1559673845767974,0.1418735533952713,294.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4462696015834808,0.050000000745058,0.0497586019337177,293.2330322265625,297.1499938964844,293.1499938964844,0.2679808139801025,-3912.505615234375,304.15625,0.8924531936645508,0.3522098064422607,0.2479298710823059,293.1534729003906,297.1499938964844,293.1499938964844,0.4051317274570465,-7374.9814453125,304.0746765136719,0.9990000128746032,0.5210697054862976,0.4702967405319214,293.242919921875,297.1499938964844,293.1499938964844,0.0114965206012129,-3330.515380859375,302.7821655273437,0.4462696015834808,0.050000000745058,0.2360333800315857,291.0997619628906,291.1499938964844,262.5139465332031,260.66162109375,280.6488952636719,294.1847839355469,291.0955810546875,1.0,0.3104207813739776,0.7792574167251587,0.7792574167251587,1.0,1.0,-1.3752321004867554,0.588002622127533,0.7872295379638672,0.2624613642692566,0.0,0.0,0.5956522822380066,72.22213745117188,100.0,-73.68055725097656,-14371.7041015625,316.6062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1974182128906,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.01171875,18000.0,0.0,0.0,0.3246435523033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6153473258018494,0.6153536438941956,-6.33658737569931e-06,0.0,0.0003294719499535,0.0,0.0,43.80826187133789,0.0,0.0,0.0,0.4108636975288391,4.0,0.0,1.0
651480,293.1544494628906,297.1499938964844,293.1499938964844,0.0983918234705925,-2262.56884765625,304.14715576171875,0.6790323853492737,0.1576790511608123,0.1432810127735138,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.4404023885726928,0.050000000745058,0.0498868785798549,293.2343139648437,297.1499938964844,293.1499938964844,0.2673275172710418,-3905.15869140625,304.15631103515625,0.8833182454109192,0.3509043753147125,0.2471226304769516,293.1882629394531,297.1499938964844,293.1499938964844,0.4190503656864166,-7579.02490234375,304.0631408691406,0.9990000128746032,0.5141971707344055,0.4830625355243683,293.24591064453125,297.1499938964844,293.1499938964844,0.0115100340917706,-3336.593994140625,302.7558898925781,0.4404023885726928,0.050000000745058,0.2366418689489364,291.0809631347656,291.1499938964844,262.5272827148437,260.6723022460937,280.64801025390625,294.18994140625,291.07861328125,1.0,0.3160817623138428,0.7788756489753723,0.7788756489753723,1.0,1.0,-1.392162203788757,0.5956600308418274,0.7965022325515747,0.2666851878166199,0.0,0.0,0.6021956205368042,75.75432586669922,103.0,-58.89582061767578,-14551.9443359375,332.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,308.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17799.603515625,18000.0,0.0,0.0,0.3232173919677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62735515832901,0.627361536026001,-6.415349616872845e-06,0.0,0.0003280245582573,0.0,0.0,45.45110321044922,0.0,0.0,0.0,0.4152784943580627,4.0,0.0,1.0
651540,293.1448974609375,297.1499938964844,293.1499938964844,0.0999813228845596,-2292.41064453125,304.144775390625,0.6742236614227295,0.1594987660646438,0.1451005190610885,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4336225688457489,0.050000000745058,0.0500531606376171,293.2354736328125,297.1499938964844,293.1499938964844,0.2664867341518402,-3895.447265625,304.1567077636719,0.8726283311843872,0.3496052920818329,0.2463376075029373,293.2213134765625,297.1499938964844,293.1499938964844,0.4218101501464844,-7610.75341796875,304.0746154785156,0.9925996661186218,0.5072138905525208,0.4842289388179779,293.2494201660156,297.1499938964844,293.1499938964844,0.011525691486895,-3342.402587890625,302.7286376953125,0.4336225688457489,0.050000000745058,0.2374306470155716,291.0712585449219,291.1499938964844,262.539306640625,260.6818542480469,280.6446533203125,294.1776123046875,291.07135009765625,1.0,0.321012407541275,0.7784939408302307,0.7784939408302307,1.0,1.0,-1.3961211442947388,0.5973549485206604,0.7987661361694336,0.2678137123584747,0.0,0.0,0.6084849834442139,80.03803253173828,103.0,-34.094261169433594,-14654.283203125,344.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.45703125,18000.0,0.0,0.0,0.3221791088581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6400601267814636,0.6400666236877441,-6.5076710598077625e-06,0.0,0.0003269708249717,0.0,0.0,47.2816047668457,0.0,0.0,0.0,0.4200813472270965,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1009893864393234,-2310.86279296875,304.1439208984375,0.6686592102050781,0.1603208780288696,0.1464548408985138,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4272408485412597,0.050000000745058,0.0502317808568477,293.2367248535156,297.1499938964844,293.1499938964844,0.2650960683822632,-3878.837646484375,304.15802001953125,0.8621871471405029,0.34827920794487,0.2455616891384124,293.2417297363281,297.1499938964844,293.1499938964844,0.4167765974998474,-7528.55859375,304.09735107421875,0.9805482029914856,0.5022888779640198,0.4788200557231903,293.2530822753906,297.1499938964844,293.1499938964844,0.011521641165018,-3342.509765625,302.70294189453125,0.4272408485412597,0.050000000745058,0.2382779419422149,291.0853271484375,291.1499938964844,262.54998779296875,260.6902160644531,280.6459350585937,294.1635437011719,291.0892944335937,1.0,0.3251561224460602,0.7781122326850891,0.7781122326850891,1.0,1.0,-1.3914036750793457,0.5951375961303711,0.7962660789489746,0.2666074633598327,0.0,0.0,0.6115187406539917,84.48241424560547,106.0,8.873332023620605,-14676.0224609375,352.8898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9590759277344,308.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.37890625,18000.0,0.0,0.0,0.3213890194892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6506319046020508,0.6506385207176208,-6.597748779313406e-06,0.0,0.0003261690144427,0.0,0.0,48.91630935668945,0.0,0.0,0.0,0.4241326749324798,4.0,0.0,1.0
651660,293.1466979980469,297.1499938964844,293.1499938964844,0.1008428707718849,-2307.62646484375,304.14532470703125,0.6621373891830444,0.1593277752399444,0.1464682966470718,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.4220873713493347,0.050000000745058,0.0503953658044338,293.244140625,297.1499938964844,293.1499938964844,0.2629699409008026,-3853.34375,304.16046142578125,0.8527804613113403,0.3457212150096893,0.2442957013845443,293.2593994140625,297.1499938964844,293.1499938964844,0.4124393165111542,-7458.0263671875,304.11474609375,0.9691707491874696,0.4976505935192108,0.474474161863327,293.26324462890625,297.1499938964844,293.1499938964844,0.0114602353423833,-3333.411865234375,302.6600952148437,0.4220873713493347,0.050000000745058,0.2390539199113845,291.1066589355469,291.1499938964844,262.5599975585937,260.69793701171875,280.6626281738281,294.17529296875,291.11004638671875,1.0,0.3287348747253418,0.7776604294776917,0.7776604294776917,1.0,1.0,-1.3858132362365725,0.5925092697143555,0.7933039665222168,0.2651887834072113,0.0,0.0,0.6122549772262573,88.53205871582031,106.0,30.86284637451172,-14635.609375,359.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8662109375,308.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.34765625,18000.0,0.0,0.0,0.3207932412624359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6555863618850708,0.6555930376052856,-6.6549064285936765e-06,0.0,0.0003255643532611,0.0,0.0,49.78258895874024,0.0,0.0,0.0,0.4262187778949737,4.0,0.0,1.0
651720,293.15106201171875,297.1499938964844,293.1499938964844,0.1001647263765335,-2294.56640625,304.1473999023437,0.6556878685951233,0.1585149765014648,0.1458234935998916,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4179109632968902,0.050000000745058,0.0505430586636066,293.2491149902344,297.1499938964844,293.1499938964844,0.2605840563774109,-3824.853271484375,304.1628723144531,0.844485878944397,0.3435535430908203,0.2427891343832016,293.2694702148437,297.1499938964844,293.1499938964844,0.4087460041046142,-7398.86767578125,304.1278076171875,0.9587574005126952,0.4942767322063446,0.4709124565124511,293.27178955078125,297.1499938964844,293.1499938964844,0.0114125553518533,-3326.30859375,302.61962890625,0.4179109632968902,0.050000000745058,0.2397545129060745,291.12530517578125,291.1499938964844,262.57000732421875,260.7056884765625,280.6896057128906,294.2049865722656,291.1283569335937,1.0,0.3318355083465576,0.777208685874939,0.777208685874939,1.0,1.0,-1.3799718618392944,0.5897759199142456,0.790195882320404,0.2636808156967163,0.0,0.0,0.6120255589485168,92.17461395263672,94.0,40.11745071411133,-14563.70703125,365.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,308.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.041015625,18000.0,0.0,0.0,0.3203157186508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6573201417922974,0.6573268175125122,-6.682680577796418e-06,0.0,0.0003250797162763,0.0,0.0,50.13408279418945,0.0,0.0,0.0,0.4270541071891784,4.0,0.0,1.0
651780,293.1543273925781,297.1499938964844,293.1499938964844,0.0995680168271064,-2283.1181640625,304.1489562988281,0.6526823043823242,0.1578564643859863,0.1452460289001464,294.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4162995219230652,0.050000000745058,0.0506040900945663,293.2523498535156,297.1499938964844,293.1499938964844,0.2584484815597534,-3799.483642578125,304.1643981933594,0.8404026627540588,0.3416590690612793,0.2414281666278839,293.2749328613281,297.1499938964844,293.1499938964844,0.4058409333229065,-7352.818359375,304.1370849609375,0.9534698128700256,0.4916900396347046,0.4681905508041382,293.2787170410156,297.1499938964844,293.1499938964844,0.0113441236317157,-3315.2529296875,302.58172607421875,0.4162995219230652,0.050000000745058,0.2400440275669098,291.1406555175781,291.1499938964844,262.5799865722656,260.7134094238281,280.7158508300781,294.2349548339844,291.14288330078125,1.0,0.332427442073822,0.7767569422721863,0.7767569422721863,1.0,1.0,-1.3747984170913696,0.5873441696166992,0.7874542474746704,0.2623553276062011,0.0,0.0,0.6110827326774597,93.63479614257812,94.0,39.21079635620117,-14482.2958984375,366.5045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,308.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.3199265897274017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6568759679794312,0.656882643699646,-6.689431302220328e-06,0.0,0.0003246848064009,0.0,0.0,50.12647247314453,0.0,0.0,0.0,0.4269986748695373,4.0,0.0,1.0
651840,293.1591796875,297.1499938964844,293.1499938964844,0.0989014878869056,-2270.481689453125,304.1503601074219,0.6514750123023987,0.1568547040224075,0.1445164382457733,294.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4162163138389587,0.050000000745058,0.0506073459982872,293.2545471191406,297.1499938964844,293.1499938964844,0.2565912902355194,-3777.59130859375,304.1651611328125,0.8388916254043579,0.3399331569671631,0.2401734739542007,293.277587890625,297.1499938964844,293.1499938964844,0.403578370809555,-7317.376953125,304.1434936523437,0.9516657590866088,0.4895857274532318,0.465997040271759,293.2842102050781,297.1499938964844,293.1499938964844,0.0112670613452792,-3302.83642578125,302.5458068847656,0.4162163138389587,0.050000000745058,0.2400594651699066,291.1494445800781,291.1499938964844,262.5899963378906,260.7211303710937,280.73052978515625,294.24444580078125,291.1502685546875,1.0,0.3317618072032928,0.7763051986694336,0.7763051986694336,1.0,1.0,-1.3698058128356934,0.5849940776824951,0.784811794757843,0.2610826790332794,0.0,0.0,0.6101987361907959,93.6355209350586,82.0,28.96487045288086,-14401.5244140625,364.1093444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299133300781,308.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.646484375,18000.0,0.0,0.0,0.3196041584014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.655319333076477,0.6553260087966919,-6.682700131932506e-06,0.0,0.000324357592035,0.0,0.0,49.91907501220703,0.0,0.0,0.0,0.426480084657669,4.0,0.0,1.0
651900,293.1646423339844,297.1499938964844,293.1499938964844,0.0980194360017776,-2253.890380859375,304.1518859863281,0.6512402892112732,0.1556657552719116,0.143484890460968,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4172237813472748,0.050000000745058,0.0505689084529876,293.25604248046875,297.1499938964844,293.1499938964844,0.2549082934856415,-3757.855224609375,304.1654663085937,0.8391845226287842,0.3383110165596008,0.2389823347330093,293.27850341796875,297.1499938964844,293.1499938964844,0.401708722114563,-7288.4794921875,304.1480712890625,0.9523840546607972,0.4877853095531463,0.4641297459602356,293.2886047363281,297.1499938964844,293.1499938964844,0.0111841475591063,-3289.381591796875,302.5113525390625,0.4172237813472748,0.050000000745058,0.2398771196603775,291.1533508300781,291.1499938964844,262.6000061035156,260.7288818359375,280.744873046875,294.2530517578125,291.1539306640625,1.0,0.3300205171108246,0.7758533954620361,0.7758533954620361,1.0,1.0,-1.3646312952041626,0.5825607776641846,0.782070517539978,0.2597706615924835,0.0,0.0,0.6095788478851318,92.5780029296875,82.0,20.467172622680664,-14324.90625,359.1815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674743652344,308.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.111328125,18000.0,0.0,0.0,0.3193330466747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6539310216903687,0.6539376974105835,-6.672672043350758e-06,0.0,0.0003240824444219,0.0,0.0,49.710697174072266,0.0,0.0,0.0,0.4259682297706604,4.0,0.0,1.0
651960,293.1697692871094,297.1499938964844,293.1499938964844,0.0970442965626716,-2235.57275390625,304.1533203125,0.6520375609397888,0.1544734239578247,0.1423427015542984,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4191892743110657,0.050000000745058,0.0504964776337146,293.25714111328125,297.1499938964844,293.1499938964844,0.2532704472541809,-3738.651123046875,304.1656188964844,0.8409844040870667,0.3367520868778229,0.2378236502408981,293.27838134765625,297.1499938964844,293.1499938964844,0.3999850749969482,-7262.1845703125,304.15155029296875,0.9551643133163452,0.4861787557601928,0.462460458278656,293.2920837402344,297.1499938964844,293.1499938964844,0.0110938036814332,-3274.2333984375,302.4784545898437,0.4191892743110657,0.050000000745058,0.2395335435867309,291.15692138671875,291.1499938964844,262.6099853515625,260.7366027832031,280.7583312988281,294.2608947753906,291.15753173828125,1.0,0.3273947834968567,0.7756112217903137,0.7756112217903137,1.0,1.0,-1.3593660593032837,0.5801141262054443,0.7792519927024841,0.2584694325923919,0.0,0.0,0.608759880065918,90.6588134765625,70.0,15.719694137573242,-14251.748046875,352.2489624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,308.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.3191012442111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6525210738182068,0.6525277495384216,-6.66216692479793e-06,0.0,0.0003238471981603,0.0,0.0,49.49771881103516,0.0,0.0,0.0,0.4254197776317596,4.0,0.0,1.0
652020,293.1742248535156,297.1499938964844,293.1499938964844,0.0960719883441925,-2217.326171875,304.15447998046875,0.6539129018783569,0.1533463895320892,0.1412047296762466,294.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4220691323280334,0.050000000745058,0.0503962375223636,293.2579650878906,297.1499938964844,293.1499938964844,0.2516587972640991,-3719.74755859375,304.16571044921875,0.84412682056427,0.335232526063919,0.2366800159215927,293.27764892578125,297.1499938964844,293.1499938964844,0.3983505368232727,-7237.54052734375,304.1542053222656,0.9596617817878724,0.4847017228603363,0.4609147012233734,293.2948913574219,297.1499938964844,293.1499938964844,0.0109977787360548,-3257.737548828125,302.44683837890625,0.4220691323280334,0.050000000745058,0.2390580475330352,291.1602783203125,291.1499938964844,262.6199951171875,260.74432373046875,280.7713928222656,294.2680969238281,291.1607971191406,1.0,0.3240293264389038,0.7753690481185913,0.7753690481185913,1.0,1.0,-1.3540805578231812,0.5776598453521729,0.7764207720756531,0.2571715712547302,0.0,0.0,0.6077324151992798,88.03559875488281,70.0,12.46582317352295,-14179.263671875,343.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46588134765625,308.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.3188932538032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6507154107093811,0.6507220268249512,-6.649258466495667e-06,0.0,0.000323636108078,0.0,0.0,49.228981018066406,0.0,0.0,0.0,0.4247274398803711,4.0,0.0,1.0
652080,293.177978515625,297.1499938964844,293.1499938964844,0.0951400622725486,-2199.855712890625,304.1553649902344,0.6568410992622375,0.152302548289299,0.1401132941246032,294.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4258580505847931,0.050000000745058,0.0502741523087024,293.2586364746094,297.1499938964844,293.1499938964844,0.2500666975975036,-3701.0634765625,304.1657409667969,0.8484956622123718,0.3337361514568329,0.2355414032936096,293.2764587402344,297.1499938964844,293.1499938964844,0.3967801630496979,-7214.09375,304.15631103515625,0.965541660785675,0.4833137094974518,0.4594476819038391,293.297119140625,297.1499938964844,293.1499938964844,0.0108979120850563,-3240.27392578125,302.4161682128906,0.4258580505847931,0.050000000745058,0.2384789288043975,291.16314697265625,291.1499938964844,262.6300048828125,260.7520446777344,280.7842102050781,294.2748107910156,291.16357421875,1.0,0.3200572729110718,0.7751268148422241,0.7751268148422241,1.0,1.0,-1.3488008975982666,0.5752077102661133,0.7735931873321533,0.2558824121952057,0.0,0.0,0.6065703630447388,84.85983276367188,58.0,10.074529647827148,-14107.857421875,334.0095520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,308.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2734375,18000.0,0.0,0.0,0.3186930418014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6485714912414551,0.6485781669616699,-6.633710199821508e-06,0.0,0.0003234329051338,0.0,0.0,48.90974807739258,0.0,0.0,0.0,0.4239084720611572,4.0,0.0,1.0
652140,293.1810607910156,297.1499938964844,293.1499938964844,0.0942562669515609,-2183.302490234375,304.1559753417969,0.660846471786499,0.1513405591249466,0.1390796154737472,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4306387901306152,0.050000000745058,0.0501341000199317,293.2591552734375,297.1499938964844,293.1499938964844,0.2484840750694275,-3682.472412109375,304.165771484375,0.8540979027748108,0.3322563171386719,0.2344036698341369,293.2750244140625,297.1499938964844,293.1499938964844,0.3952516615390777,-7191.45703125,304.1579284667969,0.9725674986839294,0.4819947779178619,0.4580383896827698,293.2989196777344,297.1499938964844,293.1499938964844,0.0107950242236256,-3221.98291015625,302.38629150390625,0.4306387901306152,0.050000000745058,0.237814575433731,291.1656799316406,291.1499938964844,262.6400146484375,260.759765625,280.7968139648437,294.2811279296875,291.1661071777344,1.0,0.3155570030212402,0.7748846411705017,0.7748846411705017,1.0,1.0,-1.3435369729995728,0.5727620720863342,0.7707749009132385,0.2546049356460571,0.0,0.0,0.6052674651145935,81.22994995117188,58.0,8.576976776123047,-14037.943359375,323.3258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,308.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.765625,18000.0,0.0,0.0,0.3184883594512939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6461366415023804,0.6461432576179504,-6.615809525101213e-06,0.0,0.0003232251910958,0.0,0.0,48.54729461669922,0.0,0.0,0.0,0.422976553440094,4.0,0.0,1.0
652200,293.18359375,297.1499938964844,293.1499938964844,0.0934170335531234,-2167.593017578125,304.15643310546875,0.6659337282180786,0.1504497230052948,0.1381012350320816,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.436505913734436,0.050000000745058,0.0499802306294441,293.25958251953125,297.1499938964844,293.1499938964844,0.2469033151865005,-3663.877685546875,304.165771484375,0.8609474301338196,0.3307879269123077,0.2332650870084762,293.2734069824219,297.1499938964844,293.1499938964844,0.3937468230724334,-7169.3056640625,304.1592102050781,0.9804487824440002,0.4807282388210296,0.4566709101200104,293.30035400390625,297.1499938964844,293.1499938964844,0.0106901507824659,-3203.04345703125,302.3570556640625,0.436505913734436,0.050000000745058,0.2370847016572952,291.168212890625,291.1499938964844,262.6499938964844,260.7674865722656,280.80926513671875,294.2870788574219,291.16864013671875,1.0,0.3106157779693603,0.7746424078941345,0.7746424078941345,1.0,1.0,-1.3382933139801023,0.5703248381614685,0.7679685354232788,0.2533407509326935,0.0,0.0,0.6038011312484741,77.25114440917969,46.0,7.7882914543151855,-13969.2939453125,311.93426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,308.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.375,18000.0,0.0,0.0,0.3182661235332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6433990597724915,0.6434056758880615,-6.595641025342047e-06,0.0,0.0003229996655136,0.0,0.0,48.1414680480957,0.0,0.0,0.0,0.4219285249710083,4.0,0.0,1.0
652260,293.1856384277344,297.1499938964844,293.1499938964844,0.0926181599497795,-2152.647216796875,304.1567077636719,0.6721810698509216,0.1496213674545288,0.1371731758117675,294.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4436300098896026,0.050000000745058,0.0498150512576103,293.25994873046875,297.1499938964844,293.1499938964844,0.2453228235244751,-3645.25927734375,304.165771484375,0.8691585659980774,0.3293280005455017,0.2321252822875976,293.27166748046875,297.1499938964844,293.1499938964844,0.3922609388828277,-7147.54248046875,304.1602478027344,0.9889526963233948,0.4795067608356476,0.4553387463092804,293.301513671875,297.1499938964844,293.1499938964844,0.010583883151412,-3183.569580078125,302.3283996582031,0.4436300098896026,0.050000000745058,0.2363011538982391,291.1707763671875,291.1499938964844,262.6600036621094,260.77520751953125,280.821533203125,294.292724609375,291.17120361328125,1.0,0.3052790760993957,0.7744153738021851,0.7744153738021851,1.0,1.0,-1.3330731391906738,0.5678991675376892,0.7651739716529846,0.2520931363105774,0.0,0.0,0.6021590828895569,72.98680877685547,46.0,7.442579746246338,-13901.6005859375,299.98858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,308.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.3515625,18000.0,0.0,0.0,0.3180157244205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6403260231018066,0.6403326392173767,-6.573036898771534e-06,0.0,0.000322745530866,0.0,0.0,47.688568115234375,0.0,0.0,0.0,0.420754075050354,4.0,0.0,1.0
652320,293.18731689453125,297.1499938964844,293.1499938964844,0.0918531790375709,-2138.341552734375,304.1568908691406,0.6796478629112244,0.1488435268402099,0.136286973953247,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4521781504154205,0.050000000745058,0.0496414527297019,293.2602844238281,297.1499938964844,293.1499938964844,0.2437424808740615,-3626.614990234375,304.165771484375,0.8788344264030457,0.3278734683990478,0.2309838235378265,293.26983642578125,297.1499938964844,293.1499938964844,0.3907752335071563,-7125.984375,304.1610717773437,0.9977854490280152,0.4783231019973755,0.4540359079837799,293.30242919921875,297.1499938964844,293.1499938964844,0.0104770082980394,-3163.723876953125,302.30010986328125,0.4521781504154205,0.050000000745058,0.2354776710271835,291.1733703613281,291.1499938964844,262.6700134277344,260.7829284667969,280.833740234375,294.29815673828125,291.1737976074219,1.0,0.2996034920215606,0.7741882801055908,0.7741882801055908,1.0,1.0,-1.3278566598892212,0.565473735332489,0.7623829245567322,0.2508571743965149,0.0,0.0,0.6003432273864746,68.5100326538086,34.0,7.296100616455078,-13834.4248046875,287.6573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,308.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.52734375,18000.0,0.0,0.0,0.3177255690097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6369078755378723,0.6369144320487976,-6.547922112076776e-06,0.0,0.0003224510874133,0.0,0.0,47.18799591064453,0.0,0.0,0.0,0.4194506406784057,4.0,0.0,1.0
652380,293.1893310546875,297.1499938964844,293.1499938964844,0.0910910293459892,-2124.022216796875,304.1570129394531,0.6861720085144043,0.1479738801717758,0.1354453265666961,294.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4600721001625061,0.050000000745058,0.0494998097419738,293.26043701171875,297.1499938964844,293.1499938964844,0.2421154230833053,-3607.3115234375,304.1658630371094,0.8873423933982849,0.3264424800872803,0.2298756688833236,293.2643737792969,297.1499938964844,293.1499938964844,0.3802172541618347,-6965.50927734375,304.1785888671875,0.9990000128746032,0.4778729975223541,0.4434149861335754,293.302978515625,297.1499938964844,293.1499938964844,0.0103804785758256,-3145.30712890625,302.27313232421875,0.4600721001625061,0.050000000745058,0.2348057925701141,291.1792907714844,291.1499938964844,262.67999267578125,260.7906494140625,280.85321044921875,294.3032531738281,291.18212890625,1.0,0.2933351397514343,0.7739611864089966,0.7739611864089966,1.0,1.0,-1.3118255138397217,0.5581015348434448,0.7537239193916321,0.2471112310886383,0.0,0.0,0.5978550314903259,64.6766128540039,34.0,21.337963104248047,-13703.7392578125,272.4682312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342041015625,308.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.62109375,18000.0,0.0,0.0,0.3173511922359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6329853534698486,0.6329918503761292,-6.519956514239311e-06,0.0,0.0003220711078029,0.0,0.0,46.62237930297852,0.0,0.0,0.0,0.4179473519325256,4.0,0.0,1.0
652440,293.19451904296875,297.1499938964844,293.1499938964844,0.0899092406034469,-2101.506591796875,304.15789794921875,0.6923304796218872,0.1464639157056808,0.134271427989006,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.4680937826633453,0.050000000745058,0.049364436417818,293.2606201171875,297.1499938964844,293.1499938964844,0.2401079088449478,-3583.0830078125,304.1666564941406,0.8962183594703674,0.3250078558921814,0.2287812083959579,293.24859619140625,297.1499938964844,293.1499938964844,0.3648241460323334,-6732.310546875,304.20135498046875,0.9990000128746032,0.479511946439743,0.4286868274211883,293.3030700683594,297.1499938964844,293.1499938964844,0.0102746738120913,-3123.047119140625,302.2500915527344,0.4680937826633453,0.050000000745058,0.2341636270284652,291.20416259765625,291.1499938964844,262.69000244140625,260.7983703613281,280.87286376953125,294.30279541015625,291.2098388671875,1.0,0.2864924073219299,0.7737341523170471,0.7737341523170471,1.0,1.0,-1.2904917001724243,0.5483668446540833,0.7421249151229858,0.2420114427804947,0.0,0.0,0.5918501615524292,60.92066955566406,25.0,49.96441650390625,-13523.4931640625,255.721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.177734375,18000.0,0.0,0.0,0.3167730867862701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6256629228591919,0.6256694197654724,-6.477006991190137e-06,0.0,0.0003214844036847,0.0,0.0,45.62998962402344,0.0,0.0,0.0,0.4151740670204162,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0882178619503974,-2069.433349609375,304.1595458984375,0.6976869702339172,0.1442981213331222,0.132472813129425,294.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.4752312004566192,0.050000000745058,0.0492329522967338,293.2611694335937,297.1499938964844,293.1499938964844,0.2380925863981247,-3558.7626953125,304.1672668457031,0.9056559801101683,0.3235021233558655,0.2276780307292938,293.224365234375,297.1499938964844,293.1499938964844,0.3492044806480407,-6496.07373046875,304.2203674316406,0.9990000128746032,0.4830104112625122,0.4138788878917694,293.3030090332031,297.1499938964844,293.1499938964844,0.0101704774424433,-3100.96826171875,302.2278747558594,0.4752312004566192,0.050000000745058,0.2335399240255355,291.23114013671875,291.1499938964844,262.70001220703125,260.8060607910156,280.8736877441406,294.2682189941406,291.2349853515625,1.0,0.2796227633953094,0.7735070586204529,0.7735070586204529,1.0,1.0,-1.268326997756958,0.5382720828056335,0.7300549745559692,0.2367558926343917,0.0,0.0,0.583689272403717,57.2569580078125,25.0,55.58577728271485,-13308.6708984375,239.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,308.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.30859375,18000.0,0.0,0.0,0.3159270286560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6124522686004639,0.6124586462974548,-6.396935077646049e-06,0.0,0.0003206257824786,0.0,0.0,43.85809326171875,0.0,0.0,0.0,0.4103758335113525,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0865869149565696,-2038.7353515625,304.1607666015625,0.7035782337188721,0.1428845971822738,0.1306656002998352,294.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4819453954696655,0.050000000745058,0.0491025783121585,293.2631225585937,297.1499938964844,293.1499938964844,0.2360629141330719,-3534.35791015625,304.1678161621094,0.9164218306541444,0.321709394454956,0.2263987362384796,293.19732666015625,297.1499938964844,293.1499938964844,0.3333971798419952,-6256.7001953125,304.2362670898437,0.9990000128746032,0.4873783886432647,0.3986527919769287,293.30279541015625,297.1499938964844,293.1499938964844,0.0100760152563452,-3081.5029296875,302.2046813964844,0.4819453954696655,0.050000000745058,0.2329214811325073,291.2483215332031,291.1499938964844,262.7099914550781,260.81378173828125,280.8738098144531,294.2313842773437,291.25103759765625,1.0,0.2725365757942199,0.7734106779098511,0.7734106779098511,1.0,1.0,-1.2454465627670288,0.527881920337677,0.7175646424293518,0.2314131557941436,0.0,0.0,0.5753787159919739,53.61809158325195,28.0,49.841678619384766,-13079.75390625,223.2444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,308.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18259.759765625,18000.0,0.0,0.0,0.3147551715373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.596928596496582,0.5969349145889282,-6.29320902589825e-06,0.0,0.0003194364835508,0.0,0.0,41.778076171875,0.0,0.0,0.0,0.4047359228134155,4.0,0.0,1.0
652620,293.2064819335937,297.1499938964844,293.1499938964844,0.0856330692768096,-2020.89013671875,304.1605224609375,0.7094137668609619,0.1421580910682678,0.1296429634094238,294.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.4872061312198639,0.050000000745058,0.0490007065236568,293.26373291015625,297.1499938964844,293.1499938964844,0.2342044115066528,-3512.1103515625,304.16796875,0.9256772994995116,0.3201527297496795,0.2251758873462677,293.17169189453125,297.1499938964844,293.1499938964844,0.3204428851604461,-6061.3623046875,304.2440185546875,0.9990000128746032,0.4918135702610016,0.3863364160060882,293.3023681640625,297.1499938964844,293.1499938964844,0.0099955294281244,-3065.2109375,302.18133544921875,0.4872061312198639,0.050000000745058,0.232438251376152,291.26055908203125,291.1499938964844,262.7200012207031,260.8215026855469,280.8700561523437,294.1927490234375,291.261962890625,1.0,0.2671636343002319,0.7733142375946045,0.7733142375946045,1.0,1.0,-1.2272589206695557,0.5196316838264465,0.7076272368431091,0.2272075861692428,0.0,0.0,0.5667487978935242,50.77513122558594,28.0,38.04866409301758,-12878.9755859375,210.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409545898437,308.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18279.916015625,18000.0,0.0,0.0,0.3132521212100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5806726217269897,0.5806787610054016,-6.181521257531131e-06,0.0,0.0003179110935889,0.0,0.0,39.64866638183594,0.0,0.0,0.0,0.3988078236579895,4.0,0.0,1.0
652680,293.20538330078125,297.1499938964844,293.1499938964844,0.0850801318883895,-2010.70068359375,304.1596069335937,0.7146637439727783,0.1416592001914978,0.1290232390165329,294.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.4915980100631714,0.050000000745058,0.0489188097417354,293.26385498046875,297.1499938964844,293.1499938964844,0.232677936553955,-3494.031494140625,304.1674499511719,0.9335685968399048,0.318690538406372,0.2240681946277618,293.14849853515625,297.1499938964844,293.1499938964844,0.3097923398017883,-5901.2490234375,304.2462158203125,0.9990000128746032,0.4960977435111999,0.3761431872844696,293.3017578125,297.1499938964844,293.1499938964844,0.0099293608218431,-3052.576904296875,302.1572265625,0.4915980100631714,0.050000000745058,0.2320497632026672,291.2637939453125,291.1499938964844,262.7300109863281,260.8291931152344,280.8686218261719,294.1611328125,291.2635192871094,1.0,0.2626364529132843,0.7732178568840027,0.7732178568840027,1.0,1.0,-1.2123833894729614,0.5128576755523682,0.6995257139205933,0.223887100815773,0.0,0.0,0.5587891340255737,48.49170684814453,31.0,20.18724250793457,-12701.5791015625,201.1522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,18277.109375,18000.0,0.0,0.0,0.3114450573921203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5646144151687622,0.5646204948425293,-6.069220944482368e-06,0.0,0.0003160771448165,0.0,0.0,37.60023498535156,0.0,0.0,0.0,0.3929950296878814,4.0,0.0,1.0
652740,293.2039794921875,297.1499938964844,293.1499938964844,0.0846858248114585,-2003.539794921875,304.1585693359375,0.719074547290802,0.1412370502948761,0.1285478621721267,294.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.4953534305095672,0.050000000745058,0.0488523431122303,293.2637634277344,297.1499938964844,293.1499938964844,0.2313277125358581,-3478.1357421875,304.166748046875,0.9401034712791444,0.3172660171985626,0.2230160385370254,293.127685546875,297.1499938964844,293.1499938964844,0.3009461760520935,-5768.6611328125,304.2447814941406,0.9990000128746032,0.50020432472229,0.3676626980304718,293.3009948730469,297.1499938964844,293.1499938964844,0.0098729962483048,-3042.324951171875,302.1328125,0.4953534305095672,0.050000000745058,0.2317344844341278,291.2614440917969,291.1499938964844,262.739990234375,260.8369140625,280.8702697753906,294.1368103027344,291.2606201171875,1.0,0.2588776051998138,0.7731214165687561,0.7731214165687561,1.0,1.0,-1.1999101638793943,0.5071505904197693,0.6927595138549805,0.2212092727422714,0.0,0.0,0.5515815019607544,46.63731002807617,31.0,6.2412285804748535,-12550.4794921875,193.2480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362976074219,308.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.818359375,18000.0,0.0,0.0,0.3093545138835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5500666499137878,0.5500726103782654,-5.966037406324176e-06,0.0,0.00031395550468,0.0,0.0,35.79291534423828,0.0,0.0,0.0,0.3877299129962921,4.0,0.0,1.0
652800,293.20245361328125,297.1499938964844,293.1499938964844,0.0843561664223671,-1997.5938720703125,304.1576232910156,0.7226568460464478,0.1408481448888778,0.1281337291002273,294.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.4985280930995941,0.050000000745058,0.0487991422414779,293.263671875,297.1499938964844,293.1499938964844,0.2300473898649215,-3463.0693359375,304.166015625,0.945259690284729,0.3158450126647949,0.2219894230365753,293.1092834472656,297.1499938964844,293.1499938964844,0.2936673760414123,-5659.95556640625,304.2407531738281,0.9990000128746032,0.5041009187698364,0.3607311844825744,293.30010986328125,297.1499938964844,293.1499938964844,0.0098226414993405,-3033.399658203125,302.1084899902344,0.4985280930995941,0.050000000745058,0.23148213326931,291.25732421875,291.1499938964844,262.75,260.8446044921875,280.874755859375,294.11865234375,291.2562561035156,1.0,0.2557952404022217,0.7730250358581543,0.7730250358581543,1.0,1.0,-1.1894924640655518,0.5023452639579773,0.6871472001075745,0.2191030085086822,0.0,0.0,0.5448359847068787,45.15149688720703,34.0,-3.0418848991394043,-12420.9052734375,186.88296508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84228515625,308.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18232.580078125,18000.0,0.0,0.0,0.3070163130760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5368170142173767,0.5368228554725647,-5.873571353731677e-06,0.0,0.0003115825238637,0.0,0.0,34.199989318847656,0.0,0.0,0.0,0.3829675614833832,4.0,0.0,1.0
652860,293.2009582519531,297.1499938964844,293.1499938964844,0.0840645506978035,-1992.3577880859373,304.1567687988281,0.7254478931427002,0.1404771506786346,0.1277536749839782,294.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.5011336803436279,0.050000000745058,0.048757616430521,293.2638244628906,297.1499938964844,293.1499938964844,0.2287838757038116,-3448.173583984375,304.1654052734375,0.9490424394607544,0.314373642206192,0.2209541946649551,293.0932006835937,297.1499938964844,293.1499938964844,0.2878302037715912,-5573.29541015625,304.2348327636719,0.9990000128746032,0.5077817440032959,0.355226457118988,293.2991943359375,297.1499938964844,293.1499938964844,0.0097771231085062,-3025.5283203125,302.0842590332031,0.5011336803436279,0.050000000745058,0.2312851399183273,291.2521057128906,291.1499938964844,262.760009765625,260.852294921875,280.8818359375,294.1062927246094,291.2508544921875,1.0,0.2533234357833862,0.7730108499526978,0.7730108499526978,1.0,1.0,-1.1808985471725464,0.4983452558517456,0.6825532913208008,0.2175179719924926,0.0,0.0,0.5385439991950989,43.98979949951172,34.0,-9.480724334716797,-12308.69921875,181.8335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9490051269531,308.062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18211.302734375,18000.0,0.0,0.0,0.3044573664665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5246405601501465,0.5246463418006897,-5.790660452476004e-06,0.0,0.0003089855308644,0.0,0.0,32.78361892700195,0.0,0.0,0.0,0.3786417543888092,4.0,0.0,1.0
652920,293.19952392578125,297.1499938964844,293.1499938964844,0.0838003307580947,-1987.63330078125,304.156005859375,0.7274993062019348,0.1401160359382629,0.1273954212665558,294.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2473449707031,0.5031881928443909,0.050000000745058,0.0487262308597564,293.2641906738281,297.1499938964844,293.1499938964844,0.2275137305259704,-3433.16455078125,304.1649169921875,0.9515364766120912,0.3128595352172851,0.2198927402496338,293.079345703125,297.1499938964844,293.1499938964844,0.2833026349544525,-5506.72607421875,304.2276306152344,0.9990000128746032,0.5112178325653076,0.3510081768035888,293.2982788085937,297.1499938964844,293.1499938964844,0.0097356270998716,-3018.55615234375,302.0599670410156,0.5031881928443909,0.050000000745058,0.2311362475156784,291.2458801269531,291.1499938964844,262.7699890136719,260.8599853515625,280.89111328125,294.09869384765625,291.2444152832031,1.0,0.2513947188854217,0.7729966640472412,0.7729966640472412,1.0,1.0,-1.1739137172698977,0.4950470924377441,0.6788666844367981,0.216378629207611,0.0,0.0,0.5327743291854858,43.10948181152344,52.0,-14.16071319580078,-12211.82421875,177.9040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0534362792969,308.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.673828125,18000.0,0.0,0.0,0.3017103672027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5135427713394165,0.5135484933853149,-5.716552095691441e-06,0.0,0.0003061976749449,0.0,0.0,31.53023147583008,0.0,0.0,0.0,0.3747410774230957,4.0,0.0,1.0
652980,293.1982116699219,297.1499938964844,293.1499938964844,0.0835962370038032,-1984.068359375,304.1553039550781,0.7258248925209045,0.1397433429956436,0.1270802021026611,294.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.5023280382156372,0.050000000745058,0.0487392544746398,293.2647705078125,297.1499938964844,293.1499938964844,0.2263126969337463,-3419.01708984375,304.1643981933594,0.9481006860733032,0.3113011419773102,0.2188342362642288,293.06951904296875,297.1499938964844,293.1499938964844,0.2844756245613098,-5531.07275390625,304.21124267578125,0.9990000128746032,0.5140497088432312,0.3527610898017883,293.2975158691406,297.1499938964844,293.1499938964844,0.0097082061693072,-3014.90673828125,302.0350036621094,0.5023280382156372,0.050000000745058,0.2311980426311493,291.2370300292969,291.1499938964844,262.7799987792969,260.8677062988281,280.89813232421875,294.0975952148437,291.2339782714844,1.0,0.2523679733276367,0.7729824781417847,0.7729824781417847,1.0,1.0,-1.1744506359100342,0.4951838850975036,0.6792667508125305,0.216802105307579,0.0,0.0,0.5278216600418091,43.453460693359375,52.0,-25.74300003051757,-12163.4521484375,178.7580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15118408203125,308.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.634765625,18000.0,0.0,0.0,0.2988259792327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5036436915397644,0.5036493539810181,-5.651042556564789e-06,0.0,0.0003032703825738,0.0,0.0,30.43915748596192,0.0,0.0,0.0,0.3712945580482483,4.0,0.0,1.0
