time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653040,293.1971130371094,297.1499938964844,293.1499938964844,0.0834953933954238,-1982.591796875,304.1545104980469,0.7212492227554321,0.1393494009971618,0.1267819702625274,294.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.4992651641368866,0.050000000745058,0.0487872622907161,293.2654724121094,297.1499938964844,293.1499938964844,0.2253451496362686,-3407.876953125,304.1635131835937,0.9399657249450684,0.3097080886363983,0.2177731543779373,293.0666198730469,297.1499938964844,293.1499938964844,0.2904424667358398,-5631.0673828125,304.189208984375,0.9990000128746032,0.5156465768814087,0.3591569066047668,293.2969970703125,297.1499938964844,293.1499938964844,0.0096975853666663,-3015.96630859375,302.00750732421875,0.4992651641368866,0.050000000745058,0.2314257621765136,291.21661376953125,291.1499938964844,262.7900085449219,260.8753967285156,280.90496826171875,294.1059875488281,291.2112731933594,1.0,0.255088597536087,0.7729682922363281,0.7729682922363281,1.0,1.0,-1.1808228492736816,0.4979788661003113,0.6828440427780151,0.2184607684612274,0.0,0.0,0.5253543853759766,44.76165390014648,70.0,-46.69139099121094,-12165.11328125,183.3625640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2344055175781,308.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.205078125,18000.0,0.0,0.0,0.2959054112434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496404230594635,0.4964098334312439,-5.598037660092814e-06,0.0,0.0003003063611686,0.0,0.0,29.63255882263184,0.0,0.0,0.0,0.3687599599361419,4.0,0.0,1.0
653100,293.1962585449219,297.1499938964844,293.1499938964844,0.0834459140896797,-1982.1461181640625,304.1537780761719,0.7143251299858093,0.138924703001976,0.1264892965555191,294.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4946235716342926,0.050000000745058,0.0488650724291801,293.26629638671875,297.1499938964844,293.1499938964844,0.2245016247034073,-3398.301513671875,304.16259765625,0.9281400442123412,0.3080861568450928,0.2167123556137085,293.0710144042969,297.1499938964844,293.1499938964844,0.3002807199954986,-5791.10791015625,304.1641845703125,0.9990000128746032,0.5158450603485107,0.3692891895771026,293.2968444824219,297.1499938964844,293.1499938964844,0.0096983835101127,-3020.087158203125,301.97784423828125,0.4946235716342926,0.050000000745058,0.2317948639392852,291.18914794921875,291.1499938964844,262.79998779296875,260.8830871582031,280.9120788574219,294.1228942871094,291.1833801269531,1.0,0.2593876719474792,0.7729541063308716,0.7729541063308716,1.0,1.0,-1.1918929815292358,0.5029299855232239,0.6889630556106567,0.2210866659879684,0.0,0.0,0.525484561920166,46.88792037963867,70.0,-61.72007751464844,-12225.798828125,191.1708831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2962951660156,308.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.67578125,18000.0,0.0,0.0,0.2930517792701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4935852885246277,0.4935908317565918,-5.56718941879808e-06,0.0,0.0002974102972075,0.0,0.0,29.27622604370117,0.0,0.0,0.0,0.3676432371139526,4.0,0.0,1.0
653160,293.1956481933594,297.1499938964844,293.1499938964844,0.0833924114704132,-1981.609130859375,304.1531982421875,0.7050831317901611,0.1384570300579071,0.1261904239654541,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4887746274471283,0.050000000745058,0.04897116497159,293.2671813964844,297.1499938964844,293.1499938964844,0.2236612290143966,-3388.71728515625,304.1618347167969,0.9137340784072876,0.3064354956150055,0.2156522721052169,293.08258056640625,297.1499938964844,293.1499938964844,0.3134560883045196,-6001.56103515625,304.1376342773437,0.9990000128746032,0.5145820379257202,0.3826732337474823,293.2972106933594,297.1499938964844,293.1499938964844,0.0097050443291664,-3025.575927734375,301.9467163085937,0.4887746274471283,0.050000000745058,0.2322981208562851,291.1612854003906,291.1499938964844,262.8099975585937,260.8907775878906,280.920166015625,294.1473999023437,291.1558532714844,1.0,0.2650787234306335,0.7727701663970947,0.7727701663970947,1.0,1.0,-1.2070552110671997,0.5097401142120361,0.6973150372505188,0.2245579957962036,0.0,0.0,0.5275275707244873,49.78784942626953,88.0,-68.63614654541016,-12336.0849609375,202.05099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309020996094,308.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.2903738617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.494619071483612,0.4946246445178985,-5.5595523917872924e-06,0.0,0.0002946925815194,0.0,0.0,29.3216609954834,0.0,0.0,0.0,0.3678092360496521,4.0,0.0,1.0
653220,293.19537353515625,297.1499938964844,293.1499938964844,0.0833165422081947,-1980.6246337890625,304.1527404785156,0.6941960453987122,0.1379352658987045,0.125873789191246,294.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4818612039089203,0.050000000745058,0.0491044297814369,293.2681884765625,297.1499938964844,293.1499938964844,0.2227993607521057,-3378.81298828125,304.1612548828125,0.8987206816673279,0.3047550320625305,0.2145918160676956,293.10089111328125,297.1499938964844,293.1499938964844,0.3295755088329315,-6255.083984375,304.110595703125,0.9990000128746032,0.511846125125885,0.3988496959209442,293.298095703125,297.1499938964844,293.1499938964844,0.0097158979624509,-3031.997314453125,301.9141540527344,0.4818612039089203,0.050000000745058,0.2329302877187729,291.1345520019531,291.1499938964844,262.82000732421875,260.8984680175781,280.92926025390625,294.1788635253906,291.12945556640625,1.0,0.2719862163066864,0.7725861668586731,0.7725861668586731,1.0,1.0,-1.2257351875305176,0.5181622505187988,0.707572877407074,0.2288166433572769,0.0,0.0,0.5312391519546509,53.42841720581055,88.0,-70.96233367919922,-12484.6494140625,215.9327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3349609375,308.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.041015625,18000.0,0.0,0.0,0.2879627645015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4988106191158294,0.4988161921501159,-5.5723207879054826e-06,0.0,0.0002922455896623,0.0,0.0,29.70332717895508,0.0,0.0,0.0,0.3690694272518158,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.0832113102078437,-1979.0670166015625,304.1524353027344,0.6823964715003967,0.1373517960309982,0.1255298554897308,294.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.4736188948154449,0.050000000745058,0.0492637939751148,293.269287109375,297.1499938964844,293.1499938964844,0.2219168990850448,-3368.60791015625,304.16082763671875,0.8833367228507996,0.303044319152832,0.2135295867919922,293.1253356933594,297.1499938964844,293.1499938964844,0.348282903432846,-6545.00927734375,304.083740234375,0.9990000128746032,0.5076780915260315,0.4173710644245147,293.2995910644531,297.1499938964844,293.1499938964844,0.0097305364906787,-3039.287841796875,301.8798828125,0.4736188948154449,0.050000000745058,0.2336862236261367,291.1087646484375,291.1499938964844,262.8299865722656,260.9061584472656,280.9403381347656,294.2176208496094,291.10400390625,1.0,0.279936283826828,0.7724022269248962,0.7724022269248962,1.0,1.0,-1.247375249862671,0.5279379487037659,0.719437301158905,0.2337938696146011,0.0,0.0,0.5365711450576782,57.77775192260742,106.0,-70.62326049804688,-12664.15234375,232.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3067626953125,308.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.5234375,18000.0,0.0,0.0,0.285898357629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.505946159362793,0.5059517621994019,-5.603914814855671e-06,0.0,0.0002901504922192,0.0,0.0,30.404903411865234,0.0,0.0,0.0,0.371361494064331,4.0,0.0,1.0
653340,293.19580078125,297.1499938964844,293.1499938964844,0.083065778017044,-1976.724365234375,304.1522827148437,0.6702197194099426,0.1367019861936569,0.1251521110534668,294.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.4631820321083069,0.050000000745058,0.0494483821094036,293.2704467773437,297.1499938964844,293.1499938964844,0.2209986746311187,-3357.909423828125,304.1605224609375,0.8676746487617493,0.301302820444107,0.2124646604061126,293.15509033203125,297.1499938964844,293.1499938964844,0.3692420721054077,-6865.087890625,304.0577087402344,0.9990000128746032,0.5021464228630066,0.4378462433815002,293.3016357421875,297.1499938964844,293.1499938964844,0.0097480257973074,-3047.190673828125,301.8440246582031,0.4631820321083069,0.050000000745058,0.2345618307590484,291.0845642089844,291.1499938964844,262.8399963378906,260.913818359375,280.95513916015625,294.26544189453125,291.0802917480469,1.0,0.2887740731239319,0.7722182869911194,0.7722182869911194,1.0,1.0,-1.271491289138794,0.5388442873954773,0.7326470017433167,0.2394219636917114,0.0,0.0,0.5433720350265503,62.81013107299805,106.0,-67.61517333984375,-12868.6630859375,252.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453308105469,308.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.634765625,18000.0,0.0,0.0,0.2842563092708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5159423351287842,0.5159479975700378,-5.654299457091838e-06,0.0,0.0002884840068873,0.0,0.0,31.43272018432617,0.0,0.0,0.0,0.3746703267097473,4.0,0.0,1.0
653400,293.1964416503906,297.1499938964844,293.1499938964844,0.0828708559274673,-1973.4149169921875,304.1522216796875,0.6581716537475586,0.1359958052635193,0.1247393861413002,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.4513820111751556,0.050000000745058,0.0496569350361824,293.271728515625,297.1499938964844,293.1499938964844,0.220021590590477,-3346.4208984375,304.160400390625,0.8523390293121338,0.2995243370532989,0.2113949358463287,293.189208984375,297.1499938964844,293.1499938964844,0.3920823037624359,-7208.7763671875,304.0329895019531,0.9990000128746032,0.4953911304473877,0.4598835110664367,293.30419921875,297.1499938964844,293.1499938964844,0.0097675826400518,-3055.43017578125,301.80682373046875,0.4513820111751556,0.050000000745058,0.235551118850708,291.0629577636719,291.1499938964844,262.8500061035156,260.9215087890625,280.97637939453125,294.3263854980469,291.0594177246094,1.0,0.2983388006687164,0.7720343470573425,0.7720343470573425,1.0,1.0,-1.2975999116897583,0.5506686568260193,0.746931254863739,0.2455978095531463,0.0,0.0,0.5513460040092468,68.48857116699219,109.0,-61.964298248291016,-13089.9423828125,275.2045593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15118408203125,308.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.73828125,18000.0,0.0,0.0,0.2830966711044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5285001397132874,0.5285058617591858,-5.723030426452169e-06,0.0,0.0002873071352951,0.0,0.0,32.77885055541992,0.0,0.0,0.0,0.3789241909980774,4.0,0.0,1.0
653460,293.1930847167969,297.1499938964844,293.1499938964844,0.0828047692775726,-1972.4091796875,304.15191650390625,0.6468065977096558,0.1360560357570648,0.1245618164539337,294.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.4400868117809295,0.050000000745058,0.0498947575688362,293.2728271484375,297.1499938964844,293.1499938964844,0.2188860923051834,-3332.820068359375,304.1605834960937,0.8373578190803528,0.2977692484855652,0.210333302617073,293.2247619628906,297.1499938964844,293.1499938964844,0.400385171175003,-7322.41259765625,304.0402526855469,0.9908836483955384,0.4879073202610016,0.4662499129772186,293.3069763183594,297.1499938964844,293.1499938964844,0.0097886091098189,-3063.25439453125,301.769775390625,0.4400868117809295,0.050000000745058,0.2366792559623718,291.04888916015625,291.1499938964844,262.8599853515625,260.92919921875,281.0059509277344,294.3777770996094,291.0493469238281,1.0,0.3058244585990906,0.7715514898300171,0.7715514898300171,1.0,1.0,-1.3056763410568235,0.5541470646858215,0.7515292763710022,0.2478549927473068,0.0,0.0,0.5595932006835938,74.6473159790039,109.0,-33.96620178222656,-13220.744140625,292.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02984619140625,308.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17766.349609375,18000.0,0.0,0.0,0.2824266254901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5430693030357361,0.5430750846862793,-5.809000413137255e-06,0.0,0.0002866271242965,0.0,0.0,34.413658142089844,0.0,0.0,0.0,0.3839570581912994,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0831699669361114,-1978.9119873046875,304.1509094238281,0.6378519535064697,0.1367079466581344,0.1252410411834716,294.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4301822483539581,0.050000000745058,0.0501471608877182,293.27392578125,297.1499938964844,293.1499938964844,0.217053011059761,-3309.99951171875,304.1619873046875,0.8235062956809998,0.2959980368614197,0.2093017250299453,293.247802734375,297.1499938964844,293.1499938964844,0.3949042856693268,-7229.931640625,304.0700378417969,0.9733980298042296,0.482425183057785,0.4603558480739593,293.3102111816406,297.1499938964844,293.1499938964844,0.0097848530858755,-3062.30859375,301.738037109375,0.4301822483539581,0.050000000745058,0.2378765493631363,291.07281494140625,291.1499938964844,262.8699951171875,260.9368591308594,281.021240234375,294.3825988769531,291.0798034667969,1.0,0.3120570778846741,0.7710686922073364,0.7710686922073364,1.0,1.0,-1.2997126579284668,0.5512646436691284,0.7484479546546936,0.2466806918382644,0.0,0.0,0.5625562071800232,80.95462036132812,97.0,26.990835189819336,-13242.953125,303.6106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,308.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.533203125,18000.0,0.0,0.0,0.282050222158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.554719865322113,0.5547257661819458,-5.895601134398021e-06,0.0,0.0002862451365217,0.0,0.0,35.84512710571289,0.0,0.0,0.0,0.3880644738674164,4.0,0.0,1.0
653580,293.1835021972656,297.1499938964844,293.1499938964844,0.0834107622504234,-1983.0213623046875,304.1502990722656,0.6332504749298096,0.1369297504425048,0.1257889568805694,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.4250433444976806,0.050000000745058,0.0502999015152454,293.27520751953125,297.1499938964844,293.1499938964844,0.2150409966707229,-3284.952880859375,304.1634521484375,0.8150665163993835,0.2941783964633941,0.2081629633903503,293.2608947753906,297.1499938964844,293.1499938964844,0.3907548189163208,-7159.64453125,304.09197998046875,0.9617339372634888,0.4786057770252228,0.456173837184906,293.3134155273437,297.1499938964844,293.1499938964844,0.0097485426813364,-3054.089599609375,301.70721435546875,0.4250433444976806,0.050000000745058,0.2386010885238647,291.10357666015625,291.1499938964844,262.8800048828125,260.9445495605469,281.0362243652344,294.3875427246094,291.1073913574219,1.0,0.3152587115764618,0.7705858945846558,0.7705858945846558,1.0,1.0,-1.2949891090393066,0.5489399433135986,0.7460492253303528,0.2458258271217346,0.0,0.0,0.5624788999557495,84.75806427001953,97.0,43.99506378173828,-13192.4287109375,309.99835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78173828125,308.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.240234375,18000.0,0.0,0.0,0.2818891704082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.558180034160614,0.5581859946250916,-5.941960353084141e-06,0.0,0.0002860816894099,0.0,0.0,36.3813591003418,0.0,0.0,0.0,0.3895820379257202,4.0,0.0,1.0
653640,293.1826477050781,297.1499938964844,293.1499938964844,0.0833707675337791,-1982.0938720703125,304.1503295898437,0.6305753588676453,0.1366761326789856,0.1258485317230224,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.422524482011795,0.050000000745058,0.0503814369440078,293.27642822265625,297.1499938964844,293.1499938964844,0.213254764676094,-3262.9560546875,304.16424560546875,0.809851884841919,0.2923496663570404,0.2069529742002487,293.26812744140625,297.1499938964844,293.1499938964844,0.3880792558193207,-7113.64892578125,304.1073303222656,0.9547570943832396,0.475774198770523,0.4531460404396057,293.3162841796875,297.1499938964844,293.1499938964844,0.0097047910094261,-3045.614501953125,301.6736755371094,0.422524482011795,0.050000000745058,0.238987848162651,291.1170654296875,291.1499938964844,262.8900146484375,260.95220947265625,281.0516357421875,294.3927917480469,291.1185913085937,1.0,0.3167481124401092,0.7701030969619751,0.7701030969619751,1.0,1.0,-1.2905360460281372,0.5467172265052795,0.7438187599182129,0.2451028227806091,0.0,0.0,0.56325364112854,86.7646255493164,85.0,36.45758438110352,-13125.3564453125,312.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,308.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.990234375,18000.0,0.0,0.0,0.2818748354911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5595651268959045,0.5595710873603821,-5.961474016658031e-06,0.0,0.0002860671083908,0.0,0.0,36.60208511352539,0.0,0.0,0.0,0.3902956843376159,4.0,0.0,1.0
653700,293.1834716796875,297.1499938964844,293.1499938964844,0.0830246433615684,-1975.4984130859373,304.1509094238281,0.6291216015815735,0.1361011862754821,0.125497967004776,294.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.421713650226593,0.050000000745058,0.0504087246954441,293.2775573730469,297.1499938964844,293.1499938964844,0.2115067243576049,-3241.482177734375,304.16485595703125,0.8069833517074585,0.2905296385288238,0.2057033479213714,293.2719116210937,297.1499938964844,293.1499938964844,0.3860422968864441,-7078.77685546875,304.1187438964844,0.9513716101646424,0.4735354483127594,0.4507995545864105,293.3187255859375,297.1499938964844,293.1499938964844,0.0096516897901892,-3035.312744140625,301.6397705078125,0.421713650226593,0.050000000745058,0.239117294549942,291.12481689453125,291.1499938964844,262.8999938964844,260.9598999023437,281.0676574707031,294.39801025390625,291.1263122558594,1.0,0.3167898654937744,0.7696202993392944,0.7696202993392944,1.0,1.0,-1.2859869003295898,0.5444279909133911,0.7415589690208435,0.2444309443235397,0.0,0.0,0.564151406288147,87.39830017089844,85.0,30.55691146850586,-13064.4345703125,311.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632019042969,308.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.818359375,18000.0,0.0,0.0,0.2819965183734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5614476799964905,0.561453640460968,-5.976502052362776e-06,0.0,0.0002861906250473,0.0,0.0,36.8447494506836,0.0,0.0,0.0,0.3910228908061981,4.0,0.0,1.0
653760,293.1851501464844,297.1499938964844,293.1499938964844,0.0824527665972709,-1964.6912841796875,304.1517944335937,0.628730058670044,0.1353462785482406,0.1248809844255447,294.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4222317039966583,0.050000000745058,0.0503912754356861,293.27850341796875,297.1499938964844,293.1499938964844,0.209721177816391,-3219.515380859375,304.1653747558594,0.806087851524353,0.2887239456176758,0.2044286578893661,293.2735900878906,297.1499938964844,293.1499938964844,0.3842495679855346,-7048.6171875,304.1276550292969,0.9508886337280272,0.4716609120368957,0.4488552510738373,293.3207397460937,297.1499938964844,293.1499938964844,0.0095876976847648,-3022.406494140625,301.606689453125,0.4222317039966583,0.050000000745058,0.2390345185995102,291.1329650878906,291.1499938964844,262.9100036621094,260.9675598144531,281.0837097167969,294.4031066894531,291.13446044921875,1.0,0.3156348764896393,0.7693929076194763,0.7693929076194763,1.0,1.0,-1.2812623977661133,0.542067289352417,0.7391951084136963,0.2438341826200485,0.0,0.0,0.5644710659980774,86.8988265991211,73.0,27.149532318115234,-13001.419921875,308.8067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46661376953125,307.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.294921875,18000.0,0.0,0.0,0.2822341024875641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5627887845039368,0.5627947449684143,-5.988247721688822e-06,0.0,0.0002864317502826,0.0,0.0,37.02350234985352,0.0,0.0,0.0,0.3915281593799591,4.0,0.0,1.0
653820,293.1871643066406,297.1499938964844,293.1499938964844,0.0817590728402137,-1951.65380859375,304.1527099609375,0.6293331980705261,0.134506493806839,0.1241112127900123,294.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4238841235637665,0.050000000745058,0.050336942076683,293.2793273925781,297.1499938964844,293.1499938964844,0.2079354971647262,-3197.541015625,304.16583251953125,0.8068838715553284,0.2869342267513275,0.2031373828649521,293.2739562988281,297.1499938964844,293.1499938964844,0.3826226890087127,-7021.77392578125,304.1346435546875,0.9527834057807922,0.4700179696083069,0.4471520185470581,293.3223876953125,297.1499938964844,293.1499938964844,0.0095160864293575,-3007.7236328125,301.5741271972656,0.4238841235637665,0.050000000745058,0.2387767881155014,291.1402282714844,291.1499938964844,262.9200134277344,260.9752197265625,281.10040283203125,294.40802001953125,291.14141845703125,1.0,0.3134817481040954,0.769165575504303,0.769165575504303,1.0,1.0,-1.276369571685791,0.5396046042442322,0.7367649674415588,0.2432886362075805,0.0,0.0,0.5643859505653381,85.46526336669922,73.0,23.22903251647949,-12933.0341796875,303.6069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,307.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.40625,18000.0,0.0,0.0,0.2825557887554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5632094144821167,0.563215434551239,-5.9943131418549456e-06,0.0,0.0002867582079488,0.0,0.0,37.09183120727539,0.0,0.0,0.0,0.3917171657085418,4.0,0.0,1.0
653880,293.1891784667969,297.1499938964844,293.1499938964844,0.0810081139206886,-1937.6044921875,304.1535949707031,0.6308733224868774,0.1336386948823928,0.1232637912034988,294.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4265715777873993,0.050000000745058,0.0502528175711631,293.280029296875,297.1499938964844,293.1499938964844,0.2061631381511688,-3175.727294921875,304.1661682128906,0.8091083765029907,0.2851598858833313,0.2018349021673202,293.2735595703125,297.1499938964844,293.1499938964844,0.3811070621013641,-6997.23828125,304.14019775390625,0.95662659406662,0.4685278236865997,0.4455971717834472,293.32373046875,297.1499938964844,293.1499938964844,0.009439205750823,-2991.796142578125,301.5418701171875,0.4265715777873993,0.050000000745058,0.2383777350187301,291.14605712890625,291.1499938964844,262.92999267578125,260.98291015625,281.1178894042969,294.41278076171875,291.14703369140625,1.0,0.3105033338069916,0.7689382433891296,0.7689382433891296,1.0,1.0,-1.2713428735733032,0.5370521545410156,0.7342907190322876,0.2428031265735626,0.0,0.0,0.5640625357627869,83.27789306640625,61.0,19.51118850708008,-12862.3935546875,296.75469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,307.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.2829326391220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5630094408988953,0.5630154609680176,-5.995530500513269e-06,0.0,0.0002871406613849,0.0,0.0,37.080265045166016,0.0,0.0,0.0,0.3916784524917602,4.0,0.0,1.0
653940,293.1910705566406,297.1499938964844,293.1499938964844,0.0802290514111518,-1923.0806884765625,304.15435791015625,0.6333336234092712,0.1327715814113617,0.1223801374435424,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4302984774112701,0.050000000745058,0.0501441024243831,293.2806091308594,297.1499938964844,293.1499938964844,0.2043956518173217,-3153.955078125,304.1664428710937,0.8125841021537781,0.2833993434906006,0.2005245238542556,293.2726135253906,297.1499938964844,293.1499938964844,0.3796486258506775,-6974.05712890625,304.1446228027344,0.9621200561523438,0.4671481847763061,0.4441428780555725,293.3247985839844,297.1499938964844,293.1499938964844,0.0093577932566404,-2974.720458984375,301.50994873046875,0.4302984774112701,0.050000000745058,0.2378620356321334,291.1511535644531,291.1499938964844,262.94000244140625,260.9905700683594,281.1361694335937,294.4173583984375,291.1520690917969,1.0,0.3068182170391083,0.7687109112739563,0.7687109112739563,1.0,1.0,-1.266214370727539,0.5344242453575134,0.7317901253700256,0.2423854917287826,0.0,0.0,0.5634762644767761,80.4688949584961,61.0,16.893085479736328,-12791.099609375,288.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,307.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.2833423614501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5623080730438232,0.5623140931129456,-5.99288432567846e-06,0.0,0.0002875564678106,0.0,0.0,37.00446319580078,0.0,0.0,0.0,0.3914499580860138,4.0,0.0,1.0
654000,293.1927490234375,297.1499938964844,293.1499938964844,0.0794404596090316,-1908.4210205078125,304.1549987792969,0.6367031931877136,0.1319216787815094,0.1214870661497116,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4351018965244293,0.050000000745058,0.0500159300863742,293.2810974121094,297.1499938964844,293.1499938964844,0.2026265114545822,-3132.131591796875,304.16668701171875,0.8171608448028564,0.2816503345966339,0.1992084681987762,293.2713317871094,297.1499938964844,293.1499938964844,0.3782120645046234,-6951.57861328125,304.148193359375,0.9689467549324036,0.4658482670783996,0.4427566230297088,293.3256530761719,297.1499938964844,293.1499938964844,0.0092731248587369,-2956.716796875,301.4784851074219,0.4351018965244293,0.050000000745058,0.2372540384531021,291.1560363769531,291.1499938964844,262.95001220703125,260.99822998046875,281.1552124023437,294.4217834472656,291.1569519042969,1.0,0.3025427162647247,0.7684835195541382,0.7684835195541382,1.0,1.0,-1.2610152959823608,0.5317356586456299,0.7292796969413757,0.2420409321784973,0.0,0.0,0.5625819563865662,77.16863250732422,49.0,15.330097198486328,-12719.220703125,279.3625793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,307.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8203125,18000.0,0.0,0.0,0.283760517835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5610699653625488,0.5610759854316711,-5.986593805573648e-06,0.0,0.0002879808307625,0.0,0.0,36.86264801025391,0.0,0.0,0.0,0.3910252749919891,4.0,0.0,1.0
654060,293.1942138671875,297.1499938964844,293.1499938964844,0.0786523148417472,-1893.8096923828125,304.155517578125,0.6410320997238159,0.1310949921607971,0.1205970048904419,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4410951137542724,0.050000000745058,0.0498719029128551,293.281494140625,297.1499938964844,293.1499938964844,0.2008562237024307,-3110.2607421875,304.1668701171875,0.8228097558021545,0.2799108326435089,0.1978880912065506,293.2698059082031,297.1499938964844,293.1499938964844,0.3767884373664856,-6929.5986328125,304.1510925292969,0.9768485426902772,0.4646122455596924,0.4414226710796356,293.3262939453125,297.1499938964844,293.1499938964844,0.0091859363019466,-2937.943115234375,301.4473571777344,0.4410951137542724,0.050000000745058,0.2365708351135254,291.160888671875,291.1499938964844,262.9599914550781,261.0058898925781,281.1748046875,294.426025390625,291.16180419921875,1.0,0.2977516949176788,0.7683107256889343,0.7683107256889343,1.0,1.0,-1.255768060684204,0.5290048122406006,0.7267632484436035,0.2417778521776199,0.0,0.0,0.5613696575164795,73.4685287475586,49.0,14.388660430908203,-12646.66015625,269.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,307.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.755859375,18000.0,0.0,0.0,0.2841662466526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5592483282089233,0.5592542886734009,-5.9764574871223886e-06,0.0,0.0002883926208596,0.0,0.0,36.65011596679688,0.0,0.0,0.0,0.3903916776180267,4.0,0.0,1.0
654120,293.1954345703125,297.1499938964844,293.1499938964844,0.0778711810708046,-1879.366455078125,304.15594482421875,0.6463990211486816,0.1302936524152755,0.1197172626852989,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4484128952026367,0.050000000745058,0.0497154928743839,293.2818298339844,297.1499938964844,293.1499938964844,0.1990865617990493,-3088.362548828125,304.1670227050781,0.8295722007751465,0.2781786918640136,0.1965643018484115,293.2680969238281,297.1499938964844,293.1499938964844,0.3753759562969208,-6908.0244140625,304.1534729003906,0.9855273365974426,0.4634275734424591,0.4401295781135559,293.3267822265625,297.1499938964844,293.1499938964844,0.0090971877798438,-2918.613525390625,301.4165344238281,0.4484128952026367,0.050000000745058,0.2358288913965225,291.1656494140625,291.1499938964844,262.9700012207031,261.0135498046875,281.1950988769531,294.4301452636719,291.16656494140625,1.0,0.2925187647342682,0.7681379318237305,0.7681379318237305,1.0,1.0,-1.2504929304122925,0.5262360572814941,0.7242569327354431,0.2415885329246521,0.0,0.0,0.5598487854003906,69.4566421508789,37.0,13.794556617736816,-12573.4638671875,258.7455444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,307.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7421875,18000.0,0.0,0.0,0.2845369875431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5568427443504333,0.5568487048149109,-5.962427621852839e-06,0.0,0.0002887688751798,0.0,0.0,36.36734390258789,0.0,0.0,0.0,0.3895498216152191,4.0,0.0,1.0
654180,293.1964416503906,297.1499938964844,293.1499938964844,0.0770992860198021,-1865.130859375,304.15625,0.6529568433761597,0.1295171529054641,0.1188507229089737,294.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.457251638174057,0.050000000745058,0.0495490506291389,293.2821044921875,297.1499938964844,293.1499938964844,0.1973176151514053,-3066.4365234375,304.1671447753906,0.8376227617263794,0.2764523327350616,0.1952377706766128,293.26629638671875,297.1499938964844,293.1499938964844,0.3739734888076782,-6886.79541015625,304.1553955078125,0.9947085976600648,0.4622879028320312,0.4388722479343414,293.3271484375,297.1499938964844,293.1499938964844,0.0090073840692639,-2898.83837890625,301.385986328125,0.457251638174057,0.050000000745058,0.2350393682718277,291.1703796386719,291.1499938964844,262.9800109863281,261.0212097167969,281.2160339355469,294.43414306640625,291.1712951660156,1.0,0.2868875563144684,0.7679651379585266,0.7679651379585266,1.0,1.0,-1.245203971862793,0.5234370827674866,0.7217669486999512,0.2414691597223281,0.0,0.0,0.5580137372016907,65.19258117675781,37.0,13.478687286376951,-12499.7314453125,247.6833648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882263183594,307.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.595703125,18000.0,0.0,0.0,0.2848541736602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5538569688796997,0.5538629293441772,-5.944542408542475e-06,0.0,0.0002890907635446,0.0,0.0,36.01582717895508,0.0,0.0,0.0,0.3885014355182647,4.0,0.0,1.0
654240,293.1975402832031,297.1499938964844,293.1499938964844,0.0763385593891143,-1851.1162109375,304.156494140625,0.6596533060073853,0.1287140399217605,0.1180106997489929,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4662534594535827,0.050000000745058,0.0493967980146408,293.2823181152344,297.1499938964844,293.1499938964844,0.1955484002828598,-3044.44873046875,304.167236328125,0.8457327485084534,0.2747401893138885,0.1939270049333572,293.2629699707031,297.1499938964844,293.1499938964844,0.3674030303955078,-6785.7529296875,304.1667785644531,0.9990000128746032,0.4614591598510742,0.4322213530540466,293.3273620605469,297.1499938964844,293.1499938964844,0.0089225210249423,-2879.8876953125,301.3560791015625,0.4662534594535827,0.050000000745058,0.2343171387910843,291.17608642578125,291.1499938964844,262.989990234375,261.0288391113281,281.2453918457031,294.4378662109375,291.17791748046875,1.0,0.2807615399360657,0.7677924036979675,0.7677924036979675,1.0,1.0,-1.2336103916168213,0.5175790786743164,0.7160313725471497,0.2404904514551162,0.0,0.0,0.5557259917259216,61.21065521240234,25.0,19.54171562194824,-12389.142578125,235.00245666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783386230469,307.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.193359375,18000.0,0.0,0.0,0.2850884795188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5502654910087585,0.5502714514732361,-5.92289688938763e-06,0.0,0.0002893285709433,0.0,0.0,35.59505081176758,0.0,0.0,0.0,0.3872368931770324,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0754043757915496,-1833.703857421875,304.1570129394531,0.6658167243003845,0.1278731673955917,0.1171062365174293,294.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.4735576510429382,0.050000000745058,0.0492649488151073,293.2850952148437,297.1499938964844,293.1499938964844,0.1933931112289428,-3017.252685546875,304.16802978515625,0.8532214164733887,0.2725221514701843,0.1925272643566131,293.25006103515625,297.1499938964844,293.1499938964844,0.352337509393692,-6555.0693359375,304.19110107421875,0.9990000128746032,0.4625521600246429,0.4175028204917907,293.3273620605469,297.1499938964844,293.1499938964844,0.0088353706523776,-2858.6953125,301.3300476074219,0.4735576510429382,0.050000000745058,0.2336917072534561,291.19732666015625,291.1499938964844,263.0,261.0364990234375,281.2791442871094,294.4198303222656,291.2037048339844,1.0,0.2739692330360412,0.7676196098327637,0.7676196098327637,1.0,1.0,-1.2122626304626465,0.5070396661758423,0.7052229046821594,0.238058254122734,0.0,0.0,0.5505775213241577,57.6241340637207,25.0,50.42749786376953,-12214.265625,219.94583129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0891418457031,307.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18096.71875,18000.0,0.0,0.0,0.2851167321205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.544459342956543,0.5444652438163757,-5.892869012313895e-06,0.0,0.0002893572382163,0.0,0.0,34.945556640625,0.0,0.0,0.0,0.3851872384548187,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0745426341891288,-1817.5540771484373,304.1573181152344,0.6734641194343567,0.1273276656866073,0.1163715273141861,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.48068568110466,0.050000000745058,0.0491274297237396,293.28973388671875,297.1499938964844,293.1499938964844,0.1904999613761901,-2980.4736328125,304.1700134277344,0.8613759875297546,0.2698987424373626,0.1906401216983795,293.22979736328125,297.1499938964844,293.1499938964844,0.3356780409812927,-6299.8984375,304.2138671875,0.9990000128746032,0.4652605056762695,0.4015757739543915,293.32720947265625,297.1499938964844,293.1499938964844,0.0087417336180806,-2834.957275390625,301.30712890625,0.48068568110466,0.050000000745058,0.233039379119873,291.2304992675781,291.1499938964844,263.010009765625,261.0441589355469,281.3108215332031,294.3880920410156,291.2368469238281,1.0,0.2666456699371338,0.767530620098114,0.767530620098114,1.0,1.0,-1.1890517473220823,0.495558500289917,0.6934931874275208,0.2355813980102539,0.0,0.0,0.5418864488601685,53.87975692749024,25.0,68.75798034667969,-11988.9921875,204.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,307.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.12890625,18000.0,0.0,0.0,0.2848486006259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5326849818229675,0.5326907634735107,-5.8345331126474775e-06,0.0,0.0002890851465053,0.0,0.0,33.66272735595703,0.0,0.0,0.0,0.3812079131603241,4.0,0.0,1.0
654420,293.1974792480469,297.1499938964844,293.1499938964844,0.0738957524299621,-1805.4913330078125,304.1571350097656,0.6805784702301025,0.1268933415412902,0.1158287227153778,294.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.4864897131919861,0.050000000745058,0.0490145795047283,293.2911682128906,297.1499938964844,293.1499938964844,0.187981441617012,-2948.579833984375,304.1709289550781,0.8687136173248291,0.267846941947937,0.1889591217041015,293.20806884765625,297.1499938964844,293.1499938964844,0.3213855326175689,-6081.74267578125,304.2281188964844,0.9990000128746032,0.4685165286064148,0.3880162537097931,293.3268737792969,297.1499938964844,293.1499938964844,0.0086594382300972,-2814.4482421875,301.28338623046875,0.4864897131919861,0.050000000745058,0.232504054903984,291.2570495605469,291.1499938964844,263.0199890136719,261.05181884765625,281.3340148925781,294.3459167480469,291.2607421875,1.0,0.2607415616512298,0.7674416303634644,0.7674416303634644,1.0,1.0,-1.169324517250061,0.4857285320758819,0.6835958957672119,0.2337226420640945,0.0,0.0,0.5320218801498413,50.80806350708008,25.0,62.69805145263672,-11758.423828125,191.80734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,307.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.3828125,18000.0,0.0,0.0,0.2842135429382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166991353034973,0.5167048573493958,-5.7478264352539554e-06,0.0,0.000288440613076,0.0,0.0,31.931535720825195,0.0,0.0,0.0,0.3758675456047058,4.0,0.0,1.0
654480,293.1963806152344,297.1499938964844,293.1499938964844,0.0734191089868545,-1796.7572021484375,304.1567077636719,0.6872637271881104,0.1265074908733368,0.1153687313199043,294.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.4916575253009796,0.050000000745058,0.0489178672432899,293.2914123535156,297.1499938964844,293.1499938964844,0.1860159784555435,-2923.91455078125,304.1706848144531,0.8757331967353821,0.2660077810287475,0.1875389367341995,293.1866760253906,297.1499938964844,293.1499938964844,0.3089598417282104,-5892.33447265625,304.2364196777344,0.9990000128746032,0.4719818830490112,0.3760077953338623,293.3263244628906,297.1499938964844,293.1499938964844,0.0085908966138958,-2798.335693359375,301.257080078125,0.4916575253009796,0.050000000745058,0.2320453077554702,291.2690124511719,291.1499938964844,263.0299987792969,261.0594482421875,281.3563232421875,294.3070068359375,291.2702331542969,1.0,0.2554161548614502,0.7673526406288147,0.7673526406288147,1.0,1.0,-1.1519861221313477,0.4770285487174988,0.6749575734138489,0.2322865426540374,0.0,0.0,0.5228215456008911,48.17803955078125,28.0,43.20669555664063,-11541.2705078125,181.1769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,307.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.509765625,18000.0,0.0,0.0,0.2832053303718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5000649690628052,0.5000706315040588,-5.650270850310335e-06,0.0,0.0002874174097087,0.0,0.0,30.15411376953125,0.0,0.0,0.0,0.3702958524227142,4.0,0.0,1.0
654540,293.1951599121094,297.1499938964844,293.1499938964844,0.0730364099144935,-1789.8338623046875,304.1561889648437,0.6929734945297241,0.1261599659919738,0.1149641126394271,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.4960651695728302,0.050000000745058,0.0488402843475341,293.2912902832031,297.1499938964844,293.1499938964844,0.1842968463897705,-2902.435546875,304.1700439453125,0.8816189169883728,0.2642421722412109,0.1862276196479797,293.16619873046875,297.1499938964844,293.1499938964844,0.2986929714679718,-5736.32861328125,304.23931884765625,0.9990000128746032,0.4755382239818573,0.3660890758037567,293.3255615234375,297.1499938964844,293.1499938964844,0.0085324002429842,-2785.0947265625,301.22979736328125,0.4960651695728302,0.050000000745058,0.2316772788763046,291.2733764648437,291.1499938964844,263.0400085449219,261.0671081542969,281.3763122558594,294.2712097167969,291.2737121582031,1.0,0.2510953843593597,0.767263650894165,0.767263650894165,1.0,1.0,-1.1374835968017578,0.4696972370147705,0.6677863597869873,0.2312524914741516,0.0,0.0,0.5141366720199585,46.067359924316406,28.0,26.122528076171875,-11354.806640625,172.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,307.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18250.6640625,18000.0,0.0,0.0,0.2818351984024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4846237897872925,0.4846293330192566,-5.557099484576611e-06,0.0,0.0002860268868971,0.0,0.0,28.54603576660156,0.0,0.0,0.0,0.3650908470153808,4.0,0.0,1.0
654600,293.1935729980469,297.1499938964844,293.1499938964844,0.0727442055940628,-1784.6270751953125,304.15557861328125,0.6978290677070618,0.1258961111307144,0.1146264821290969,294.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.4998503029346466,0.050000000745058,0.0487779192626476,293.2909545898437,297.1499938964844,293.1499938964844,0.1827215701341629,-2882.80712890625,304.1692810058594,0.8863821029663086,0.262516051530838,0.1849656850099563,293.1473388671875,297.1499938964844,293.1499938964844,0.2902377247810364,-5608.2421875,304.2384033203125,0.9990000128746032,0.4790410995483398,0.3579170107841491,293.3244934082031,297.1499938964844,293.1499938964844,0.0084821498021483,-2774.145263671875,301.2023620605469,0.4998503029346466,0.050000000745058,0.2313814461231231,291.27294921875,291.1499938964844,263.04998779296875,261.0747375488281,281.3888244628906,294.2296142578125,291.2720947265625,1.0,0.247499793767929,0.7671746611595154,0.7671746611595154,1.0,1.0,-1.1253236532211304,0.463501363992691,0.6618222594261169,0.230529323220253,0.0,0.0,0.5059519410133362,44.37015151977539,31.0,9.54379177093506,-11194.6533203125,165.8153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,307.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.07421875,18000.0,0.0,0.0,0.2801351249217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4701684713363647,0.4701739251613617,-5.471226813824615e-06,0.0,0.0002843015245161,0.0,0.0,27.09285926818848,0.0,0.0,0.0,0.3602617979049682,4.0,0.0,1.0
654660,293.19158935546875,297.1499938964844,293.1499938964844,0.0725710168480873,-1781.65185546875,304.1548767089844,0.7019817233085632,0.1257358789443969,0.1143885552883148,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.5030722618103027,0.050000000745058,0.0487280376255512,293.2904663085937,297.1499938964844,293.1499938964844,0.1812741905450821,-2864.8291015625,304.1683959960937,0.8900848627090454,0.2608264088630676,0.1837393343448639,293.13018798828125,297.1499938964844,293.1499938964844,0.2833677530288696,-5504.64453125,304.2348022460937,0.9990000128746032,0.4824400842189789,0.3512437641620636,293.3230285644531,297.1499938964844,293.1499938964844,0.0084393639117479,-2765.33251953125,301.1749572753906,0.5030722618103027,0.050000000745058,0.231144830584526,291.2674255371094,291.1499938964844,263.0599975585937,261.0823669433594,281.3968200683594,294.1875,291.2656555175781,1.0,0.2445599734783172,0.7672526836395264,0.7672526836395264,1.0,1.0,-1.1152111291885376,0.4583244621753692,0.656886637210846,0.2300731390714645,0.0,0.0,0.498659610748291,43.01254653930664,31.0,-5.121614456176758,-11060.322265625,160.3154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6093444824219,307.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18210.603515625,18000.0,0.0,0.0,0.2781321704387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4571398198604584,0.4571452140808105,-5.394419076765189e-06,0.0,0.0002822687965817,0.0,0.0,25.823198318481445,0.0,0.0,0.0,0.3559477925300598,4.0,0.0,1.0
654720,293.18927001953125,297.1499938964844,293.1499938964844,0.072498582303524,-1780.53955078125,304.1541442871094,0.7054651975631714,0.1256604641675949,0.114245593547821,294.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.5057410597801208,0.050000000745058,0.0486889034509658,293.2898254394531,297.1499938964844,293.1499938964844,0.1799153536558151,-2847.9697265625,304.1675109863281,0.8927643299102783,0.2591705322265625,0.1825454086065292,293.1148986816406,297.1499938964844,293.1499938964844,0.2778888046741485,-5422.5537109375,304.22930908203125,0.9990000128746032,0.4856953024864197,0.3459179699420929,293.3212585449219,297.1499938964844,293.1499938964844,0.0084023894742131,-2758.085205078125,301.14794921875,0.5057410597801208,0.050000000745058,0.2309591919183731,291.2587890625,291.1499938964844,263.07000732421875,261.09002685546875,281.4030456542969,294.1487121582031,291.2566223144531,1.0,0.2422067075967788,0.7673307061195374,0.7673307061195374,1.0,1.0,-1.106943130493164,0.4540516138076782,0.6528915166854858,0.2298280447721481,0.0,0.0,0.4922620356082916,41.9476432800293,34.0,-15.56935691833496,-10951.111328125,155.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73175048828125,307.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.759765625,18000.0,0.0,0.0,0.2758670747280121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4457985460758209,0.4458038806915283,-5.328057341102976e-06,0.0,0.0002799700305331,0.0,0.0,24.7485408782959,0.0,0.0,0.0,0.3522118628025055,4.0,0.0,1.0
654780,293.18682861328125,297.1499938964844,293.1499938964844,0.0724975168704986,-1780.725830078125,304.15338134765625,0.7082715034484863,0.1256468594074249,0.1141782030463218,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25128173828125,0.5078540444374084,0.050000000745058,0.048659261316061,293.28912353515625,297.1499938964844,293.1499938964844,0.1786088496446609,-2831.739990234375,304.1667175292969,0.8944478034973145,0.2575418949127197,0.1813800632953643,293.1015319824219,297.1499938964844,293.1499938964844,0.2736507952213287,-5359.67138671875,304.2225952148437,0.9990000128746032,0.4887692928314209,0.341829240322113,293.3192138671875,297.1499938964844,293.1499938964844,0.0083694327622652,-2751.822265625,301.1216125488281,0.5078540444374084,0.050000000745058,0.2308185994625091,291.2491149902344,291.1499938964844,263.0799865722656,261.09765625,281.40869140625,294.1148986816406,291.24688720703125,1.0,0.2403868734836578,0.7674086689949036,0.7674086689949036,1.0,1.0,-1.1003506183624268,0.450600266456604,0.6497503519058228,0.2297663241624832,0.0,0.0,0.4866213500499725,41.14153289794922,34.0,-21.617820739746094,-10863.9189453125,152.62057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519287109375,307.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.421875,18000.0,0.0,0.0,0.2733800113201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4360046684741974,0.4360099136829376,-5.271722329780459e-06,0.0,0.0002774459426291,0.0,0.0,23.845399856567383,0.0,0.0,0.0,0.3490059673786163,4.0,0.0,1.0
