time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654840,293.1842956542969,297.1499938964844,293.1499938964844,0.0725428760051727,-1781.744873046875,304.1526794433594,0.7103866338729858,0.1256730258464813,0.1141637116670608,294.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.5094282031059265,0.050000000745058,0.0486379228532314,293.288330078125,297.1499938964844,293.1499938964844,0.1773322373628616,-2815.84375,304.1659851074219,0.8951897025108337,0.2559308409690857,0.180236279964447,293.090087890625,297.1499938964844,293.1499938964844,0.2705179750919342,-5313.923828125,304.215087890625,0.9990000128746032,0.4916316568851471,0.3388548195362091,293.3170471191406,297.1499938964844,293.1499938964844,0.0083393836393952,-2746.217041015625,301.095947265625,0.5094282031059265,0.050000000745058,0.2307173609733581,291.2394104003906,291.1499938964844,263.0899963378906,261.10528564453125,281.4142761230469,294.0865173339844,291.2372131347656,1.0,0.2390424013137817,0.7674866914749146,0.7674866914749146,1.0,1.0,-1.0952421426773071,0.4478777647018432,0.6473644375801086,0.2298621535301208,0.0,0.0,0.481631726026535,40.56155776977539,37.0,-24.697406768798828,-10794.423828125,150.1342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,307.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.41015625,18000.0,0.0,0.0,0.2707151174545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4274949431419372,0.4275001585483551,-5.223872904025484e-06,0.0,0.0002747414109762,0.0,0.0,23.080467224121094,0.0,0.0,0.0,0.3462432026863098,4.0,0.0,1.0
654900,293.1818542480469,297.1499938964844,293.1499938964844,0.0726198256015777,-1783.32568359375,304.1520690917969,0.7118188738822937,0.1257233768701553,0.1141857579350471,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5104730725288391,0.050000000745058,0.0486240945756435,293.2875671386719,297.1499938964844,293.1499938964844,0.1760750561952591,-2800.147705078125,304.1653747558594,0.8950244784355164,0.2543281614780426,0.1791073977947235,293.0805969238281,297.1499938964844,293.1499938964844,0.268410325050354,-5284.1162109375,304.20709228515625,0.9990000128746032,0.4942555725574493,0.3369134068489074,293.3148193359375,297.1499938964844,293.1499938964844,0.0083116237074136,-2741.121826171875,301.0707702636719,0.5104730725288391,0.050000000745058,0.2306517660617828,291.2298278808594,291.1499938964844,263.1000061035156,261.1129150390625,281.4199523925781,294.0635070800781,291.2276611328125,1.0,0.2381344437599182,0.7675647139549255,0.7675647139549255,1.0,1.0,-1.0914875268936155,0.4458202421665191,0.6456672549247742,0.2301002442836761,0.0,0.0,0.4772724509239197,40.18624877929688,37.0,-25.99610710144043,-10740.0478515625,148.4139862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,307.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.326171875,18000.0,0.0,0.0,0.2679087221622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4201328456401825,0.4201380312442779,-5.183288521948271e-06,0.0,0.0002718932810239,0.0,0.0,22.433189392089844,0.0,0.0,0.0,0.3438709080219269,4.0,0.0,1.0
654960,293.1794738769531,297.1499938964844,293.1499938964844,0.0727150365710258,-1785.2261962890625,304.1515197753906,0.7126271724700928,0.1257843971252441,0.1142292991280555,294.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225341796875,0.5110228657722473,0.050000000745058,0.0486169271171093,293.2870178222656,297.1499938964844,293.1499938964844,0.1748195588588714,-2784.423828125,304.16485595703125,0.8940070271492004,0.2526955604553222,0.1779795736074447,293.0729064941406,297.1499938964844,293.1499938964844,0.2672285437583923,-5268.72021484375,304.1988525390625,0.9990000128746032,0.4966432750225067,0.3359023630619049,293.3126525878906,297.1499938964844,293.1499938964844,0.0082856221124529,-2736.412841796875,301.0458679199219,0.5110228657722473,0.050000000745058,0.2306177616119384,291.220458984375,291.1499938964844,263.1099853515625,261.1205444335937,281.4263000488281,294.0458068847656,291.2183532714844,1.0,0.2376150488853454,0.7675382494926453,0.7675382494926453,1.0,1.0,-1.0889225006103516,0.4443354308605194,0.644586980342865,0.2304495871067047,0.0,0.0,0.4735176563262939,39.99214172363281,40.0,-26.2002182006836,-10698.2958984375,147.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1690368652344,307.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.17578125,18000.0,0.0,0.0,0.2650037109851837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.413817435503006,0.413822591304779,-5.148903710505692e-06,0.0,0.0002689450629986,0.0,0.0,21.8878231048584,0.0,0.0,0.0,0.3418465554714203,4.0,0.0,1.0
655020,293.17724609375,297.1499938964844,293.1499938964844,0.0728181153535842,-1787.254638671875,304.15106201171875,0.7128446698188782,0.1258466094732284,0.1142840608954429,294.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21343994140625,0.5111027956008911,0.050000000745058,0.0486158914864063,293.28692626953125,297.1499938964844,293.1499938964844,0.1735135465860366,-2767.992431640625,304.16455078125,0.8921216130256653,0.2509768009185791,0.1768114268779754,293.0668029785156,297.1499938964844,293.1499938964844,0.2669050991535187,-5266.6884765625,304.1905822753906,0.9990000128746032,0.4988201558589935,0.3357558846473694,293.31060791015625,297.1499938964844,293.1499938964844,0.0082609103992581,-2731.964599609375,301.0211486816406,0.5111027956008911,0.050000000745058,0.2306128591299057,291.2114562988281,291.1499938964844,263.1199951171875,261.128173828125,281.4335632324219,294.0337829589844,291.2095031738281,1.0,0.2374487519264221,0.7675118446350098,0.7675118446350098,1.0,1.0,-1.087402582168579,0.4433640837669372,0.6440384984016418,0.2309054136276245,0.0,0.0,0.4703236520290375,39.96437072753906,40.0,-25.52515983581543,-10667.3173828125,146.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530517578125,307.67852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7734375,18000.0,0.0,0.0,0.2620387971401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4084699749946594,0.4084750711917877,-5.1200263442297e-06,0.0,0.0002659360470715,0.0,0.0,21.43281555175781,0.0,0.0,0.0,0.3401380181312561,4.0,0.0,1.0
655080,293.1752014160156,297.1499938964844,293.1499938964844,0.0729215368628501,-1789.275634765625,304.1506652832031,0.7125190496444702,0.1259030550718307,0.1143418252468109,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5107593536376953,0.050000000745058,0.0486203581094741,293.2871398925781,297.1499938964844,293.1499938964844,0.1721486300230026,-2750.748046875,304.16436767578125,0.8894430994987488,0.2492002844810485,0.1755973547697067,293.0622863769531,297.1499938964844,293.1499938964844,0.267355352640152,-5276.6826171875,304.182373046875,0.9990000128746032,0.5007648468017578,0.3363860547542572,293.3086853027344,297.1499938964844,293.1499938964844,0.008237101137638,-2727.6845703125,300.9964599609375,0.5107593536376953,0.050000000745058,0.2306340336799621,291.2029724121094,291.1499938964844,263.1300048828125,261.13580322265625,281.4412536621094,294.0262451171875,291.2011108398437,1.0,0.23759725689888,0.7674854397773743,0.7674854397773743,1.0,1.0,-1.0868014097213743,0.4428450763225555,0.6439563035964966,0.2314547300338745,0.0,0.0,0.4676413536071777,40.085575103759766,43.0,-24.539087295532227,-10645.2958984375,146.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3238220214844,307.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0546875,18000.0,0.0,0.0,0.2590532898902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4039783179759979,0.4039834141731262,-5.095901997265173e-06,0.0,0.000262906163698,0.0,0.0,21.05524253845215,0.0,0.0,0.0,0.3387063443660736,4.0,0.0,1.0
655140,293.1733703613281,297.1499938964844,293.1499938964844,0.0730219408869743,-1791.231201171875,304.1503601074219,0.7116848826408386,0.1259488463401794,0.1143971979618072,294.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5100340843200684,0.050000000745058,0.048629879951477,293.2875366210937,297.1499938964844,293.1499938964844,0.170745238661766,-2732.961669921875,304.164306640625,0.8860718011856079,0.247385174036026,0.1743527799844741,293.0593566894531,297.1499938964844,293.1499938964844,0.2685217559337616,-5297.779296875,304.17437744140625,0.9990000128746032,0.5024526119232178,0.337725967168808,293.30694580078125,297.1499938964844,293.1499938964844,0.008214084431529,-2723.567626953125,300.9716491699219,0.5100340843200684,0.050000000745058,0.2306792140007019,291.1947937011719,291.1499938964844,263.1400146484375,261.1434326171875,281.4490051269531,294.0223083496094,291.1929626464844,1.0,0.2380349338054657,0.767458975315094,0.767458975315094,1.0,1.0,-1.087047457695007,0.4427428841590881,0.6443045735359192,0.2320919781923294,0.0,0.0,0.4654768109321594,40.343780517578125,43.0,-23.70564079284668,-10631.2900390625,147.50485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3803405761719,307.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.56640625,18000.0,0.0,0.0,0.2560812830924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4002933502197265,0.4002984464168548,-5.076040906715207e-06,0.0,0.0002598899591248,0.0,0.0,20.74802017211914,0.0,0.0,0.0,0.3375323712825775,4.0,0.0,1.0
655200,293.17169189453125,297.1499938964844,293.1499938964844,0.073116585612297,-1793.0758056640625,304.1501159667969,0.7103883028030396,0.1259803473949432,0.1144455075263977,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.5089835524559021,0.050000000745058,0.0486438982188701,293.2880554199219,297.1499938964844,293.1499938964844,0.1693204641342163,-2714.859619140625,304.164306640625,0.88212651014328,0.2455451041460037,0.1730900108814239,293.0579833984375,297.1499938964844,293.1499938964844,0.2703270614147186,-5328.73583984375,304.1666564941406,0.9990000128746032,0.5038683414459229,0.3396889269351959,293.3054504394531,297.1499938964844,293.1499938964844,0.0081916628405451,-2719.587646484375,300.94659423828125,0.5089835524559021,0.050000000745058,0.23074571788311,291.18670654296875,291.1499938964844,263.1499938964844,261.15106201171875,281.4565734863281,294.02117919921875,291.1849060058594,1.0,0.2387277781963348,0.7674325704574585,0.7674325704574585,1.0,1.0,-1.088042140007019,0.4430089592933655,0.6450331807136536,0.2328074723482132,0.0,0.0,0.4638378918170929,40.723777770996094,46.0,-23.15066146850586,-10624.5546875,148.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.422119140625,307.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.580078125,18000.0,0.0,0.0,0.2531596720218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3973905146121979,0.3973955810070038,-5.06004244016367e-06,0.0,0.0002569248899817,0.0,0.0,20.50650405883789,0.0,0.0,0.0,0.3366037607192993,4.0,0.0,1.0
655260,293.17022705078125,297.1499938964844,293.1499938964844,0.073202908039093,-1794.763671875,304.14996337890625,0.7086523771286011,0.1259948164224624,0.1144837662577629,294.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5076506733894348,0.050000000745058,0.0486620776355266,293.2886047363281,297.1499938964844,293.1499938964844,0.1678811311721801,-2696.53173828125,304.164306640625,0.877692461013794,0.2436860501766204,0.171814814209938,293.05816650390625,297.1499938964844,293.1499938964844,0.2727192044258117,-5368.69189453125,304.1593017578125,0.9990000128746032,0.5049980282783508,0.3422178924083709,293.3041687011719,297.1499938964844,293.1499938964844,0.0081697162240743,-2715.718994140625,300.921142578125,0.5076506733894348,0.050000000745058,0.2308319509029388,291.1786804199219,291.1499938964844,263.1600036621094,261.15869140625,281.464111328125,294.0224304199219,291.1769104003906,1.0,0.2396535873413086,0.7673380374908447,0.7673380374908447,1.0,1.0,-1.0897178649902344,0.4436006546020508,0.6461172103881836,0.2335916459560394,0.0,0.0,0.4627306163311004,41.21654891967773,46.0,-22.697633743286133,-10624.677734375,149.84474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44873046875,307.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.88671875,18000.0,0.0,0.0,0.2503208816051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3952732980251312,0.3952783644199371,-5.047779723099666e-06,0.0,0.000254043872701,0.0,0.0,20.32921600341797,0.0,0.0,0.0,0.3359183967113495,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0732779577374458,-1796.240478515625,304.1498107910156,0.7065203785896301,0.1259904503822326,0.1145094037055969,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5060840249061584,0.050000000745058,0.0486840307712554,293.2892150878906,297.1499938964844,293.1499938964844,0.1664299815893173,-2678.011962890625,304.16436767578125,0.8728616833686829,0.2418123036623001,0.1705307364463806,293.0598449707031,297.1499938964844,293.1499938964844,0.2756341695785522,-5416.5927734375,304.1523132324219,0.9990000128746032,0.505835235118866,0.3452467620372772,293.3031005859375,297.1499938964844,293.1499938964844,0.0081479912623763,-2711.892578125,300.89532470703125,0.5060840249061584,0.050000000745058,0.2309360802173614,291.1708068847656,291.1499938964844,263.1700134277344,261.1663513183594,281.471435546875,294.02557373046875,291.1690673828125,1.0,0.2407862097024917,0.7672435641288757,0.7672435641288757,1.0,1.0,-1.0919939279556274,0.4444839656352997,0.6475099921226501,0.2344483882188797,0.0,0.0,0.4621338844299316,41.811500549316406,49.0,-22.213499069213867,-10631.05859375,151.57077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46002197265625,307.7995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.568359375,18000.0,0.0,0.0,0.2475984245538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.393915981054306,0.3939210176467895,-5.039086317992769e-06,0.0,0.0002512809296604,0.0,0.0,20.213037490844727,0.0,0.0,0.0,0.3354669511318207,4.0,0.0,1.0
655380,293.1678466796875,297.1499938964844,293.1499938964844,0.0733401775360107,-1797.478271484375,304.1497497558594,0.7040538191795349,0.1259659677743911,0.1145208850502967,294.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5043217539787292,0.050000000745058,0.0487094968557357,293.2898254394531,297.1499938964844,293.1499938964844,0.1649688631296157,-2659.32373046875,304.1643981933594,0.8677083253860474,0.2399257570505142,0.1692395806312561,293.0629272460937,297.1499938964844,293.1499938964844,0.2790277004241943,-5471.69482421875,304.1457214355469,0.9990000128746032,0.5063741207122803,0.34872767329216,293.30230712890625,297.1499938964844,293.1499938964844,0.0081263845786452,-2708.08251953125,300.8690185546875,0.5043217539787292,0.050000000745058,0.2310568839311599,291.1630859375,291.1499938964844,263.17999267578125,261.1740417480469,281.4784851074219,294.0303039550781,291.161376953125,1.0,0.2421067357063293,0.7671490907669067,0.7671490907669067,1.0,1.0,-1.0948113203048706,0.4456303417682647,0.6491809487342834,0.2353732138872146,0.0,0.0,0.462037980556488,42.50159454345703,49.0,-21.72834587097168,-10643.125,153.62998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559631347656,307.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.245021104812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3932946622371673,0.3932996988296509,-5.0338298933638725e-06,0.0,0.0002486652811057,0.0,0.0,20.15542984008789,0.0,0.0,0.0,0.3352419734001159,4.0,0.0,1.0
655440,293.1669311523437,297.1499938964844,293.1499938964844,0.0733885690569877,-1798.4595947265625,304.1496887207031,0.7013031840324402,0.1259210705757141,0.1145171895623207,294.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5024062991142273,0.050000000745058,0.0487381368875503,293.2904968261719,297.1499938964844,293.1499938964844,0.163499116897583,-2640.484130859375,304.1644592285156,0.8623142838478088,0.2380281686782837,0.167942464351654,293.0672912597656,297.1499938964844,293.1499938964844,0.2828437983989715,-5533.07470703125,304.1395874023437,0.9990000128746032,0.5066179633140564,0.3526013493537903,293.3017272949219,297.1499938964844,293.1499938964844,0.0081047732383012,-2704.25830078125,300.8422546386719,0.5024062991142273,0.050000000745058,0.2311927378177642,291.155517578125,291.1499938964844,263.19000244140625,261.1817321777344,281.4852905273437,294.0364074707031,291.15386962890625,1.0,0.2435914427042007,0.767054557800293,0.767054557800293,1.0,1.0,-1.09809672832489,0.447003960609436,0.6510927081108093,0.2363585084676742,0.0,0.0,0.4624248147010803,43.27744674682617,52.0,-21.21885299682617,-10660.2265625,155.98944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43707275390625,307.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.2426158636808395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.393377274274826,0.3933823108673095,-5.031824002799112e-06,0.0,0.0002462242555338,0.0,0.0,20.153438568115234,0.0,0.0,0.0,0.3352331817150116,4.0,0.0,1.0
655500,293.1661682128906,297.1499938964844,293.1499938964844,0.073422223329544,-1799.1676025390625,304.1496887207031,0.6983050107955933,0.1258552372455597,0.1144976913928985,294.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5003671050071716,0.050000000745058,0.0487697534263134,293.2911376953125,297.1499938964844,293.1499938964844,0.1620209664106369,-2621.494873046875,304.1645202636719,0.8567407727241516,0.2361201643943786,0.1666399985551834,293.0729064941406,297.1499938964844,293.1499938964844,0.287045955657959,-5600.111328125,304.13385009765625,0.9990000128746032,0.5065646767616272,0.3568288087844848,293.3013916015625,297.1499938964844,293.1499938964844,0.0080830557271838,-2700.39111328125,300.8149719238281,0.5003671050071716,0.050000000745058,0.2313427031040191,291.148193359375,291.1499938964844,263.20001220703125,261.1894836425781,281.4918518066406,294.043701171875,291.1466064453125,1.0,0.2452249377965927,0.766960084438324,0.766960084438324,1.0,1.0,-1.1018017530441284,0.4485809504985809,0.6532208323478699,0.2374003082513809,0.0,0.0,0.4632838070392608,44.13363265991211,52.0,-20.6314640045166,-10681.9638671875,158.63038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4036865234375,307.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.2404076755046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3941536247730255,0.394158661365509,-5.0330172598478384e-06,0.0,0.0002439832314848,0.0,0.0,20.20623207092285,0.0,0.0,0.0,0.3354372382164001,4.0,0.0,1.0
655560,293.1655578613281,297.1499938964844,293.1499938964844,0.0734403952956199,-1799.5885009765625,304.14971923828125,0.6951029300689697,0.1257688999176025,0.114462174475193,294.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4982349276542663,0.050000000745058,0.0488040745258331,293.29180908203125,297.1499938964844,293.1499938964844,0.160533919930458,-2602.347412109375,304.1645812988281,0.8510509729385376,0.2342025637626648,0.165332481265068,293.0796203613281,297.1499938964844,293.1499938964844,0.2915869355201721,-5672.025390625,304.1285400390625,0.9990000128746032,0.5062210559844971,0.3613620102405548,293.30126953125,297.1499938964844,293.1499938964844,0.0080611389130353,-2696.4501953125,300.7872009277344,0.4982349276542663,0.050000000745058,0.2315055131912231,291.14111328125,291.1499938964844,263.2099914550781,261.1972351074219,281.4984130859375,294.0520324707031,291.1396179199219,1.0,0.2469879388809204,0.766817569732666,0.766817569732666,1.0,1.0,-1.1058673858642578,0.4503267407417297,0.6555405855178833,0.2384867966175079,0.0,0.0,0.4645845592021942,45.06268310546875,55.0,-19.897634506225582,-10707.6953125,161.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35662841796875,307.79547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.15234375,18000.0,0.0,0.0,0.2384165823459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3955894112586975,0.395594447851181,-5.03728597323061e-06,0.0,0.0002419625234324,0.0,0.0,20.311437606811523,0.0,0.0,0.0,0.3358442187309265,4.0,0.0,1.0
655620,293.16510009765625,297.1499938964844,293.1499938964844,0.0734424740076065,-1799.71044921875,304.1497802734375,0.6917322278022766,0.1256621032953262,0.1144106015563011,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4960308372974396,0.050000000745058,0.0488409101963043,293.2924499511719,297.1499938964844,293.1499938964844,0.1590375006198883,-2583.033447265625,304.1646423339844,0.845291256904602,0.2322756648063659,0.164020225405693,293.08740234375,297.1499938964844,293.1499938964844,0.2964312732219696,-5748.22021484375,304.1236267089844,0.9990000128746032,0.5055890679359436,0.3661649227142334,293.3013916015625,297.1499938964844,293.1499938964844,0.0080389287322759,-2692.405517578125,300.7589416503906,0.4960308372974396,0.050000000745058,0.2316802591085434,291.1343994140625,291.1499938964844,263.2200012207031,261.2050170898437,281.50494384765625,294.06134033203125,291.13299560546875,1.0,0.2488661110401153,0.7666751146316528,0.7666751146316528,1.0,1.0,-1.1102490425109863,0.4522247612476349,0.658024251461029,0.239619106054306,0.0,0.0,0.4663006365299225,46.059356689453125,55.0,-19.03162384033203,-10736.939453125,164.6614532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296630859375,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.75390625,18000.0,0.0,0.0,0.2366628497838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.397657185792923,0.3976622223854065,-5.044562385592144e-06,0.0,0.0002401827077846,0.0,0.0,20.467529296875,0.0,0.0,0.0,0.3364467024803161,4.0,0.0,1.0
655680,293.1647644042969,297.1499938964844,293.1499938964844,0.0734286680817604,-1799.537841796875,304.1498413085937,0.6882316470146179,0.1255358308553695,0.1143433302640914,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4937739074230194,0.050000000745058,0.0488800257444381,293.2931213378906,297.1499938964844,293.1499938964844,0.1575319021940231,-2563.554931640625,304.16473388671875,0.8395008444786072,0.2303400486707687,0.1627032905817031,293.0960693359375,297.1499938964844,293.1499938964844,0.3015395402908325,-5828.0537109375,304.119140625,0.9990000128746032,0.5046787858009338,0.3711970150470733,293.3016662597656,297.1499938964844,293.1499938964844,0.0080163907259702,-2688.24609375,300.730224609375,0.4937739074230194,0.050000000745058,0.2318658083677292,291.1280517578125,291.1499938964844,263.2300109863281,261.2128295898437,281.511474609375,294.0715637207031,291.1267395019531,1.0,0.2508430480957031,0.7665325999259949,0.7665325999259949,1.0,1.0,-1.1148971319198608,0.4542511701583862,0.6606459617614746,0.2407921850681305,0.0,0.0,0.468400090932846,47.11719512939453,58.0,-18.094253540039062,-10769.1123046875,168.0117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.224853515625,307.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.779296875,18000.0,0.0,0.0,0.2351584583520889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4003140032291412,0.4003190398216247,-5.054699613538105e-06,0.0,0.0002386559353908,0.0,0.0,20.67189216613769,0.0,0.0,0.0,0.337232768535614,4.0,0.0,1.0
655740,293.16455078125,297.1499938964844,293.1499938964844,0.0733988136053085,-1799.067626953125,304.1499328613281,0.6846280694007874,0.1253901571035385,0.1142604351043701,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4914719760417938,0.050000000745058,0.0489212982356548,293.2937927246094,297.1499938964844,293.1499938964844,0.1560170650482177,-2543.909423828125,304.164794921875,0.8336948156356812,0.2283956259489059,0.1613817512989044,293.1055908203125,297.1499938964844,293.1499938964844,0.3068881332874298,-5911.123046875,304.11505126953125,0.9990000128746032,0.5034900903701782,0.3764334619045257,293.3021545410156,297.1499938964844,293.1499938964844,0.0079934792593121,-2683.956787109375,300.7010192871094,0.4914719760417938,0.050000000745058,0.2320615798234939,291.1220703125,291.1499938964844,263.239990234375,261.2206726074219,281.5180969238281,294.082763671875,291.120849609375,1.0,0.2529087960720062,0.7663900852203369,0.7663900852203369,1.0,1.0,-1.1197810173034668,0.4563908576965332,0.6633901596069336,0.2420035749673843,0.0,0.0,0.4708675444126129,48.23276901245117,58.0,-17.07845687866211,-10803.8837890625,171.5666961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1421203613281,307.7283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.171875,18000.0,0.0,0.0,0.2339202314615249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4035481810569763,0.4035532474517822,-5.067696747573791e-06,0.0,0.0002373993047513,0.0,0.0,20.92455673217773,0.0,0.0,0.0,0.3382000029087066,4.0,0.0,1.0
655800,293.1644592285156,297.1499938964844,293.1499938964844,0.0733534768223762,-1798.31005859375,304.1500244140625,0.68095862865448,0.1252267062664032,0.1141629070043563,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4891348779201507,0.050000000745058,0.0489644818007946,293.2944641113281,297.1499938964844,293.1499938964844,0.1544928550720214,-2524.093505859375,304.1648864746094,0.8278820514678955,0.2264430671930313,0.1600556820631027,293.1158447265625,297.1499938964844,293.1499938964844,0.3124370574951172,-5996.79296875,304.111328125,0.9990000128746032,0.5020401477813721,0.3818354308605194,293.30279541015625,297.1499938964844,293.1499938964844,0.0079701701179146,-2679.526123046875,300.67138671875,0.4891348779201507,0.050000000745058,0.2322664260864257,291.11651611328125,291.1499938964844,263.25,261.2285461425781,281.52496337890625,294.0948791503906,291.1153869628906,1.0,0.2550475299358368,0.766247570514679,0.766247570514679,1.0,1.0,-1.1248539686203003,0.4586211144924164,0.6662328243255615,0.2432475537061691,0.0,0.0,0.4736574590206146,49.39938735961914,61.0,-15.961627960205078,-10840.728515625,175.30352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04998779296875,307.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.958984375,18000.0,0.0,0.0,0.2329490035772323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4073081612586975,0.4073132276535034,-5.083395080873743e-06,0.0,0.0002364136162213,0.0,0.0,21.22258758544922,0.0,0.0,0.0,0.3393339216709137,4.0,0.0,1.0
655860,293.1644287109375,297.1499938964844,293.1499938964844,0.0732926055788993,-1797.2637939453125,304.1501159667969,0.6772469282150269,0.1250459253787994,0.1140511631965637,294.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4867606163024902,0.050000000745058,0.0490094572305679,293.2951354980469,297.1499938964844,293.1499938964844,0.1529588997364044,-2504.1005859375,304.1649780273437,0.8220396041870117,0.2244823127985,0.1587252020835876,293.1267395019531,297.1499938964844,293.1499938964844,0.3181641399860382,-6084.69677734375,304.1079406738281,0.9990000128746032,0.500332236289978,0.3873815238475799,293.3035583496094,297.1499938964844,293.1499938964844,0.0079464055597782,-2674.93359375,300.641357421875,0.4867606163024902,0.050000000745058,0.2324797660112381,291.1114196777344,291.1499938964844,263.260009765625,261.2364501953125,281.53228759765625,294.1080627441406,291.11041259765625,1.0,0.2572505474090576,0.7660675644874573,0.7660675644874573,1.0,1.0,-1.1300897598266602,0.4609246850013733,0.6691650748252869,0.2445171177387237,0.0,0.0,0.4767425954341888,50.61379623413086,61.0,-14.722755432128906,-10879.234375,179.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9494934082031,307.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19140625,18000.0,0.0,0.0,0.232254296541214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4115689396858215,0.4115740358829498,-5.101770966575714e-06,0.0,0.0002357085759285,0.0,0.0,21.56531143188477,0.0,0.0,0.0,0.3406288623809814,4.0,0.0,1.0
655920,293.1645202636719,297.1499938964844,293.1499938964844,0.0732165053486824,-1795.934326171875,304.1502380371094,0.6735195517539978,0.1248490586876869,0.1139259710907936,294.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4843458831310272,0.050000000745058,0.049056053161621,293.2958068847656,297.1499938964844,293.1499938964844,0.1514147818088531,-2483.923095703125,304.1650390625,0.8161247372627258,0.2225137948989868,0.1573902517557144,293.1382141113281,297.1499938964844,293.1499938964844,0.3240407109260559,-6174.38037109375,304.1049194335937,0.9990000128746032,0.4983778893947601,0.3930447697639465,293.30450439453125,297.1499938964844,293.1499938964844,0.0079221939668059,-2670.174072265625,300.6109313964844,0.4843458831310272,0.050000000745058,0.2327007949352264,291.1068420410156,291.1499938964844,263.2699890136719,261.244384765625,281.5400695800781,294.12237548828125,291.1059265136719,1.0,0.2595067620277405,0.7658875584602356,0.7658875584602356,1.0,1.0,-1.1354559659957886,0.4632900059223175,0.6721659302711487,0.2458123415708542,0.0,0.0,0.4800799489021301,51.87128829956055,64.0,-13.384241104125977,-10918.966796875,183.2754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8420715332031,307.6129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.9609375,18000.0,0.0,0.0,0.2318368107080459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4162814319133758,0.4162865579128265,-5.122697530168807e-06,0.0,0.0002352848969167,0.0,0.0,21.9501953125,0.0,0.0,0.0,0.3420717418193817,4.0,0.0,1.0
655980,293.1646728515625,297.1499938964844,293.1499938964844,0.0731255263090133,-1794.3280029296875,304.1503601074219,0.6697956919670105,0.1246366649866104,0.1137878522276878,294.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4818797707557678,0.050000000745058,0.0491041578352451,293.29644775390625,297.1499938964844,293.1499938964844,0.1498607099056244,-2463.5625,304.1651306152344,0.8100608587265015,0.2205374389886856,0.1560509204864502,293.150146484375,297.1499938964844,293.1499938964844,0.3300484120845794,-6265.548828125,304.1022033691406,0.9990000128746032,0.4961819946765899,0.3988074660301208,293.3055114746094,297.1499938964844,293.1499938964844,0.0078975046053528,-2665.2373046875,300.5801696777344,0.4818797707557678,0.050000000745058,0.232928991317749,291.102783203125,291.1499938964844,263.2799987792969,261.2523498535156,281.5484924316406,294.1379699707031,291.1019897460937,1.0,0.2618087828159332,0.7657075524330139,0.7657075524330139,1.0,1.0,-1.1409311294555664,0.465707004070282,0.6752241253852844,0.2471309751272201,0.0,0.0,0.4836414754390716,53.168922424316406,64.0,-11.991416931152344,-10959.5712890625,187.48521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7288513183594,307.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.279296875,18000.0,0.0,0.0,0.2317008823156356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.421412706375122,0.4214178621768951,-5.146107469045091e-06,0.0,0.0002351469447603,0.0,0.0,22.37598991394043,0.0,0.0,0.0,0.3436546325683594,4.0,0.0,1.0
656040,293.16485595703125,297.1499938964844,293.1499938964844,0.0730207189917564,-1792.4647216796875,304.1504821777344,0.6660992503166199,0.1244105473160743,0.113638088107109,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4793515503406524,0.050000000745058,0.0491535998880863,293.297119140625,297.1499938964844,293.1499938964844,0.1482971161603927,-2443.023193359375,304.16522216796875,0.8037589192390442,0.2185540050268173,0.1547073274850845,293.1624450683594,297.1499938964844,293.1499938964844,0.3361598551273346,-6357.7841796875,304.0997619628906,0.9990000128746032,0.4937649965286255,0.4046441614627838,293.306640625,297.1499938964844,293.1499938964844,0.0078723588958382,-2660.12548828125,300.549072265625,0.4793515503406524,0.050000000745058,0.2331635057926178,291.0992431640625,291.1499938964844,263.2900085449219,261.2603454589844,281.5576477050781,294.15496826171875,291.0985717773437,1.0,0.2641460597515106,0.7655274868011475,0.7655274868011475,1.0,1.0,-1.1464853286743164,0.4681614637374878,0.6783238649368286,0.2484683692455291,0.0,0.0,0.4873804450035095,54.50176239013672,67.0,-10.535293579101562,-11000.65234375,191.82449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611572265625,307.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.154296875,18000.0,0.0,0.0,0.2318334132432937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42690309882164,0.4269082844257355,-5.171796601644019e-06,0.0,0.0002352814335608,0.0,0.0,22.839155197143555,0.0,0.0,0.0,0.3453606367111206,4.0,0.0,1.0
656100,293.1651306152344,297.1499938964844,293.1499938964844,0.0729021206498146,-1790.344482421875,304.1506042480469,0.6624436378479004,0.124171145260334,0.1134771332144737,294.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4767424464225769,0.050000000745058,0.0492042824625968,293.2977600097656,297.1499938964844,293.1499938964844,0.1467237323522567,-2422.299560546875,304.1653137207031,0.7973877191543579,0.2165633291006088,0.1533595621585846,293.175048828125,297.1499938964844,293.1499938964844,0.3423599004745483,-6450.84814453125,304.09765625,0.9990000128746032,0.4911304414272308,0.4105417430400848,293.307861328125,297.1499938964844,293.1499938964844,0.0078467344865202,-2654.82666015625,300.5177307128906,0.4767424464225769,0.050000000745058,0.2334039360284805,291.0962829589844,291.1499938964844,263.29998779296875,261.26837158203125,281.5676574707031,294.173583984375,291.09576416015625,1.0,0.2665130198001861,0.7653474807739258,0.7653474807739258,1.0,1.0,-1.1521027088165283,0.4706460237503052,0.6814567446708679,0.2498219162225723,0.0,0.0,0.4912647604942322,55.86745834350586,67.0,-9.006294250488281,-11041.9365234375,196.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913024902344,307.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17913.671875,18000.0,0.0,0.0,0.2322376370429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4327180683612823,0.4327232539653778,-5.1996935326315e-06,0.0,0.000235691681155,0.0,0.0,23.33824920654297,0.0,0.0,0.0,0.3471813797950744,4.0,0.0,1.0
656160,293.1654357910156,297.1499938964844,293.1499938964844,0.0727707520127296,-1787.9862060546875,304.1507263183594,0.6588457226753235,0.1239201948046684,0.1133062541484832,294.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.4740341305732727,0.050000000745058,0.0492560677230358,293.29840087890625,297.1499938964844,293.1499938964844,0.1451408863067627,-2401.39453125,304.1654052734375,0.7910587787628174,0.2145660668611526,0.1520077437162399,293.1878356933594,297.1499938964844,293.1499938964844,0.3486261665821075,-6544.40869140625,304.09576416015625,0.9990000128746032,0.4882997870445251,0.4164807498455047,293.30914306640625,297.1499938964844,293.1499938964844,0.007820644415915,-2649.340576171875,300.48614501953125,0.4740341305732727,0.050000000745058,0.2336495667695999,291.0939025878906,291.1499938964844,263.3099975585937,261.27642822265625,281.5787658691406,294.1939392089844,291.093505859375,1.0,0.2689014971256256,0.765142023563385,0.765142023563385,1.0,1.0,-1.157760739326477,0.4731470346450805,0.6846137046813965,0.2511839568614959,0.0,0.0,0.4952448904514313,57.2619514465332,70.0,-7.397420883178711,-11083.0263671875,200.8554534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,307.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17908.890625,18000.0,0.0,0.0,0.2328940033912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4387900531291961,0.438795268535614,-5.229545422480442e-06,0.0,0.0002363578096264,0.0,0.0,23.868820190429688,0.0,0.0,0.0,0.3490972816944122,4.0,0.0,1.0
656220,293.165771484375,297.1499938964844,293.1499938964844,0.0726269856095314,-1785.3966064453125,304.15087890625,0.655315637588501,0.1236584335565567,0.1131261736154556,294.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.4712031185626983,0.050000000745058,0.049308855086565,293.2990417480469,297.1499938964844,293.1499938964844,0.1435486376285553,-2380.306884765625,304.1654968261719,0.7847963571548462,0.2125622630119323,0.150652065873146,293.2007751464844,297.1499938964844,293.1499938964844,0.3549439311027527,-6638.24560546875,304.0941467285156,0.9990000128746032,0.4852801561355591,0.4224490821361542,293.3104858398437,297.1499938964844,293.1499938964844,0.0077941236086189,-2643.669921875,300.4543762207031,0.4712031185626983,0.050000000745058,0.2338999658823013,291.0921630859375,291.1499938964844,263.32000732421875,261.2845458984375,281.5909118652344,294.21612548828125,291.0918884277344,1.0,0.2713062167167663,0.7649365067481995,0.7649365067481995,1.0,1.0,-1.1634451150894165,0.4756612181663513,0.68778395652771,0.252553790807724,0.0,0.0,0.4992806315422058,58.68270111083984,70.0,-5.745164394378662,-11123.66796875,205.52536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,307.3482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.943359375,18000.0,0.0,0.0,0.2337972968816757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4450646936893463,0.4450699687004089,-5.261164915282279e-06,0.0,0.0002372745366301,0.0,0.0,24.4273681640625,0.0,0.0,0.0,0.3510932624340057,4.0,0.0,1.0
656280,293.1661376953125,297.1499938964844,293.1499938964844,0.0724719166755676,-1782.5963134765625,304.1510009765625,0.6518627405166626,0.123387336730957,0.1129379570484161,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.4682248830795288,0.050000000745058,0.0493625402450561,293.2997131347656,297.1499938964844,293.1499938964844,0.1419446021318435,-2359.003173828125,304.16558837890625,0.7786188721656799,0.2105408012866974,0.1492897719144821,293.2137145996094,297.1499938964844,293.1499938964844,0.3612985908985138,-6732.14990234375,304.0927429199219,0.9990000128746032,0.482094794511795,0.4284337759017944,293.31182861328125,297.1499938964844,293.1499938964844,0.0077671813778579,-2637.818115234375,300.42242431640625,0.4682248830795288,0.050000000745058,0.2341546416282653,291.09100341796875,291.1499938964844,263.3299865722656,261.29266357421875,281.6042175292969,294.240234375,291.0908508300781,1.0,0.2737212479114532,0.7647310495376587,0.7647310495376587,1.0,1.0,-1.1691378355026243,0.4781808257102966,0.6909570097923279,0.2539265751838684,0.0,0.0,0.5033308267593384,60.126766204833984,58.0,-4.090920925140381,-11163.576171875,210.2847137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,307.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.841796875,18000.0,0.0,0.0,0.2349285036325454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4514759182929992,0.4514812231063843,-5.294256425258936e-06,0.0,0.0002384225663263,0.0,0.0,25.008941650390625,0.0,0.0,0.0,0.3531494140625,4.0,0.0,1.0
656340,293.1663513183594,297.1499938964844,293.1499938964844,0.0722639709711074,-1778.7939453125,304.15118408203125,0.6506704092025757,0.1231394186615943,0.1127109974622726,294.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.4674553871154785,0.050000000745058,0.0493760667741298,293.3004150390625,297.1499938964844,293.1499938964844,0.1402525007724762,-2336.412353515625,304.16583251953125,0.7751924991607666,0.2085070610046386,0.1478778570890426,293.22509765625,297.1499938964844,293.1499938964844,0.3633254170417785,-6758.47216796875,304.099609375,0.9990000128746032,0.4790516495704651,0.4299290180206299,293.3131103515625,297.1499938964844,293.1499938964844,0.0077315913513302,-2629.34716796875,300.3911437988281,0.4674553871154785,0.050000000745058,0.2342187911272049,291.0921936035156,291.1499938964844,263.3399963378906,261.30084228515625,281.6237487792969,294.26239013671875,291.0935974121094,1.0,0.2737805247306824,0.7645255327224731,0.7645255327224731,1.0,1.0,-1.1690653562545776,0.4780190289020538,0.6910462975502014,0.2541754245758056,0.0,0.0,0.5071007013320923,60.47590255737305,58.0,5.548923492431641,-11173.26953125,210.9537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,307.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.1015625,18000.0,0.0,0.0,0.2362596541643142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4578980207443237,0.4579033553600311,-5.3285211834008805e-06,0.0,0.0002397735079284,0.0,0.0,25.60405158996582,0.0,0.0,0.0,0.3552234768867492,4.0,0.0,1.0
656400,293.1654968261719,297.1499938964844,293.1499938964844,0.0720501765608787,-1774.752197265625,304.1513671875,0.6513059735298157,0.1230998411774635,0.1125620529055595,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.4683936238288879,0.050000000745058,0.0493595525622367,293.3006896972656,297.1499938964844,293.1499938964844,0.13845294713974,-2312.173828125,304.1662292480469,0.7738185524940491,0.206545740365982,0.1464801877737045,293.23321533203125,297.1499938964844,293.1499938964844,0.3617425560951233,-6729.59326171875,304.1116943359375,0.9990000128746032,0.4765042960643768,0.4281031787395477,293.31427001953125,297.1499938964844,293.1499938964844,0.0076860729604959,-2617.246826171875,300.363037109375,0.4683936238288879,0.050000000745058,0.2341404557228088,291.1038513183594,291.1499938964844,263.3500061035156,261.3090515136719,281.6413879394531,294.2716979980469,291.1071472167969,1.0,0.2726029455661773,0.7643200755119324,0.7643200755119324,1.0,1.0,-1.1649061441421509,0.4759938716888428,0.6889122724533081,0.2535188198089599,0.0,0.0,0.509067177772522,60.00596618652344,46.0,22.976842880249023,-11151.515625,208.6294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,307.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.3984375,18000.0,0.0,0.0,0.2377168983221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4629429280757904,0.4629482924938202,-5.360114755603718e-06,0.0,0.000241252433625,0.0,0.0,26.09684944152832,0.0,0.0,0.0,0.3568860590457916,4.0,0.0,1.0
656460,293.16485595703125,297.1499938964844,293.1499938964844,0.0718796923756599,-1771.449951171875,304.15142822265625,0.6534423232078552,0.1230275854468345,0.1124934032559394,294.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4706064760684967,0.050000000745058,0.0493197776377201,293.30096435546875,297.1499938964844,293.1499938964844,0.1366150975227356,-2287.30908203125,304.1666259765625,0.774032473564148,0.2045862376689911,0.1450829058885574,293.2367248535156,297.1499938964844,293.1499938964844,0.3574084043502807,-6659.2001953125,304.1265563964844,0.9990000128746032,0.4747509956359863,0.4236730933189392,293.315185546875,297.1499938964844,293.1499938964844,0.0076345494017004,-2603.14453125,300.3367919921875,0.4706064760684967,0.050000000745058,0.2339517921209335,291.12017822265625,291.1499938964844,263.3599853515625,261.3172912597656,281.6551208496094,294.2680358886719,291.1235656738281,1.0,0.2703042328357696,0.7641338109970093,0.7641338109970093,1.0,1.0,-1.157557487487793,0.4725290238857269,0.6850284337997437,0.252130776643753,0.0,0.0,0.5094178915023804,58.90118789672852,46.0,33.701019287109375,-11092.431640625,204.0156707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110656738281,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.07421875,18000.0,0.0,0.0,0.2392307966947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.465209811925888,0.4652152061462402,-5.380410584621131e-06,0.0,0.0002427888393867,0.0,0.0,26.345779418945312,0.0,0.0,0.0,0.3577229082584381,4.0,0.0,1.0
656520,293.16534423828125,297.1499938964844,293.1499938964844,0.0715860277414321,-1765.9141845703125,304.1517028808594,0.6565105319023132,0.1227485239505767,0.1122755855321884,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4737827479839325,0.050000000745058,0.0492608398199081,293.3014831542969,297.1499938964844,293.1499938964844,0.1347668766975402,-2262.248291015625,304.1669616699219,0.7756057977676392,0.2025685012340545,0.1436639875173568,293.23486328125,297.1499938964844,293.1499938964844,0.3508091866970062,-6554.8994140625,304.142822265625,0.9990000128746032,0.4740163087844848,0.417021632194519,293.3158569335937,297.1499938964844,293.1499938964844,0.0075807319954037,-2588.364990234375,300.3110656738281,0.4737827479839325,0.050000000745058,0.2336722016334533,291.1360778808594,291.1499938964844,263.3699951171875,261.3255615234375,281.6649169921875,294.2522277832031,291.13934326171875,1.0,0.2670153379440307,0.7639475464820862,0.7639475464820862,1.0,1.0,-1.1472049951553345,0.4677272737026214,0.6794777512550354,0.2500049769878387,0.0,0.0,0.5087548494338989,57.267486572265625,34.0,38.94196701049805,-11005.7373046875,197.4483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,307.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.380859375,18000.0,0.0,0.0,0.240729421377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.465391457080841,0.4653968513011932,-5.388717909227125e-06,0.0,0.0002443097473587,0.0,0.0,26.39396858215332,0.0,0.0,0.0,0.3578867018222809,4.0,0.0,1.0
656580,293.1653137207031,297.1499938964844,293.1499938964844,0.071221612393856,-1759.1055908203125,304.15203857421875,0.6606301665306091,0.1225586459040641,0.1119791343808174,294.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4777144491672516,0.050000000745058,0.0491855181753635,293.3031921386719,297.1499938964844,293.1499938964844,0.1327607184648513,-2234.94580078125,304.16754150390625,0.778253972530365,0.2003132253885269,0.1421002149581909,293.2278137207031,297.1499938964844,293.1499938964844,0.3421233892440796,-6419.2724609375,304.159912109375,0.9990000128746032,0.4743209183216095,0.4083633124828338,293.316162109375,297.1499938964844,293.1499938964844,0.007525005377829,-2572.925537109375,300.28619384765625,0.4777144491672516,0.050000000745058,0.2333149164915084,291.1521301269531,291.1499938964844,263.3800048828125,261.3338928222656,281.6717224121094,294.2270812988281,291.1556701660156,1.0,0.2628245651721954,0.7637612819671631,0.7637612819671631,1.0,1.0,-1.1340621709823608,0.4617069959640503,0.6723551750183105,0.2471460402011871,0.0,0.0,0.5070082545280457,55.17824172973633,34.0,43.01071166992188,-10897.123046875,189.2250213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,307.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.291015625,18000.0,0.0,0.0,0.2421520799398422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4638361632823944,0.4638415575027466,-5.38669928573654e-06,0.0,0.0002457535883877,0.0,0.0,26.27292251586914,0.0,0.0,0.0,0.3574647307395935,4.0,0.0,1.0
