time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0709356591105461,-1753.7235107421875,304.1521911621094,0.666234016418457,0.1224953681230545,0.1117831096053123,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4823095500469208,0.050000000745058,0.049095831811428,293.3039855957031,297.1499938964844,293.1499938964844,0.1307300478219986,-2207.229736328125,304.16802978515625,0.7822418808937073,0.1982162445783615,0.140518233180046,293.2172241210937,297.1499938964844,293.1499938964844,0.3314548134803772,-6253.5654296875,304.1775207519531,0.9990000128746032,0.4754086136817932,0.3978077173233032,293.3161315917969,297.1499938964844,293.1499938964844,0.0074677555821835,-2556.86962890625,300.2626342773437,0.4823095500469208,0.050000000745058,0.2328894883394241,291.1692199707031,291.1499938964844,263.3900146484375,261.3422241210937,281.6737060546875,294.1910095214844,291.1728820800781,1.0,0.2578291594982147,0.76357501745224,0.76357501745224,1.0,1.0,-1.118640661239624,0.4547165334224701,0.6639241576194763,0.2436446249485016,0.0,0.0,0.5040230751037598,52.69221115112305,37.0,45.83819961547852,-10769.3974609375,179.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65106201171875,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.19140625,18000.0,0.0,0.0,0.2434400618076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4603781104087829,0.4603834748268127,-5.374559350457275e-06,0.0,0.000247060728725,0.0,0.0,25.972936630249023,0.0,0.0,0.0,0.3564217984676361,4.0,0.0,1.0
656700,293.1636962890625,297.1499938964844,293.1499938964844,0.070756047964096,-1750.3076171875,304.1521301269531,0.670637309551239,0.1224930435419082,0.1116949245333671,294.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4856132566928863,0.050000000745058,0.0490316227078437,293.3043212890625,297.1499938964844,293.1499938964844,0.1288507878780365,-2181.5556640625,304.16815185546875,0.7846731543540955,0.1962035894393921,0.1390425264835357,293.20458984375,297.1499938964844,293.1499938964844,0.3233725726604461,-6129.22998046875,304.18707275390625,0.9990000128746032,0.4770386219024658,0.3900732398033142,293.3157958984375,297.1499938964844,293.1499938964844,0.0074171302840113,-2542.723388671875,300.2394714355469,0.4856132566928863,0.050000000745058,0.2325849086046219,291.1847229003906,291.1499938964844,263.3999938964844,261.3506164550781,281.6685791015625,294.1512145996094,291.18707275390625,1.0,0.2544907331466675,0.7633887529373169,0.7633887529373169,1.0,1.0,-1.1070324182510376,0.4495068788528442,0.6575255990028381,0.2408727705478668,0.0,0.0,0.5001298189163208,50.90266799926758,37.0,39.48768615722656,-10653.501953125,172.85687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,306.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2265625,18000.0,0.0,0.0,0.2445502877235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4550630152225494,0.4550683498382568,-5.352175321604591e-06,0.0,0.0002481874544173,0.0,0.0,25.50031089782715,0.0,0.0,0.0,0.3547868430614471,4.0,0.0,1.0
656760,293.16265869140625,297.1499938964844,293.1499938964844,0.0706904456019401,-1749.092041015625,304.15185546875,0.674159824848175,0.1225231811404228,0.1116621419787406,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.4881216287612915,0.050000000745058,0.048983696848154,293.30438232421875,297.1499938964844,293.1499938964844,0.1271463930606842,-2158.3505859375,304.16796875,0.7859845161437988,0.1942323297262191,0.1376180648803711,293.1925964355469,297.1499938964844,293.1499938964844,0.3172920048236847,-6036.5400390625,304.1913452148437,0.9990000128746032,0.4787046611309051,0.3841984570026397,293.3152160644531,297.1499938964844,293.1499938964844,0.0073746182024478,-2531.551025390625,300.21417236328125,0.4881216287612915,0.050000000745058,0.2323575615882873,291.1906433105469,291.1499938964844,263.4100036621094,261.35906982421875,281.6629943847656,294.1175537109375,291.1908569335937,1.0,0.2517818212509155,0.7633942365646362,0.7633942365646362,1.0,1.0,-1.0978999137878418,0.4454435110092163,0.6524564027786255,0.2386827170848846,0.0,0.0,0.4967720508575439,49.56074905395508,40.0,23.35310935974121,-10552.1923828125,167.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490783691406,306.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.318359375,18000.0,0.0,0.0,0.2454831600189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4492415189743042,0.4492468535900116,-5.323453933669953e-06,0.0,0.0002491342020221,0.0,0.0,24.971221923828125,0.0,0.0,0.0,0.3529734015464782,4.0,0.0,1.0
656820,293.1615905761719,297.1499938964844,293.1499938964844,0.0706903785467147,-1749.130126953125,304.1515197753906,0.6770115494728088,0.1225722432136535,0.1116632595658302,294.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.490080177783966,0.050000000745058,0.0489470362663269,293.3043518066406,297.1499938964844,293.1499938964844,0.1255425065755844,-2136.5322265625,304.1676025390625,0.7864574790000916,0.1922869235277176,0.1362254619598388,293.1817626953125,297.1499938964844,293.1499938964844,0.3125901818275451,-5965.6005859375,304.1923217773437,0.9990000128746032,0.4802923500537872,0.3796432614326477,293.314453125,297.1499938964844,293.1499938964844,0.0073378197848796,-2522.3125,300.1876220703125,0.490080177783966,0.050000000745058,0.2321836650371551,291.1904296875,291.1499938964844,263.4200134277344,261.3675537109375,281.6591186523437,294.0908508300781,291.19012451171875,1.0,0.2496528327465057,0.7633997201919556,0.7633997201919556,1.0,1.0,-1.0905081033706665,0.442173033952713,0.6483350992202759,0.2368775457143783,0.0,0.0,0.4940869510173797,48.52849960327149,40.0,11.08923053741455,-10473.5771484375,163.62503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715393066406,306.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8203125,18000.0,0.0,0.0,0.2462396323680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.444396048784256,0.4444013237953186,-5.296317340253154e-06,0.0,0.0002499019319657,0.0,0.0,24.522668838500977,0.0,0.0,0.0,0.3514090478420257,4.0,0.0,1.0
656880,293.1605529785156,297.1499938964844,293.1499938964844,0.0707135871052742,-1749.5906982421875,304.15118408203125,0.6792085766792297,0.1226312741637229,0.1116864904761314,294.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.4915445446968078,0.050000000745058,0.0489201657474041,293.3042297363281,297.1499938964844,293.1499938964844,0.1239736005663871,-2115.136962890625,304.1672668457031,0.7861374020576477,0.1903568059206009,0.1348541975021362,293.1723937988281,297.1499938964844,293.1499938964844,0.3090246021747589,-5912.44140625,304.19110107421875,0.9990000128746032,0.4817306101322174,0.376268595457077,293.3135681152344,297.1499938964844,293.1499938964844,0.0073037832044065,-2513.82470703125,300.16119384765625,0.4915445446968078,0.050000000745058,0.2320562005043029,291.1893920898437,291.1499938964844,263.42999267578125,261.3760681152344,281.65704345703125,294.0704650878906,291.18914794921875,1.0,0.2480390667915344,0.7634052038192749,0.7634052038192749,1.0,1.0,-1.0846530199050903,0.4395970106124878,0.6450560092926025,0.2354163825511932,0.0,0.0,0.4915653169155121,47.76534271240234,43.0,4.328991889953613,-10412.728515625,160.5544891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,306.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.49609375,18000.0,0.0,0.0,0.2468323558568954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4401992261409759,0.4402045011520386,-5.2726672947756015e-06,0.0,0.0002505034790374,0.0,0.0,24.137346267700195,0.0,0.0,0.0,0.3500367701053619,4.0,0.0,1.0
656940,293.1595458984375,297.1499938964844,293.1499938964844,0.0707505196332931,-1750.2962646484375,304.1509094238281,0.6807703971862793,0.1226937249302864,0.1117241159081459,294.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.4925507307052612,0.050000000745058,0.0489019975066185,293.3040466308594,297.1499938964844,293.1499938964844,0.1224269568920135,-2093.98583984375,304.1669311523437,0.7850658893585205,0.1884337961673736,0.1334972977638244,293.1646728515625,297.1499938964844,293.1499938964844,0.3064990937709808,-5875.4921875,304.1882019042969,0.9990000128746032,0.4829683303833008,0.3739693462848663,293.3126525878906,297.1499938964844,293.1499938964844,0.007271830458194,-2505.879150390625,300.135009765625,0.4925507307052612,0.050000000745058,0.2319700121879577,291.18829345703125,291.1499938964844,263.44000244140625,261.3846435546875,281.656494140625,294.0556335449219,291.1879577636719,1.0,0.2468920201063156,0.7634106874465942,0.7634106874465942,1.0,1.0,-1.080183506011963,0.4376442730426788,0.6425392031669617,0.2342687249183654,0.0,0.0,0.4891198575496673,47.24165725708008,43.0,0.1281397342681884,-10364.23046875,158.33755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464294433594,306.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.505859375,18000.0,0.0,0.0,0.2472649216651916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4362355172634125,0.4362407624721527,-5.25120822203462e-06,0.0,0.0002509424521122,0.0,0.0,23.78009986877441,0.0,0.0,0.0,0.348755270242691,4.0,0.0,1.0
657000,293.1586303710937,297.1499938964844,293.1499938964844,0.0707992762327194,-1751.2203369140625,304.1506652832031,0.68174147605896,0.1227543875575065,0.1117695569992065,294.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4931429028511047,0.050000000745058,0.0488914288580417,293.3039245605469,297.1499938964844,293.1499938964844,0.1209012195467948,-2073.0693359375,304.1666259765625,0.7833078503608704,0.1865110993385315,0.1321483254432678,293.1585998535156,297.1499938964844,293.1499938964844,0.304924726486206,-5853.3232421875,304.1841125488281,0.9990000128746032,0.4839746952056885,0.3726245462894439,293.311767578125,297.1499938964844,293.1499938964844,0.0072416891343891,-2498.458740234375,300.1087341308594,0.4931429028511047,0.050000000745058,0.2319198846817016,291.1865539550781,291.1499938964844,263.45001220703125,261.39324951171875,281.6573181152344,294.0455627441406,291.1860656738281,1.0,0.2461572289466858,0.7634161710739136,0.7634161710739136,1.0,1.0,-1.0769308805465698,0.4362367689609527,0.6406941413879395,0.2333995848894119,0.0,0.0,0.486853539943695,46.92704391479492,46.0,-3.072927951812744,-10326.2109375,156.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,306.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.111328125,18000.0,0.0,0.0,0.2475445121526718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4325064420700073,0.4325116872787475,-5.231289833318442e-06,0.0,0.0002512262144591,0.0,0.0,23.447832107543945,0.0,0.0,0.0,0.347559243440628,4.0,0.0,1.0
657060,293.15777587890625,297.1499938964844,293.1499938964844,0.0708556473255157,-1752.2864990234375,304.15045166015625,0.6821553111076355,0.1228092908859252,0.1118182986974716,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4933519065380096,0.050000000745058,0.048887725919485,293.3038330078125,297.1499938964844,293.1499938964844,0.1193901002407074,-2052.300048828125,304.1663513183594,0.7809127569198608,0.184580385684967,0.1308023929595947,293.1542053222656,297.1499938964844,293.1499938964844,0.3042291104793548,-5844.76171875,304.1791687011719,0.9990000128746032,0.4847297370433807,0.3721515536308288,293.3109436035156,297.1499938964844,293.1499938964844,0.0072131301276385,-2491.50146484375,300.08221435546875,0.4933519065380096,0.050000000745058,0.2319023311138153,291.1841735839844,291.1499938964844,263.4599914550781,261.4018859863281,281.6594543457031,294.0396728515625,291.1835632324219,1.0,0.2457977086305618,0.763381838798523,0.763381838798523,1.0,1.0,-1.074779987335205,0.4353160858154297,0.6394639015197754,0.2327813506126403,0.0,0.0,0.4848128855228424,46.80140686035156,46.0,-5.332209587097168,-10298.283203125,156.03054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84686279296875,306.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.037109375,18000.0,0.0,0.0,0.2476789951324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4291099011898041,0.4291151165962219,-5.213075382926036e-06,0.0,0.0002513626823201,0.0,0.0,23.147226333618164,0.0,0.0,0.0,0.346471220254898,4.0,0.0,1.0
657120,293.15704345703125,297.1499938964844,293.1499938964844,0.0709131807088851,-1753.373046875,304.1502685546875,0.6820603609085083,0.1228550001978874,0.1118659675121307,294.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4932174384593963,0.050000000745058,0.0488901287317276,293.3038635253906,297.1499938964844,293.1499938964844,0.1178768426179885,-2031.439208984375,304.1661376953125,0.7779328227043152,0.1826221942901611,0.1294481754302978,293.1513671875,297.1499938964844,293.1499938964844,0.3043181896209717,-5848.2841796875,304.1737060546875,0.9990000128746032,0.4852314889431,0.3724559545516968,293.3102111816406,297.1499938964844,293.1499938964844,0.0071857646107673,-2484.870849609375,300.0554504394531,0.4932174384593963,0.050000000745058,0.2319137305021286,291.1815185546875,291.1499938964844,263.4700012207031,261.4105834960937,281.66278076171875,294.03759765625,291.1808776855469,1.0,0.245770663022995,0.7633475661277771,0.7633475661277771,1.0,1.0,-1.0735929012298584,0.4348233938217163,0.6387695074081421,0.2323897629976272,0.0,0.0,0.4829792976379394,46.843448638916016,49.0,-6.625604629516602,-10279.3720703125,155.77975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017028808594,306.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.247681975364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4260680675506592,0.4260732531547546,-5.196721758693457e-06,0.0,0.0002513657382223,0.0,0.0,22.87971878051757,0.0,0.0,0.0,0.3454962074756622,4.0,0.0,1.0
657180,293.15643310546875,297.1499938964844,293.1499938964844,0.0709678381681442,-1754.40478515625,304.1501159667969,0.6814953088760376,0.1228888854384422,0.1119096055626869,294.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.4927701950073242,0.050000000745058,0.0488981194794178,293.3040466308594,297.1499938964844,293.1499938964844,0.1163520812988281,-2010.352783203125,304.1659851074219,0.7744168043136597,0.1806390732526779,0.128079280257225,293.15008544921875,297.1499938964844,293.1499938964844,0.3051267862319946,-5862.82861328125,304.1679382324219,0.9990000128746032,0.485469251871109,0.3734705150127411,293.30963134765625,297.1499938964844,293.1499938964844,0.007159193046391,-2478.445556640625,300.02850341796875,0.4927701950073242,0.050000000745058,0.2319516241550445,291.1788024902344,291.1499938964844,263.4800109863281,261.4193115234375,281.6671142578125,294.03887939453125,291.1781921386719,1.0,0.2460462898015976,0.7633132934570312,0.7633132934570312,1.0,1.0,-1.0732744932174685,0.4347153902053833,0.638559103012085,0.2322057038545608,0.0,0.0,0.481330394744873,47.03888702392578,49.0,-7.231083393096924,-10268.25390625,156.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,306.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.69140625,18000.0,0.0,0.0,0.2475646138191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4233483076095581,0.4233534932136535,-5.182156655791914e-06,0.0,0.0002512466162443,0.0,0.0,22.642248153686523,0.0,0.0,0.0,0.3446253836154938,4.0,0.0,1.0
657240,293.1559143066406,297.1499938964844,293.1499938964844,0.0710170343518257,-1755.3349609375,304.1499938964844,0.6805164217948914,0.1229089796543121,0.1119463592767715,294.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4920521974563598,0.050000000745058,0.0489110425114631,293.3042907714844,297.1499938964844,293.1499938964844,0.1148198321461677,-1989.0968017578125,304.1658630371094,0.7704545259475708,0.1786400079727172,0.1266996413469314,293.1502380371094,297.1499938964844,293.1499938964844,0.3065733909606933,-5887.080078125,304.1620483398437,0.9990000128746032,0.485436201095581,0.3751068711280823,293.3091735839844,297.1499938964844,293.1499938964844,0.0071332794614136,-2472.187744140625,300.0012512207031,0.4920521974563598,0.050000000745058,0.232012927532196,291.17608642578125,291.1499938964844,263.489990234375,261.4281005859375,281.6722717285156,294.0428466796875,291.17547607421875,1.0,0.2465873658657074,0.7632790207862854,0.7632790207862854,1.0,1.0,-1.0737152099609375,0.4349425733089447,0.63877272605896,0.2322057038545608,0.0,0.0,0.4798606634140014,47.36973190307617,52.0,-7.562522888183594,-10263.5869140625,156.7751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,306.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.2473427057266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4209185242652893,0.4209236800670624,-5.169193173060194e-06,0.0,0.0002510214108042,0.0,0.0,22.43146514892578,0.0,0.0,0.0,0.3438489735126495,4.0,0.0,1.0
657300,293.155517578125,297.1499938964844,293.1499938964844,0.0710594654083252,-1756.1417236328125,304.1499328613281,0.6791627407073975,0.1229135319590568,0.1119742691516876,294.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4910915195941925,0.050000000745058,0.0489285252988338,293.3045654296875,297.1499938964844,293.1499938964844,0.1132856011390686,-1967.74951171875,304.165771484375,0.7661170363426208,0.1766299605369568,0.1253137588500976,293.1518249511719,297.1499938964844,293.1499938964844,0.308610200881958,-5920.25146484375,304.1561584472656,0.9990000128746032,0.4851226806640625,0.3773098587989807,293.3088684082031,297.1499938964844,293.1499938964844,0.0071079293265938,-2466.078369140625,299.9736328125,0.4910915195941925,0.050000000745058,0.2320958524942398,291.17333984375,291.1499938964844,263.5,261.4369506835937,281.6781311035156,294.0491943359375,291.1726989746094,1.0,0.2473711371421814,0.7632447481155396,0.7632447481155396,1.0,1.0,-1.0748496055603027,0.4354751706123352,0.6393743753433228,0.232375830411911,0.0,0.0,0.478584349155426,47.82564163208008,52.0,-7.813261985778809,-10264.716796875,157.92315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,306.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.509765625,18000.0,0.0,0.0,0.2470281571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4187842011451721,0.4187893569469452,-5.157771738595329e-06,0.0,0.0002507021708879,0.0,0.0,22.24710273742676,0.0,0.0,0.0,0.3431674242019653,4.0,0.0,1.0
657360,293.1552124023437,297.1499938964844,293.1499938964844,0.0710937082767486,-1756.7996826171875,304.1498718261719,0.6774865984916687,0.1229016631841659,0.1119916886091232,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4899235665798187,0.050000000745058,0.0489500649273395,293.30487060546875,297.1499938964844,293.1499938964844,0.1117528080940246,-1946.3587646484373,304.1656799316406,0.7614862322807312,0.1746131777763366,0.1239247173070907,293.1547241210937,297.1499938964844,293.1499938964844,0.3111695051193237,-5961.2490234375,304.150390625,0.9990000128746032,0.4845300018787384,0.3800067603588104,293.3087158203125,297.1499938964844,293.1499938964844,0.007082968018949,-2460.072021484375,299.9455871582031,0.4899235665798187,0.050000000745058,0.232198029756546,291.17047119140625,291.1499938964844,263.510009765625,261.4458312988281,281.68475341796875,294.0575866699219,291.1697998046875,1.0,0.2483672201633453,0.7631505131721497,0.7631505131721497,1.0,1.0,-1.0765882730484009,0.43626669049263,0.6403216123580933,0.2326883673667907,0.0,0.0,0.4775073826313019,48.39268493652344,55.0,-7.993874549865723,-10270.845703125,159.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,306.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.91015625,18000.0,0.0,0.0,0.2466378360986709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4169524908065796,0.4169576466083526,-5.147860520082759e-06,0.0,0.0002503060386516,0.0,0.0,22.08915138244629,0.0,0.0,0.0,0.3425814211368561,4.0,0.0,1.0
657420,293.155029296875,297.1499938964844,293.1499938964844,0.0711182802915573,-1757.2816162109375,304.1498413085937,0.6755260825157166,0.1228722855448722,0.1119973510503768,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4885714948177337,0.050000000745058,0.0489753559231758,293.30517578125,297.1499938964844,293.1499938964844,0.1102231442928314,-1924.9476318359373,304.1656188964844,0.7566244602203369,0.1725920140743255,0.1225345656275749,293.1589050292969,297.1499938964844,293.1499938964844,0.3142065107822418,-6009.3310546875,304.1448059082031,0.9990000128746032,0.4836538732051849,0.3831497430801391,293.3087158203125,297.1499938964844,293.1499938964844,0.0070582828484475,-2454.133544921875,299.9171447753906,0.4885714948177337,0.050000000745058,0.2323180139064788,291.16754150390625,291.1499938964844,263.5199890136719,261.45477294921875,281.6919860839844,294.0678100585937,291.1669006347656,1.0,0.2495557218790054,0.7630562782287598,0.7630562782287598,1.0,1.0,-1.0788729190826416,0.437298059463501,0.6415748596191406,0.2331352680921554,0.0,0.0,0.4766303300857544,49.06242370605469,55.0,-8.103342056274414,-10281.5009765625,161.3151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,307.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.314453125,18000.0,0.0,0.0,0.2461858391761779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4154296815395355,0.4154348373413086,-5.139482709637377e-06,0.0,0.0002498473331797,0.0,0.0,21.957799911499023,0.0,0.0,0.0,0.3420924246311188,4.0,0.0,1.0
657480,293.1549377441406,297.1499938964844,293.1499938964844,0.071132592856884,-1757.577392578125,304.1498413085937,0.673331618309021,0.1228255107998848,0.1119906231760978,294.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4870637655258178,0.050000000745058,0.0490039624273777,293.30548095703125,297.1499938964844,293.1499938964844,0.1086978912353515,-1903.5341796875,304.1655578613281,0.7516008019447327,0.1705686151981353,0.1211444735527038,293.1641845703125,297.1499938964844,293.1499938964844,0.317658931016922,-6063.50048828125,304.1394958496094,0.9990000128746032,0.4825049936771393,0.3866738080978393,293.30889892578125,297.1499938964844,293.1499938964844,0.0070337923243641,-2448.240234375,299.88824462890625,0.4870637655258178,0.050000000745058,0.23245370388031,291.16461181640625,291.1499938964844,263.5299987792969,261.4637451171875,281.6997375488281,294.0796813964844,291.1639709472656,1.0,0.2509092390537262,0.7629621028900146,0.7629621028900146,1.0,1.0,-1.081623077392578,0.4385351836681366,0.6430879235267639,0.2336959391832351,0.0,0.0,0.4759500026702881,49.82257843017578,58.0,-8.201456069946289,-10295.939453125,163.48992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,307.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7578125,18000.0,0.0,0.0,0.2456899583339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4142041504383087,0.4142092764377594,-5.1325691856618505e-06,0.0,0.0002493440697435,0.0,0.0,21.85176658630371,0.0,0.0,0.0,0.3416966795921325,4.0,0.0,1.0
657540,293.15496826171875,297.1499938964844,293.1499938964844,0.0711359605193138,-1757.675048828125,304.1498718261719,0.670932412147522,0.1227606534957885,0.1119707748293876,294.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4854119420051574,0.050000000745058,0.0490357056260108,293.3057556152344,297.1499938964844,293.1499938964844,0.1071780771017074,-1882.132568359375,304.1654968261719,0.7464570999145508,0.1685438007116317,0.1197553798556327,293.1705017089844,297.1499938964844,293.1499938964844,0.3214981853961944,-6123.27197265625,304.1344299316406,0.9990000128746032,0.4810808598995209,0.3905468881130218,293.3092041015625,297.1499938964844,293.1499938964844,0.0070094331167638,-2442.37451171875,299.85888671875,0.4854119420051574,0.050000000745058,0.2326042652130127,291.1616516113281,291.1499938964844,263.5400085449219,261.4727783203125,281.7080383300781,294.0932312011719,291.1609802246094,1.0,0.2524145245552063,0.7628678679466248,0.7628678679466248,1.0,1.0,-1.0847992897033691,0.4399611055850982,0.644838273525238,0.2343601882457733,0.0,0.0,0.4754742383956909,50.6681022644043,58.0,-8.273612022399902,-10313.8193359375,165.95420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,307.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.208984375,18000.0,0.0,0.0,0.2451628297567367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4132851064205169,0.4132902324199676,-5.127142685523722e-06,0.0,0.0002488091122359,0.0,0.0,21.77153587341309,0.0,0.0,0.0,0.3413966596126556,4.0,0.0,1.0
657600,293.1550598144531,297.1499938964844,293.1499938964844,0.0711279138922691,-1757.5655517578125,304.14990234375,0.6683710813522339,0.1226783022284507,0.1119377166032791,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4836332201957702,0.050000000745058,0.049070231616497,293.3060913085937,297.1499938964844,293.1499938964844,0.1056587547063827,-1860.670654296875,304.1654357910156,0.7412292957305908,0.1665020585060119,0.1183630898594856,293.1777038574219,297.1499938964844,293.1499938964844,0.3256721794605255,-6187.814453125,304.1296691894531,0.9990000128746032,0.4794064462184906,0.3947168588638305,293.3096618652344,297.1499938964844,293.1499938964844,0.0069851595908403,-2436.51806640625,299.8291015625,0.4836332201957702,0.050000000745058,0.2327680438756942,291.1586608886719,291.1499938964844,263.54998779296875,261.4818725585937,281.7170104980469,294.10858154296875,291.15802001953125,1.0,0.2540488839149475,0.7627736330032349,0.7627736330032349,1.0,1.0,-1.0883314609527588,0.4415450692176819,0.6467863917350769,0.2351108640432357,0.0,0.0,0.4751943051815033,51.58922576904297,61.0,-8.245842933654785,-10334.4892578125,168.67425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,307.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69921875,18000.0,0.0,0.0,0.2446213960647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4126644134521484,0.4126695096492767,-5.123159553477308e-06,0.0,0.0002482596319168,0.0,0.0,21.716251373291016,0.0,0.0,0.0,0.3411895036697387,4.0,0.0,1.0
657660,293.1552429199219,297.1499938964844,293.1499938964844,0.0711076855659484,-1757.234130859375,304.14996337890625,0.6656730771064758,0.1225784048438072,0.1118913143873214,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.481730043888092,0.050000000745058,0.0491074062883853,293.3066101074219,297.1499938964844,293.1499938964844,0.1041245087981224,-1838.924072265625,304.1654052734375,0.735906720161438,0.1644249707460403,0.116953894495964,293.1856384277344,297.1499938964844,293.1499938964844,0.3301549255847931,-6256.6923828125,304.1252136230469,0.9990000128746032,0.4775007963180542,0.3991582691669464,293.3102722167969,297.1499938964844,293.1499938964844,0.0069608348421752,-2430.625732421875,299.7988586425781,0.481730043888092,0.050000000745058,0.2329443991184234,291.1557922363281,291.1499938964844,263.5599975585937,261.4909973144531,281.72705078125,294.1259765625,291.1551818847656,1.0,0.255799651145935,0.7626391649246216,0.7626391649246216,1.0,1.0,-1.092171311378479,0.4432612657546997,0.6489100456237793,0.2359313070774078,0.0,0.0,0.4750982820987701,52.58188247680664,61.0,-8.008212089538574,-10357.3779296875,171.63290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,307.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.2440778762102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4123335182666778,0.4123386442661285,-5.120602054375922e-06,0.0,0.0002477080270182,0.0,0.0,21.685192108154297,0.0,0.0,0.0,0.3410727381706238,4.0,0.0,1.0
657720,293.1554870605469,297.1499938964844,293.1499938964844,0.0710748210549354,-1756.6715087890625,304.1500244140625,0.6628729104995728,0.1224618554115295,0.1118318736553192,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.479707807302475,0.050000000745058,0.0491469651460647,293.3072204589844,297.1499938964844,293.1499938964844,0.1025700345635414,-1816.8133544921875,304.1654357910156,0.7304896712303162,0.1623197644948959,0.1155236735939979,293.19415283203125,297.1499938964844,293.1499938964844,0.3349039256572723,-6329.2275390625,304.12109375,0.9990000128746032,0.4753769338130951,0.4038305878639221,293.3109741210937,297.1499938964844,293.1499938964844,0.0069364756345748,-2424.69140625,299.7682800292969,0.479707807302475,0.050000000745058,0.2331320494413375,291.1531066894531,291.1499938964844,263.57000732421875,261.50018310546875,281.73797607421875,294.1453552246094,291.1525573730469,1.0,0.2576491236686706,0.7625046968460083,0.7625046968460083,1.0,1.0,-1.0962640047073364,0.4450902938842773,0.6511737108230591,0.2368120849132537,0.0,0.0,0.4751591980457306,53.63853454589844,64.0,-7.6072587966918945,-10381.84765625,174.8041229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322998046875,307.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.2435465008020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4122588634490967,0.412263959646225,-5.119350134918932e-06,0.0,0.0002471687330398,0.0,0.0,21.6756649017334,0.0,0.0,0.0,0.3410364389419555,4.0,0.0,1.0
657780,293.15582275390625,297.1499938964844,293.1499938964844,0.0710295289754867,-1755.882080078125,304.1501159667969,0.6599942445755005,0.122328795492649,0.1117594763636589,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4775620400905609,0.050000000745058,0.0491887554526329,293.30792236328125,297.1499938964844,293.1499938964844,0.1010010913014411,-1794.41943359375,304.1654968261719,0.7249628901481628,0.1601934880018234,0.1140774264931678,293.2032165527344,297.1499938964844,293.1499938964844,0.3398962914943695,-6405.04150390625,304.1172790527344,0.9990000128746032,0.4730353951454162,0.4087086021900177,293.3117980957031,297.1499938964844,293.1499938964844,0.0069120237603783,-2418.700927734375,299.73736572265625,0.4775620400905609,0.050000000745058,0.2333302795886993,291.1506042480469,291.1499938964844,263.5799865722656,261.5094299316406,281.7497863769531,294.1665954589844,291.1501159667969,1.0,0.2595874667167663,0.762370228767395,0.762370228767395,1.0,1.0,-1.1005841493606567,0.4470215439796448,0.6535625457763672,0.2377470433712005,0.0,0.0,0.4753712713718414,54.75505828857422,64.0,-7.194050312042236,-10407.490234375,178.17649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,307.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.2430382370948791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4124214649200439,0.4124265909194946,-5.119314664625563e-06,0.0,0.0002466528967488,0.0,0.0,21.68609046936035,0.0,0.0,0.0,0.3410751819610595,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0709729865193367,-1754.8885498046875,304.1501770019531,0.6570702195167542,0.1221808046102523,0.1116750463843345,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.4752922058105469,0.050000000745058,0.0492324791848659,293.3086242675781,297.1499938964844,293.1499938964844,0.0994240790605545,-1771.833251953125,304.16552734375,0.7192886471748352,0.1580519825220108,0.1126204878091812,293.2127380371094,297.1499938964844,293.1499938964844,0.3450913727283478,-6483.505859375,304.1138000488281,0.9990000128746032,0.4704927504062652,0.4137506186962127,293.31268310546875,297.1499938964844,293.1499938964844,0.0068874955177307,-2412.662353515625,299.7060852050781,0.4752922058105469,0.050000000745058,0.2335376888513565,291.1482238769531,291.1499938964844,263.5899963378906,261.5187072753906,281.7624206542969,294.1895446777344,291.14776611328125,1.0,0.2615977227687835,0.7622357606887817,0.7622357606887817,1.0,1.0,-1.1050872802734375,0.4490357637405395,0.656051516532898,0.2387248277664184,0.0,0.0,0.4757260084152221,55.92325973510742,52.0,-6.8168463706970215,-10433.9189453125,181.72488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465881347656,307.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.2425644993782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4128006100654602,0.4128057360649109,-5.1203569455537945e-06,0.0,0.0002461721305735,0.0,0.0,21.71462059020996,0.0,0.0,0.0,0.3411820828914642,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0708652138710022,-1752.935546875,304.1503601074219,0.6564460396766663,0.1220361739397049,0.1115476265549659,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4749779105186462,0.050000000745058,0.0492384769022464,293.3092956542969,297.1499938964844,293.1499938964844,0.0977975353598594,-1748.427734375,304.1656799316406,0.7158449292182922,0.1559136062860489,0.1111299321055412,293.2210998535156,297.1499938964844,293.1499938964844,0.3461570143699646,-6496.97705078125,304.1185607910156,0.9990000128746032,0.4680546224117279,0.4144378900527954,293.3135986328125,297.1499938964844,293.1499938964844,0.0068563083186745,-2404.465087890625,299.6752014160156,0.4749779105186462,0.050000000745058,0.2335661351680755,291.1474914550781,291.1499938964844,263.6000061035156,261.5280456542969,281.77899169921875,294.2106018066406,291.1483764648437,1.0,0.2612983286380768,0.7621013522148132,0.7621013522148132,1.0,1.0,-1.1040176153182983,0.4485684335231781,0.6554491519927979,0.2383782863616943,0.0,0.0,0.4759948253631592,56.05873107910156,52.0,1.0275566577911377,-10433.4716796875,181.6544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,307.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.2421189099550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4133341610431671,0.4133392870426178,-5.12243241246324e-06,0.0,0.0002457199152559,0.0,0.0,21.757080078125,0.0,0.0,0.0,0.3413355946540832,4.0,0.0,1.0
657960,293.1567687988281,297.1499938964844,293.1499938964844,0.070677138864994,-1749.3980712890625,304.150634765625,0.6575169563293457,0.1219074055552482,0.1114037036895752,294.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.476123183965683,0.050000000745058,0.0492165572941303,293.3098449707031,297.1499938964844,293.1499938964844,0.0960781872272491,-1723.4947509765625,304.1659545898437,0.7140835523605347,0.1537865698337555,0.1096249818801879,293.2256164550781,297.1499938964844,293.1499938964844,0.3438087701797485,-6457.72021484375,304.12860107421875,0.9990000128746032,0.4662632942199707,0.4119207859039306,293.3144226074219,297.1499938964844,293.1499938964844,0.0068173902109265,-2393.1689453125,299.64764404296875,0.476123183965683,0.050000000745058,0.2334621697664261,291.15631103515625,291.1499938964844,263.6099853515625,261.5374450683594,281.79327392578125,294.22088623046875,291.1591796875,1.0,0.2597876489162445,0.7619459629058838,0.7619459629058838,1.0,1.0,-1.0988686084747314,0.4463116526603699,0.6525569558143616,0.2369799613952636,0.0,0.0,0.474743127822876,55.428367614746094,40.0,17.266895294189453,-10403.8798828125,178.92100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,307.1673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.134765625,18000.0,0.0,0.0,0.2416574209928512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4128634035587311,0.4128685295581817,-5.1230767894594464e-06,0.0,0.0002452515764161,0.0,0.0,21.728879928588867,0.0,0.0,0.0,0.3411978185176849,4.0,0.0,1.0
658020,293.1568603515625,297.1499938964844,293.1499938964844,0.0704564973711967,-1745.2200927734375,304.1509094238281,0.6599733233451843,0.1218026652932167,0.1112571507692337,294.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4783587455749511,0.050000000745058,0.0491733103990554,293.3102722167969,297.1499938964844,293.1499938964844,0.0943207219243049,-1697.9111328125,304.1662292480469,0.7136971354484558,0.1516759246587753,0.1081136018037796,293.2259826660156,297.1499938964844,293.1499938964844,0.3388516306877136,-6378.55419921875,304.1415100097656,0.9990000128746032,0.4652249217033386,0.4069092273712158,293.31512451171875,297.1499938964844,293.1499938964844,0.006773279979825,-2379.953857421875,299.6221923828125,0.4783587455749511,0.050000000745058,0.2332570254802703,291.1703796386719,291.1499938964844,263.6199951171875,261.5469055175781,281.8032531738281,294.218994140625,291.17352294921875,1.0,0.2571865618228912,0.7617905735969543,0.7617905735969543,1.0,1.0,-1.0905673503875732,0.4426727294921875,0.647894561290741,0.2347871363162994,0.0,0.0,0.4719802439212799,54.21351623535156,40.0,28.06039810180664,-10338.1513671875,174.1901092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8203125,18000.0,0.0,0.0,0.2411351650953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4101379215717315,0.4101430475711822,-5.1161555347789545e-06,0.0,0.0002447215374559,0.0,0.0,21.526287078857425,0.0,0.0,0.0,0.3404258787631988,4.0,0.0,1.0
658080,293.15679931640625,297.1499938964844,293.1499938964844,0.0702461749315261,-1741.2471923828125,304.151123046875,0.6637889742851257,0.1217298656702041,0.1111181452870369,294.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4815172851085663,0.050000000745058,0.0491116344928741,293.3105773925781,297.1499938964844,293.1499938964844,0.0925738513469696,-1672.4637451171875,304.1664733886719,0.7146176695823669,0.1495899707078933,0.1066026836633682,293.22222900390625,297.1499938964844,293.1499938964844,0.3316597044467926,-6265.36474609375,304.1561584472656,0.9990000128746032,0.4649961590766907,0.3996532559394836,293.3156433105469,297.1499938964844,293.1499938964844,0.0067271208390593,-2366.119873046875,299.5970764160156,0.4815172851085663,0.050000000745058,0.2329644411802292,291.1840515136719,291.1499938964844,263.6300048828125,261.5564270019531,281.80865478515625,294.2052001953125,291.1869201660156,1.0,0.2536098062992096,0.7616351842880249,0.7616351842880249,1.0,1.0,-1.0794544219970703,0.4378102123737335,0.6416442394256592,0.2318795025348663,0.0,0.0,0.4683359265327453,52.49307632446289,28.0,32.400596618652344,-10244.119140625,167.77798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,307.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.505859375,18000.0,0.0,0.0,0.2405041009187698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4056774973869324,0.4056825935840606,-5.100757334730588e-06,0.0,0.0002440810931148,0.0,0.0,21.181930541992188,0.0,0.0,0.0,0.3391335308551788,4.0,0.0,1.0
658140,293.1565246582031,297.1499938964844,293.1499938964844,0.07005575299263,-1737.653076171875,304.1512756347656,0.6690031290054321,0.1216954514384269,0.1109958291053772,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939697265625,0.4855008721351623,0.050000000745058,0.0490340888500213,293.3106689453125,297.1499938964844,293.1499938964844,0.0908467248082161,-1647.304443359375,304.1666259765625,0.7167985439300537,0.1475368738174438,0.1051001995801925,293.21435546875,297.1499938964844,293.1499938964844,0.3224169313907623,-6120.810546875,304.1718444824219,0.9990000128746032,0.4656243920326233,0.3903393149375915,293.3158874511719,297.1499938964844,293.1499938964844,0.0066796587780117,-2351.89501953125,299.572265625,0.4855008721351623,0.050000000745058,0.2325965911149978,291.1967163085937,291.1499938964844,263.6400146484375,261.5660095214844,281.809814453125,294.1806640625,291.1994934082031,1.0,0.2491453737020492,0.7614797949790955,0.7614797949790955,1.0,1.0,-1.0657918453216553,0.4318487644195556,0.6339430809020996,0.2283176034688949,0.0,0.0,0.46394944190979,50.336551666259766,28.0,34.167423248291016,-10129.3828125,159.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,307.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.51171875,18000.0,0.0,0.0,0.2397274523973465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4000392556190491,0.400044322013855,-5.078931735624792e-06,0.0,0.0002432928886264,0.0,0.0,20.74237632751465,0.0,0.0,0.0,0.337465763092041,4.0,0.0,1.0
658200,293.15606689453125,297.1499938964844,293.1499938964844,0.0698847770690918,-1734.4140625,304.1513366699219,0.6756716370582581,0.1217037662863731,0.1108973175287246,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.490291953086853,0.050000000745058,0.0489433892071247,293.310546875,297.1499938964844,293.1499938964844,0.0891378000378608,-1622.413818359375,304.16668701171875,0.7201891541481018,0.1455238163471222,0.1036132201552391,293.2024841308594,297.1499938964844,293.1499938964844,0.3112897574901581,-5947.076171875,304.1881103515625,0.9990000128746032,0.4671407043933868,0.379155546426773,293.3158569335937,297.1499938964844,293.1499938964844,0.0066313236020505,-2337.31640625,299.5482788085937,0.490291953086853,0.050000000745058,0.2321663647890091,291.2093811035156,291.1499938964844,263.6499938964844,261.5756530761719,281.80743408203125,294.1473693847656,291.2122802734375,1.0,0.2438830286264419,0.761324405670166,0.761324405670166,1.0,1.0,-1.0498411655426023,0.4249134361743927,0.6249277591705322,0.2241626977920532,0.0,0.0,0.4587238430976867,47.8173828125,31.0,35.45429992675781,-9996.4892578125,151.0671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517822265625,307.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.296875,18000.0,0.0,0.0,0.2387741953134536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3933143317699432,0.3933193981647491,-5.052145297668176e-06,0.0,0.0002423254481982,0.0,0.0,20.22195625305176,0.0,0.0,0.0,0.3354629576206207,4.0,0.0,1.0
658260,293.1554870605469,297.1499938964844,293.1499938964844,0.0697732046246528,-1732.2752685546875,304.1513061523437,0.6809229850769043,0.1217409893870353,0.1108564138412475,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.493938148021698,0.050000000745058,0.0488776080310344,293.310302734375,297.1499938964844,293.1499938964844,0.0874887332320213,-1598.4359130859375,304.1666564941406,0.7220398187637329,0.143540158867836,0.1021700799465179,293.188232421875,297.1499938964844,293.1499938964844,0.3027688860893249,-5815.09765625,304.196533203125,0.9990000128746032,0.4692743122577667,0.3708310425281524,293.3155517578125,297.1499938964844,293.1499938964844,0.0065881586633622,-2324.33544921875,299.5246276855469,0.493938148021698,0.050000000745058,0.2318543344736099,291.2209777832031,291.1499938964844,263.6600036621094,261.5853271484375,281.7992248535156,294.1108703613281,291.22271728515625,1.0,0.240287110209465,0.7613473534584045,0.7613473534584045,1.0,1.0,-1.0376098155975342,0.4196643829345703,0.6179453730583191,0.2208908498287201,0.0,0.0,0.4528075456619262,45.98033905029297,31.0,29.03483390808105,-9873.6826171875,144.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014343261719,307.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.53125,18000.0,0.0,0.0,0.237625777721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3855050504207611,0.3855100870132446,-5.020859589421889e-06,0.0,0.0002411599562037,0.0,0.0,19.62594985961914,0.0,0.0,0.0,0.3331420719623565,4.0,0.0,1.0
658320,293.1548156738281,297.1499938964844,293.1499938964844,0.0697574019432067,-1731.99609375,304.1510925292969,0.6851651072502136,0.1218000277876854,0.1108521372079849,294.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.4968356788158417,0.050000000745058,0.0488278046250343,293.3099060058594,297.1499938964844,293.1499938964844,0.0859461799263954,-1576.148193359375,304.1664428710937,0.7228455543518066,0.1415858417749405,0.1007579341530799,293.17449951171875,297.1499938964844,293.1499938964844,0.2962613999843597,-5715.068359375,304.1998596191406,0.9990000128746032,0.4714848101139068,0.3644016981124878,293.31500244140625,297.1499938964844,293.1499938964844,0.0065514021553099,-2313.967529296875,299.4984436035156,0.4968356788158417,0.050000000745058,0.2316180765628814,291.2234802246094,291.1499938964844,263.6700134277344,261.5950927734375,281.79168701171875,294.07989501953125,291.2227783203125,1.0,0.2373341619968414,0.7613703012466431,0.7613703012466431,1.0,1.0,-1.0278477668762207,0.4154931306838989,0.6123546957969666,0.2182635813951492,0.0,0.0,0.447597861289978,44.58334732055664,34.0,12.296859741210938,-9762.8212890625,139.58309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580749511719,307.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.18359375,18000.0,0.0,0.0,0.2363009601831436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3776212632656097,0.3776262700557709,-4.987019565305673e-06,0.0,0.0002398154319962,0.0,0.0,19.02622604370117,0.0,0.0,0.0,0.3308028280735016,4.0,0.0,1.0
658380,293.15411376953125,297.1499938964844,293.1499938964844,0.069807045161724,-1732.9761962890625,304.1508178710937,0.6886531710624695,0.1218758225440979,0.110876128077507,294.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.499189019203186,0.050000000745058,0.0487890839576721,293.30938720703125,297.1499938964844,293.1499938964844,0.0844790115952491,-1555.0552978515625,304.1661071777344,0.7228938937187195,0.1396610289812088,0.0993750914931297,293.1619873046875,297.1499938964844,293.1499938964844,0.2911730110645294,-5637.5322265625,304.20001220703125,0.9990000128746032,0.4736348092556,0.359323501586914,293.31427001953125,297.1499938964844,293.1499938964844,0.006519909016788,-2305.578857421875,299.4703369140625,0.499189019203186,0.050000000745058,0.2314344048500061,291.21905517578125,291.1499938964844,263.67999267578125,261.6048889160156,281.7861328125,294.0551147460937,291.2176208496094,1.0,0.234976440668106,0.7613932490348816,0.7613932490348816,1.0,1.0,-1.0198534727096558,0.412097156047821,0.6077563166618347,0.2160773277282714,0.0,0.0,0.4434220194816589,43.49168014526367,34.0,-1.009291410446167,-9674.7822265625,135.65628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6182861328125,307.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.541015625,18000.0,0.0,0.0,0.2348220944404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3710817098617553,0.3710866570472717,-4.956196335115237e-06,0.0,0.0002383145765634,0.0,0.0,18.52705383300781,0.0,0.0,0.0,0.3288296163082123,4.0,0.0,1.0
