time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658440,293.1534118652344,297.1499938964844,293.1499938964844,0.069881685078144,-1734.4149169921875,304.1505126953125,0.6914138197898865,0.1219621673226356,0.1109214499592781,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5010251402854919,0.050000000745058,0.0487599745392799,293.30877685546875,297.1499938964844,293.1499938964844,0.0830433666706085,-1534.46240234375,304.1658020019531,0.7222329378128052,0.1377610862255096,0.0980181694030761,293.1510009765625,297.1499938964844,293.1499938964844,0.2872561812400818,-5578.44384765625,304.1980285644531,0.9990000128746032,0.4756419956684112,0.3554572165012359,293.3134155273437,297.1499938964844,293.1499938964844,0.0064908848144114,-2297.953369140625,299.4421691894531,0.5010251402854919,0.050000000745058,0.2312963157892227,291.2133483886719,291.1499938964844,263.69000244140625,261.6147766113281,281.7825012207031,294.0360717773437,291.2119445800781,1.0,0.2331502586603164,0.7614161968231201,0.7614161968231201,1.0,1.0,-1.013436794281006,0.4093897044658661,0.6040471196174622,0.2142866104841232,0.0,0.0,0.4397721588611603,42.66497039794922,37.0,-8.349149703979492,-9605.9443359375,132.6273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783447265625,307.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.7578125,18000.0,0.0,0.0,0.2332248389720916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3656454384326935,0.3656503558158874,-4.930234808853129e-06,0.0,0.0002366935659665,0.0,0.0,18.11639404296875,0.0,0.0,0.0,0.3271816968917846,4.0,0.0,1.0
658500,293.1527404785156,297.1499938964844,293.1499938964844,0.0699691697955131,-1736.079833984375,304.1502685546875,0.6934695243835449,0.1220532581210136,0.1109819263219833,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.5023608207702637,0.050000000745058,0.0487393997609615,293.3081359863281,297.1499938964844,293.1499938964844,0.0816268101334571,-1514.1839599609375,304.1654968261719,0.7208936810493469,0.1358802318572998,0.0966831222176551,293.1417236328125,297.1499938964844,293.1499938964844,0.2843992710113525,-5536.0068359375,304.1944580078125,0.9990000128746032,0.477449357509613,0.3526987135410309,293.3125305175781,297.1499938964844,293.1499938964844,0.0064634862355887,-2290.771728515625,299.414306640625,0.5023608207702637,0.050000000745058,0.231198713183403,291.2077331542969,291.1499938964844,263.70001220703125,261.62469482421875,281.78057861328125,294.02215576171875,291.2063293457031,1.0,0.2318077534437179,0.7614391446113586,0.7614391446113586,1.0,1.0,-1.0084532499313354,0.4073050022125244,0.6011483073234558,0.2128565162420272,0.0,0.0,0.4364839196205139,42.07388305664063,37.0,-12.41172981262207,-9550.673828125,130.38467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,307.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4921875,18000.0,0.0,0.0,0.2315341234207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3608881831169128,0.3608931005001068,-4.908220034849364e-06,0.0,0.0002349777059862,0.0,0.0,17.76336097717285,0.0,0.0,0.0,0.3257572650909424,4.0,0.0,1.0
658560,293.152099609375,297.1499938964844,293.1499938964844,0.0700675696134567,-1737.943359375,304.1500549316406,0.6948566436767578,0.1221437975764274,0.1110514029860496,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.5032225251197815,0.050000000745058,0.0487263947725296,293.30743408203125,297.1499938964844,293.1499938964844,0.0802271366119384,-1494.198974609375,304.16522216796875,0.7189064621925354,0.1340125501155853,0.0953647941350936,293.13427734375,297.1499938964844,293.1499938964844,0.2825255990028381,-5509.001953125,304.1897888183594,0.9990000128746032,0.4790182113647461,0.3509434461593628,293.3116455078125,297.1499938964844,293.1499938964844,0.0064375819638371,-2284.039794921875,299.3864440917969,0.5032225251197815,0.050000000745058,0.2311370372772216,291.2018127441406,291.1499938964844,263.7099914550781,261.6347045898437,281.7802429199219,294.0127868652344,291.20025634765625,1.0,0.2309012860059738,0.7614661455154419,0.7614661455154419,1.0,1.0,-1.004757046699524,0.4057781994342804,0.5989788174629211,0.2117517441511154,0.0,0.0,0.4336251318454742,41.69179153442383,40.0,-15.228354454040527,-9506.5390625,128.82957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7893981933594,307.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.962890625,18000.0,0.0,0.0,0.2297719717025756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3567139208316803,0.3567188084125519,-4.8892320592131e-06,0.0,0.0002331893338123,0.0,0.0,17.457687377929688,0.0,0.0,0.0,0.3245230317115783,4.0,0.0,1.0
658620,293.1515197753906,297.1499938964844,293.1499938964844,0.0701730772852897,-1739.9388427734375,304.1498413085937,0.6956223249435425,0.12222920358181,0.1111247316002845,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5036451816558838,0.050000000745058,0.0487200990319252,293.3067626953125,297.1499938964844,293.1499938964844,0.0788396745920181,-1474.4466552734375,304.1649780273437,0.7162975072860718,0.1321523636579513,0.0940586626529693,293.128662109375,297.1499938964844,293.1499938964844,0.2815478444099426,-5496.03125,304.184326171875,0.9990000128746032,0.4803262054920196,0.3500895202159881,293.3108215332031,297.1499938964844,293.1499938964844,0.0064129317179322,-2277.69921875,299.3583679199219,0.5036451816558838,0.050000000745058,0.2311071753501892,291.19537353515625,291.1499938964844,263.7200012207031,261.6447448730469,281.78125,294.00732421875,291.1937255859375,1.0,0.2303851544857025,0.7614930868148804,0.7614930868148804,1.0,1.0,-1.002208232879639,0.4047470986843109,0.5974611043930054,0.2109371423721313,0.0,0.0,0.4312489330768585,41.49483489990234,40.0,-17.110464096069336,-9473.021484375,127.87619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373718261719,307.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.5625,18000.0,0.0,0.0,0.2279634773731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3531825244426727,0.3531874120235443,-4.8730471462477e-06,0.0,0.0002313539444003,0.0,0.0,17.200881958007812,0.0,0.0,0.0,0.3234834372997284,4.0,0.0,1.0
658680,293.1510314941406,297.1499938964844,293.1499938964844,0.0702794045209884,-1741.9482421875,304.1496887207031,0.6958176493644714,0.1223058626055717,0.1111974418163299,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.5036687850952148,0.050000000745058,0.048719760030508,293.3060913085937,297.1499938964844,293.1499938964844,0.0774566680192947,-1454.81640625,304.1647644042969,0.7130765318870544,0.130295068025589,0.0927603766322135,293.124755859375,297.1499938964844,293.1499938964844,0.2813722193241119,-5495.58203125,304.17840576171875,0.9990000128746032,0.4813618063926697,0.3500420749187469,293.31005859375,297.1499938964844,293.1499938964844,0.0063892141915857,-2271.628173828125,299.3301086425781,0.5036687850952148,0.050000000745058,0.2311055660247802,291.188720703125,291.1499938964844,263.7300109863281,261.6548767089844,281.7834167480469,294.0053100585937,291.1871032714844,1.0,0.2302171289920807,0.7615200877189636,0.7615200877189636,1.0,1.0,-1.000677227973938,0.4041548073291778,0.5965223908424377,0.2103801220655441,0.0,0.0,0.4293294250965118,41.46224594116211,43.0,-18.01301383972168,-9449.2607421875,127.4513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,307.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.404296875,18000.0,0.0,0.0,0.2261358648538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3502920866012573,0.3502969443798065,-4.859591172134969e-06,0.0,0.0002294991572853,0.0,0.0,16.991512298583984,0.0,0.0,0.0,0.3226323127746582,4.0,0.0,1.0
658740,293.150634765625,297.1499938964844,293.1499938964844,0.0703818202018737,-1743.8824462890625,304.1495666503906,0.6954783201217651,0.1223705634474754,0.1112661436200141,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5033235549926758,0.050000000745058,0.0487249195575714,293.30548095703125,297.1499938964844,293.1499938964844,0.0760725736618042,-1435.23193359375,304.16461181640625,0.7092108130455017,0.1284367889165878,0.0914669707417488,293.12255859375,297.1499938964844,293.1499938964844,0.281937837600708,-5506.65625,304.1722106933594,0.9990000128746032,0.4821128249168396,0.3507391512393951,293.3094482421875,297.1499938964844,293.1499938964844,0.0063660875894129,-2265.70849609375,299.3016357421875,0.5033235549926758,0.050000000745058,0.2311300486326217,291.1822204589844,291.1499938964844,263.739990234375,261.6650695800781,281.78668212890625,294.0063781738281,291.1806640625,1.0,0.2303698360919952,0.7615470886230469,0.7615470886230469,1.0,1.0,-1.0000789165496826,0.4039642214775085,0.5961146354675293,0.210059180855751,0.0,0.0,0.427835613489151,41.58118438720703,43.0,-18.13721466064453,-9434.224609375,127.50970458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9115600585937,307.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.927734375,18000.0,0.0,0.0,0.2243135273456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3480028808116913,0.3480077385902405,-4.848735898121959e-06,0.0,0.0002276497107231,0.0,0.0,16.826017379760742,0.0,0.0,0.0,0.3219568729400635,4.0,0.0,1.0
658800,293.1503601074219,297.1499938964844,293.1499938964844,0.0704768449068069,-1745.6785888671875,304.14947509765625,0.6946592330932617,0.1224207952618599,0.111327588558197,294.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5026552081108093,0.050000000745058,0.0487349927425384,293.3049621582031,297.1499938964844,293.1499938964844,0.074682742357254,-1415.6328125,304.1644897460937,0.7047231197357178,0.1265742778778076,0.0901751741766929,293.1219787597656,297.1499938964844,293.1499938964844,0.2831663787364959,-5527.98095703125,304.1659545898437,0.9990000128746032,0.4825782179832458,0.3520973324775696,293.3089904785156,297.1499938964844,293.1499938964844,0.0063434112817049,-2259.8916015625,299.27294921875,0.5026552081108093,0.050000000745058,0.2311778217554092,291.1759338378906,291.1499938964844,263.75,261.6753234863281,281.7908630371094,294.0101013183594,291.1744384765625,1.0,0.2308067828416824,0.7615740895271301,0.7615740895271301,1.0,1.0,-1.0003011226654053,0.4041268527507782,0.5961742997169495,0.209945946931839,0.0,0.0,0.4267356693744659,41.83530807495117,46.0,-17.846864700317383,-9426.5224609375,127.99581146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9359436035156,307.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1875,18000.0,0.0,0.0,0.2225218266248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3462543785572052,0.3462592363357544,-4.840204383071978e-06,0.0,0.0002258313616039,0.0,0.0,16.699432373046875,0.0,0.0,0.0,0.3214385509490967,4.0,0.0,1.0
658860,293.150146484375,297.1499938964844,293.1499938964844,0.0705624818801879,-1747.3004150390625,304.1494140625,0.6934015154838562,0.1224544271826744,0.1113794595003128,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5016993880271912,0.050000000745058,0.0487496107816696,293.3044738769531,297.1499938964844,293.1499938964844,0.0732846036553382,-1395.989501953125,304.1643981933594,0.6997608542442322,0.1247052028775215,0.088883027434349,293.1228942871094,297.1499938964844,293.1499938964844,0.2850068509578705,-5558.71337890625,304.1596984863281,0.9990000128746032,0.4827549159526825,0.3540595769882202,293.3086853027344,297.1499938964844,293.1499938964844,0.0063210530206561,-2254.14013671875,299.2439880371094,0.5016993880271912,0.050000000745058,0.2312471568584442,291.1698608398437,291.1499938964844,263.759765625,261.6854248046875,281.79608154296875,294.01629638671875,291.1684265136719,1.0,0.2315036207437515,0.7615349888801575,0.7615349888801575,1.0,1.0,-1.001267910003662,0.4045993685722351,0.596668541431427,0.2100221663713455,0.0,0.0,0.426019936800003,42.21445846557617,46.0,-17.324161529541016,-9425.234375,128.87538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9510803222656,307.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.2207821756601333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3450193703174591,0.3450242280960083,-4.833822913496988e-06,0.0,0.0002240658504888,0.0,0.0,16.60921287536621,0.0,0.0,0.0,0.3210677206516266,4.0,0.0,1.0
658920,293.1500549316406,297.1499938964844,293.1499938964844,0.070636548101902,-1748.7088623046875,304.1493835449219,0.6917570233345032,0.1224696934223175,0.1114194691181182,294.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.500499427318573,0.050000000745058,0.0487683191895484,293.3040771484375,297.1499938964844,293.1499938964844,0.071875661611557,-1376.2738037109375,304.1643371582031,0.6943891048431396,0.1228286623954773,0.0875888243317604,293.12518310546875,297.1499938964844,293.1499938964844,0.2873945236206054,-5597.79052734375,304.1535949707031,0.9990000128746032,0.4826461970806122,0.356556087732315,293.3085327148437,297.1499938964844,293.1499938964844,0.0062988568097352,-2248.406982421875,299.2146911621094,0.500499427318573,0.050000000745058,0.2313359081745147,291.1640319824219,291.1499938964844,263.7690124511719,261.69512939453125,281.8021850585937,294.0247497558594,291.16265869140625,1.0,0.2324305921792984,0.7614958882331848,0.7614958882331848,1.0,1.0,-1.0028876066207886,0.4053462147712707,0.5975413918495178,0.2102801501750946,0.0,0.0,0.4256674647331238,42.70624923706055,49.0,-16.685087203979492,-9429.5,130.1077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9567565917969,307.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.341796875,18000.0,0.0,0.0,0.2191171199083328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3442671597003937,0.3442719876766205,-4.829415047424845e-06,0.0,0.0002223760238848,0.0,0.0,16.55276107788086,0.0,0.0,0.0,0.320834070444107,4.0,0.0,1.0
658980,293.15008544921875,297.1499938964844,293.1499938964844,0.0706974118947982,-1749.8746337890625,304.1493835449219,0.6897615194320679,0.122464582324028,0.1114456951618194,294.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4990862607955932,0.050000000745058,0.0487908758223056,293.3037414550781,297.1499938964844,293.1499938964844,0.0704546943306922,-1356.4761962890625,304.164306640625,0.6886591911315918,0.1209434643387794,0.0862918570637703,293.1288146972656,297.1499938964844,293.1499938964844,0.290290892124176,-5644.55908203125,304.147705078125,0.9990000128746032,0.4822500348091125,0.3595432937145233,293.3085632324219,297.1499938964844,293.1499938964844,0.0062767574563622,-2242.673828125,299.1850280761719,0.4990862607955932,0.050000000745058,0.2314429134130478,291.158447265625,291.1499938964844,263.7778015136719,261.7044372558594,281.8090209960937,294.0353698730469,291.1571044921875,1.0,0.2335690408945083,0.7614567279815674,0.7614567279815674,1.0,1.0,-1.0051028728485107,0.4063448309898376,0.5987580418586731,0.2107023745775222,0.0,0.0,0.425670862197876,43.30364990234375,49.0,-16.024824142456055,-9438.7548828125,131.67037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527282714844,307.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03515625,18000.0,0.0,0.0,0.2175466865301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3439827561378479,0.3439875841140747,-4.826897111342987e-06,0.0,0.0002207822399213,0.0,0.0,16.52878761291504,0.0,0.0,0.0,0.3207326233386993,4.0,0.0,1.0
659040,293.15020751953125,297.1499938964844,293.1499938964844,0.0707438215613365,-1750.77587890625,304.1494140625,0.6874698996543884,0.122438296675682,0.1114566400647163,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4975017011165619,0.050000000745058,0.0488168448209762,293.303466796875,297.1499938964844,293.1499938964844,0.0690202042460441,-1336.5833740234375,304.164306640625,0.6826450228691101,0.1190491691231727,0.0849911496043205,293.13360595703125,297.1499938964844,293.1499938964844,0.2936308085918426,-5697.9599609375,304.1420593261719,0.9990000128746032,0.4815793633460998,0.3629519045352936,293.3087463378906,297.1499938964844,293.1499938964844,0.0062546608969569,-2236.913330078125,299.1549377441406,0.4975017011165619,0.050000000745058,0.2315660864114761,291.1530456542969,291.1499938964844,263.7861022949219,261.71337890625,281.81658935546875,294.0480041503906,291.1517944335937,1.0,0.234889268875122,0.7614176273345947,0.7614176273345947,1.0,1.0,-1.0078246593475342,0.4075585305690765,0.60026615858078,0.2112625390291214,0.0,0.0,0.4260066151618957,43.99435806274414,52.0,-15.363821983337402,-9452.2353515625,133.52455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393615722656,307.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.2160878181457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3441329896450043,0.3441378176212311,-4.826111307920655e-06,0.0,0.0002193016698583,0.0,0.0,16.534849166870117,0.0,0.0,0.0,0.3207535147666931,4.0,0.0,1.0
659100,293.15045166015625,297.1499938964844,293.1499938964844,0.0707742273807525,-1751.38427734375,304.14947509765625,0.6849105358123779,0.1223891898989677,0.1114506945014,294.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4957673251628876,0.050000000745058,0.0488460808992385,293.3032531738281,297.1499938964844,293.1499938964844,0.0675708428025245,-1316.5838623046875,304.1643371582031,0.6763994097709656,0.1171445846557617,0.0836860239505767,293.1394958496094,297.1499938964844,293.1499938964844,0.2973879277706146,-5757.5283203125,304.1366882324219,0.9990000128746032,0.4806304275989532,0.3667517602443695,293.30914306640625,297.1499938964844,293.1499938964844,0.0062325089238584,-2231.10693359375,299.1243896484375,0.4957673251628876,0.050000000745058,0.2317047715187072,291.1478881835937,291.1499938964844,263.7939147949219,261.7219543457031,281.8248596191406,294.0625915527344,291.1466979980469,1.0,0.236378401517868,0.7613785266876221,0.7613785266876221,1.0,1.0,-1.0110130310058594,0.4089717864990234,0.6020413041114807,0.2119468450546264,0.0,0.0,0.4266709089279175,44.77421951293945,52.0,-14.689800262451172,-9469.603515625,135.6576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91656494140625,307.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.2147593349218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3447155952453613,0.3447204232215881,-4.827045813726727e-06,0.0,0.0002179534203605,0.0,0.0,16.57078742980957,0.0,0.0,0.0,0.3208961188793182,4.0,0.0,1.0
659160,293.1507873535156,297.1499938964844,293.1499938964844,0.070788025856018,-1751.689208984375,304.1495361328125,0.6821335554122925,0.1223175600171089,0.1114273965358734,294.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4939152896404266,0.050000000745058,0.0488782152533531,293.3031311035156,297.1499938964844,293.1499938964844,0.066105268895626,-1296.466552734375,304.1643981933594,0.6699979901313782,0.1152298673987388,0.0823758840560913,293.1463317871094,297.1499938964844,293.1499938964844,0.301504909992218,-5822.33544921875,304.1316223144531,0.9990000128746032,0.4794196486473083,0.3708837926387787,293.3096923828125,297.1499938964844,293.1499938964844,0.0062102330848574,-2225.2314453125,299.09344482421875,0.4939152896404266,0.050000000745058,0.2318572103977203,291.1429748535156,291.1499938964844,263.8013000488281,261.7301330566406,281.8338623046875,294.0790710449219,291.141845703125,1.0,0.2380111962556839,0.7612932324409485,0.7612932324409485,1.0,1.0,-1.0145933628082275,0.4105489253997803,0.6040444374084473,0.2127270400524139,0.0,0.0,0.4276328980922699,45.63287734985352,55.0,-13.95920467376709,-9490.16796875,138.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88507080078125,307.1900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7265625,18000.0,0.0,0.0,0.2135719060897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3456951081752777,0.3456999361515045,-4.829572390008252e-06,0.0,0.0002167483471566,0.0,0.0,16.634281158447266,0.0,0.0,0.0,0.3211508691310882,4.0,0.0,1.0
659220,293.1512145996094,297.1499938964844,293.1499938964844,0.070784106850624,-1751.669921875,304.1496276855469,0.6791689991950989,0.1222225502133369,0.1113858893513679,294.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4919614493846893,0.050000000745058,0.0489130988717079,293.30303955078125,297.1499938964844,293.1499938964844,0.0646224170923233,-1276.223388671875,304.1644897460937,0.6634998917579651,0.1133044734597206,0.0810604616999626,293.154052734375,297.1499938964844,293.1499938964844,0.3059531450271606,-5891.890625,304.1268920898437,0.9990000128746032,0.4779480397701263,0.3753174543380737,293.3103942871094,297.1499938964844,293.1499938964844,0.0061877877451479,-2219.268798828125,299.0620422363281,0.4919614493846893,0.050000000745058,0.232022687792778,291.13836669921875,291.1499938964844,263.8082275390625,261.73797607421875,281.8435363769531,294.097412109375,291.1372985839844,1.0,0.2397746592760086,0.7612079977989197,0.7612079977989197,1.0,1.0,-1.0185264348983765,0.412279725074768,0.6062467098236084,0.2135940939188003,0.0,0.0,0.4288770258426666,46.56584930419922,55.0,-13.17667007446289,-9513.5732421875,140.65167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451538085937,307.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.494140625,18000.0,0.0,0.0,0.2125408947467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3470577001571655,0.3470625281333923,-4.83365965919802e-06,0.0,0.0002157019916921,0.0,0.0,16.724607467651367,0.0,0.0,0.0,0.3215148448944092,4.0,0.0,1.0
659280,293.1517333984375,297.1499938964844,293.1499938964844,0.0707625076174736,-1751.327880859375,304.14971923828125,0.676057755947113,0.1221047788858413,0.1113261729478836,294.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4899246096611023,0.050000000745058,0.0489504486322402,293.30303955078125,297.1499938964844,293.1499938964844,0.0631216689944267,-1255.8533935546875,304.1645812988281,0.6569719314575195,0.1113690212368965,0.0797395557165145,293.1625366210937,297.1499938964844,293.1499938964844,0.3106889724731445,-5965.486328125,304.1224975585937,0.9990000128746032,0.4762306809425354,0.3800074756145477,293.3112487792969,297.1499938964844,293.1499938964844,0.0061651305295526,-2213.2060546875,299.0302124023437,0.4899246096611023,0.050000000745058,0.2321998476982116,291.134033203125,291.1499938964844,263.814697265625,261.7454833984375,281.8538513183594,294.11767578125,291.133056640625,1.0,0.2416494339704513,0.7611227035522461,0.7611227035522461,1.0,1.0,-1.0227558612823486,0.4141421616077423,0.6086137294769287,0.214529737830162,0.0,0.0,0.4303766191005707,47.565277099609375,58.0,-12.383569717407228,-9539.29296875,143.4757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.797607421875,307.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.53515625,18000.0,0.0,0.0,0.2116731852293014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3487694263458252,0.348774254322052,-4.839193934458308e-06,0.0,0.0002148213825421,0.0,0.0,16.83968162536621,0.0,0.0,0.0,0.3219794332981109,4.0,0.0,1.0
659340,293.15234375,297.1499938964844,293.1499938964844,0.0707227736711502,-1750.655029296875,304.1498413085937,0.6728252172470093,0.1219642460346221,0.1112478598952293,294.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4878102838993072,0.050000000745058,0.048990149050951,293.30303955078125,297.1499938964844,293.1499938964844,0.0616040080785751,-1235.3765869140625,304.1646728515625,0.6504659056663513,0.1094300299882888,0.0784144401550293,293.1717224121094,297.1499938964844,293.1499938964844,0.315690815448761,-6042.751953125,304.118408203125,0.9990000128746032,0.4742698669433594,0.3849300444126129,293.3122253417969,297.1499938964844,293.1499938964844,0.0061422414146363,-2207.035888671875,298.9979553222656,0.4878102838993072,0.050000000745058,0.2323881685733795,291.1299743652344,291.1499938964844,263.8207702636719,261.75262451171875,281.8647155761719,294.13970947265625,291.12908935546875,1.0,0.2436255663633346,0.7610374093055725,0.7610374093055725,1.0,1.0,-1.027253270149231,0.4161258041858673,0.6111274361610413,0.2155223339796066,0.0,0.0,0.4321219027042389,48.62776947021485,58.0,-11.584070205688477,-9567.1123046875,146.50100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428894042969,307.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.80859375,18000.0,0.0,0.0,0.2109805941581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3508220314979553,0.3508268594741821,-4.846157480642432e-06,0.0,0.0002141184813808,0.0,0.0,16.979230880737305,0.0,0.0,0.0,0.3225433528423309,4.0,0.0,1.0
659400,293.15301513671875,297.1499938964844,293.1499938964844,0.070667453110218,-1749.6986083984375,304.1499938964844,0.6695157885551453,0.1218059733510017,0.1111535131931305,294.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.48562952876091,0.050000000745058,0.0490318983793258,293.3028869628906,297.1499938964844,293.1499938964844,0.0600878894329071,-1215.0487060546875,304.1647644042969,0.6440737247467041,0.1075235307216644,0.0771011635661125,293.1814270019531,297.1499938964844,293.1499938964844,0.3209151029586792,-6122.99462890625,304.1146545410156,0.9990000128746032,0.4720879197120666,0.3900395929813385,293.3133544921875,297.1499938964844,293.1499938964844,0.0061191068962216,-2200.757568359375,298.9652709960937,0.48562952876091,0.050000000745058,0.2325862199068069,291.12615966796875,291.1499938964844,263.8263854980469,261.7594299316406,281.8754272460937,294.1625061035156,291.1253356933594,1.0,0.2456860840320587,0.7609521746635437,0.7609521746635437,1.0,1.0,-1.0319840908050537,0.4182187616825104,0.6137653589248657,0.2165558040142059,0.0,0.0,0.4340912103652954,49.74506378173828,61.0,-10.928614616394045,-9596.9482421875,149.70785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,307.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.265625,18000.0,0.0,0.0,0.2104644179344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.353186547756195,0.3531913757324219,-4.8544516175752506e-06,0.0,0.0002135946269845,0.0,0.0,17.14158058166504,0.0,0.0,0.0,0.3231995105743408,4.0,0.0,1.0
659460,293.1536865234375,297.1499938964844,293.1499938964844,0.070599228143692,-1748.5093994140625,304.1501159667969,0.6661579608917236,0.1216309666633606,0.1110454350709915,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4833802282810211,0.050000000745058,0.0490755550563335,293.3025817871094,297.1499938964844,293.1499938964844,0.0585870258510112,-1195.0533447265625,304.1648254394531,0.6378382444381714,0.1056423187255859,0.0758106932044029,293.19158935546875,297.1499938964844,293.1499938964844,0.3263423442840576,-6205.89111328125,304.1112365722656,0.9990000128746032,0.4696921110153198,0.3953120708465576,293.3145751953125,297.1499938964844,293.1499938964844,0.0060957903042435,-2194.3974609375,298.9321594238281,0.4833802282810211,0.050000000745058,0.2327933013439178,291.1224975585937,291.1499938964844,263.83160400390625,261.76593017578125,281.8860778808594,294.18621826171875,291.1216735839844,1.0,0.2478219717741012,0.7608328461647034,0.7608328461647034,1.0,1.0,-1.0369346141815186,0.4204190671443939,0.616515576839447,0.217600867152214,0.0,0.0,0.436293363571167,50.91297912597656,61.0,-10.457765579223633,-9628.79296875,153.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615478515625,307.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.734375,18000.0,0.0,0.0,0.2101321220397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3558676540851593,0.3558725118637085,-4.864085894951131e-06,0.0,0.000213257400901,0.0,0.0,17.327360153198242,0.0,0.0,0.0,0.323950320482254,4.0,0.0,1.0
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.0705177783966064,-1747.08056640625,304.1502380371094,0.6627732515335083,0.1214379370212555,0.1109235808253288,294.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4810560941696167,0.050000000745058,0.0491209886968135,293.30230712890625,297.1499938964844,293.1499938964844,0.0570879727602005,-1175.2047119140625,304.16485595703125,0.6317113637924194,0.1037643328309059,0.0745312124490737,293.2021484375,297.1499938964844,293.1499938964844,0.3319486975669861,-6291.06201171875,304.10809326171875,0.9990000128746032,0.4670951664447784,0.4007251560688019,293.3158874511719,297.1499938964844,293.1499938964844,0.0060723172500729,-2187.958251953125,298.89862060546875,0.4810560941696167,0.050000000745058,0.2330088168382644,291.1189880371094,291.1499938964844,263.8363952636719,261.7720642089844,281.8969116210937,294.2118835449219,291.11822509765625,1.0,0.2500211000442505,0.7607134580612183,0.7607134580612183,1.0,1.0,-1.0420629978179932,0.4227224886417389,0.6193404793739319,0.2186229079961776,0.0,0.0,0.4387145936489105,52.126953125,49.0,-9.895512580871582,-9662.5390625,156.62892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.146484375,18000.0,0.0,0.0,0.2099851965904235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3588655591011047,0.3588704466819763,-4.875080321653513e-06,0.0,0.0002131082874257,0.0,0.0,17.537025451660156,0.0,0.0,0.0,0.3247967064380646,4.0,0.0,1.0
659580,293.1551513671875,297.1499938964844,293.1499938964844,0.0703819096088409,-1744.636474609375,304.15045166015625,0.6618442535400391,0.1212420612573623,0.1107558012008667,294.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4806127846240997,0.050000000745058,0.0491296574473381,293.302001953125,297.1499938964844,293.1499938964844,0.0555391460657119,-1154.794677734375,304.1649780273437,0.6277356743812561,0.1018979847431182,0.0732289627194404,293.2114562988281,297.1499938964844,293.1499938964844,0.3334057331085205,-6310.46337890625,304.1131896972656,0.9990000128746032,0.4646052718162536,0.4017504453659057,293.31719970703125,297.1499938964844,293.1499938964844,0.0060432292520999,-2179.548828125,298.8655090332031,0.4806127846240997,0.050000000745058,0.2330499440431594,291.1171569824219,291.1499938964844,263.8407897949219,261.7779235839844,281.91119384765625,294.2361755371094,291.1177978515625,1.0,0.2498894333839416,0.7605941295623779,0.7605941295623779,1.0,1.0,-1.041594624519348,0.4225708246231079,0.6190237998962402,0.2183056026697158,0.0,0.0,0.441116064786911,52.33632659912109,49.0,-1.6115506887435913,-9671.7373046875,156.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,307.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.609375,18000.0,0.0,0.0,0.2100119739770889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.362110823392868,0.3621157109737396,-4.8874394451559056e-06,0.0,0.0002131354558514,0.0,0.0,17.76696014404297,0.0,0.0,0.0,0.3257193565368652,4.0,0.0,1.0
659640,293.15576171875,297.1499938964844,293.1499938964844,0.0701581537723541,-1740.4688720703125,304.1507568359375,0.6627129316329956,0.1210545822978019,0.1105655580759048,294.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4815684258937835,0.050000000745058,0.049110971391201,293.3016052246094,297.1499938964844,293.1499938964844,0.0539083816111087,-1133.3330078125,304.16522216796875,0.6252716779708862,0.1000482216477394,0.0719167366623878,293.21685791015625,297.1499938964844,293.1499938964844,0.3314245939254761,-6276.37548828125,304.12353515625,0.9990000128746032,0.4627624452114105,0.3995371758937835,293.3184509277344,297.1499938964844,293.1499938964844,0.0060077346861362,-2168.30419921875,298.8363342285156,0.4815684258937835,0.050000000745058,0.2329612970352172,291.1251220703125,291.1499938964844,263.8448181152344,261.783447265625,281.9228210449219,294.2498779296875,291.128173828125,1.0,0.2485285848379135,0.7604748010635376,0.7604748010635376,1.0,1.0,-1.037008285522461,0.4206286668777466,0.6163796186447144,0.2169607579708099,0.0,0.0,0.4420392513275146,51.79734802246094,37.0,16.0191707611084,-9653.6513671875,154.6681365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,307.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.724609375,18000.0,0.0,0.0,0.2101589888334274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3645648062229156,0.3645697236061096,-4.899545274383854e-06,0.0,0.0002132846566382,0.0,0.0,17.950984954833984,0.0,0.0,0.0,0.3264355361461639,4.0,0.0,1.0
659700,293.1562805175781,297.1499938964844,293.1499938964844,0.0698897987604141,-1735.432861328125,304.151123046875,0.665059506893158,0.120884746313095,0.110366590321064,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4836138188838959,0.050000000745058,0.0490710288286209,293.3011474609375,297.1499938964844,293.1499938964844,0.0522346347570419,-1111.39404296875,304.1654968261719,0.6240086555480957,0.0982212051749229,0.0706022381782531,293.218017578125,297.1499938964844,293.1499938964844,0.3267547786235809,-6200.8515625,304.1368713378906,0.9990000128746032,0.4616828262805938,0.3947658538818359,293.3196105957031,297.1499938964844,293.1499938964844,0.0059674712829291,-2155.1083984375,298.8099060058594,0.4836138188838959,0.050000000745058,0.2327718287706375,291.13946533203125,291.1499938964844,263.84844970703125,261.7886657714844,281.9298400878906,294.2507629394531,291.1430053710937,1.0,0.2460467964410781,0.7603554129600525,0.7603554129600525,1.0,1.0,-1.0291917324066162,0.4172712862491607,0.6119204163551331,0.2148523479700088,0.0,0.0,0.4413117468357086,50.67821502685547,37.0,28.397724151611328,-9599.021484375,150.59927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343811035156,307.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9375,18000.0,0.0,0.0,0.2103700786828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3648778200149536,0.3648827373981476,-4.906081812805496e-06,0.0,0.0002134988899342,0.0,0.0,17.991044998168945,0.0,0.0,0.0,0.3265920877456665,4.0,0.0,1.0
659760,293.1565856933594,297.1499938964844,293.1499938964844,0.0696244463324546,-1730.46630859375,304.1513977050781,0.6688528656959534,0.1207420900464057,0.1101700961589813,294.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4866340756416321,0.050000000745058,0.0490126311779022,293.3005065917969,297.1499938964844,293.1499938964844,0.0505615659058094,-1089.6016845703125,304.16571044921875,0.6238878965377808,0.0964266583323478,0.0692931190133094,293.2149353027344,297.1499938964844,293.1499938964844,0.3197799921035766,-6089.97998046875,304.1519470214844,0.9990000128746032,0.4614214599132538,0.3876842558383941,293.320556640625,297.1499938964844,293.1499938964844,0.0059251571074128,-2141.23046875,298.7839050292969,0.4866340756416321,0.050000000745058,0.2324948161840438,291.1539611816406,291.1499938964844,263.8516845703125,261.7935791015625,281.93182373046875,294.2388000488281,291.1571960449219,1.0,0.2425588220357895,0.760278582572937,0.760278582572937,1.0,1.0,-1.0184839963912964,0.4126528203487396,0.6058312058448792,0.2120822370052337,0.0,0.0,0.439589649438858,49.05533218383789,40.0,33.82209396362305,-9515.4794921875,144.9530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,306.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.728515625,18000.0,0.0,0.0,0.2105840444564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3634538352489471,0.3634587526321411,-4.9053915063268505e-06,0.0,0.0002137160336133,0.0,0.0,17.904865264892578,0.0,0.0,0.0,0.3262588679790497,4.0,0.0,1.0
659820,293.15679931640625,297.1499938964844,293.1499938964844,0.0694117471575737,-1726.4967041015625,304.1515197753906,0.6713325381278992,0.1206176206469535,0.1100156530737876,294.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4886043965816498,0.050000000745058,0.048975221812725,293.2998046875,297.1499938964844,293.1499938964844,0.0489411130547523,-1068.6402587890625,304.1658020019531,0.6225944757461548,0.0946578532457351,0.068021036684513,293.20928955078125,297.1499938964844,293.1499938964844,0.3150582611560821,-6015.74853515625,304.1600646972656,0.9990000128746032,0.4617052972316742,0.3830769956111908,293.32135009765625,297.1499938964844,293.1499938964844,0.0058865617029368,-2128.6875,298.75738525390625,0.4886043965816498,0.050000000745058,0.2323173582553863,291.1662292480469,291.1499938964844,263.8545837402344,261.7982177734375,281.9260559082031,294.21923828125,291.1681823730469,1.0,0.240566611289978,0.7602017521858215,0.7602017521858215,1.0,1.0,-1.0109797716140747,0.409478485584259,0.6015012860298157,0.2099781781435012,0.0,0.0,0.4372559785842895,48.00394821166992,40.0,29.07081794738769,-9438.2802734375,141.20370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,306.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.15234375,18000.0,0.0,0.0,0.2107665240764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3608803153038025,0.3608852326869964,-4.898839051747928e-06,0.0,0.0002139012212865,0.0,0.0,17.732213973999023,0.0,0.0,0.0,0.3255799412727356,4.0,0.0,1.0
659880,293.1569519042969,297.1499938964844,293.1499938964844,0.0692818015813827,-1724.1505126953125,304.1514892578125,0.672955334186554,0.1205041259527206,0.1098853722214698,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4899251461029053,0.050000000745058,0.048950545489788,293.2990417480469,297.1499938964844,293.1499938964844,0.0473991855978965,-1048.8857421875,304.1657409667969,0.6205314993858337,0.0929154530167579,0.0667754486203193,293.20391845703125,297.1499938964844,293.1499938964844,0.3119957447052002,-5968.162109375,304.16375732421875,0.9990000128746032,0.4620130956172943,0.3800071775913238,293.3219299316406,297.1499938964844,293.1499938964844,0.005852700676769,-2118.306640625,298.7275085449219,0.4899251461029053,0.050000000745058,0.2322003096342086,291.1695556640625,291.1499938964844,263.8570861816406,261.80255126953125,281.9192810058594,294.20263671875,291.16912841796875,1.0,0.2390595376491546,0.760124921798706,0.760124921798706,1.0,1.0,-1.0054726600646973,0.4071894288063049,0.5982831716537476,0.2083241492509842,0.0,0.0,0.4355600476264953,47.30084609985352,43.0,13.837884902954102,-9371.20703125,138.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,306.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.685546875,18000.0,0.0,0.0,0.2109265029430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3581372499465942,0.3581421375274658,-4.8887773118622135e-06,0.0,0.0002140635915566,0.0,0.0,17.539106369018555,0.0,0.0,0.0,0.3248305022716522,4.0,0.0,1.0
659940,293.15704345703125,297.1499938964844,293.1499938964844,0.0692026615142822,-1722.794921875,304.1513671875,0.6739797592163086,0.1203952506184578,0.1097705140709877,294.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4908041656017303,0.050000000745058,0.0489343330264091,293.29815673828125,297.1499938964844,293.1499938964844,0.0459131635725498,-1029.984375,304.1655578613281,0.6179183125495911,0.0911998227238655,0.0655553340911865,293.1993713378906,297.1499938964844,293.1499938964844,0.3100371360778808,-5938.28662109375,304.1647644042969,0.9990000128746032,0.4622228443622589,0.3779758810997009,293.3223876953125,297.1499938964844,293.1499938964844,0.0058222608640789,-2109.386962890625,298.6951904296875,0.4908041656017303,0.050000000745058,0.2321234047412872,291.1664123535156,291.1499938964844,263.8592834472656,261.806640625,281.913330078125,294.1910400390625,291.1653747558594,1.0,0.2380096912384033,0.7600480914115906,0.7600480914115906,1.0,1.0,-1.001319408416748,0.4055155515670776,0.5958039164543152,0.2069314867258072,0.0,0.0,0.4347702860832214,46.828372955322266,43.0,2.0575830936431885,-9324.458984375,136.7477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,306.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.970703125,18000.0,0.0,0.0,0.2110706567764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3564662039279938,0.3564710617065429,-4.880101187154651e-06,0.0,0.0002142098819604,0.0,0.0,17.413772583007812,0.0,0.0,0.0,0.3243332803249359,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0691335648298263,-1721.623779296875,304.1512451171875,0.6744500994682312,0.1202838495373725,0.1096636056900024,294.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4912880957126617,0.050000000745058,0.0489254891872406,293.2972106933594,297.1499938964844,293.1499938964844,0.044451005756855,-1011.4559326171876,304.1654052734375,0.6147617101669312,0.0895059406757354,0.0643573999404907,293.1959533691406,297.1499938964844,293.1499938964844,0.3089493811130523,-5922.2255859375,304.1640319824219,0.9990000128746032,0.4622699916362762,0.3768622875213623,293.3227844238281,297.1499938964844,293.1499938964844,0.0057933777570724,-2100.95751953125,298.66259765625,0.4912880957126617,0.050000000745058,0.2320814430713653,291.1624450683594,291.1499938964844,263.8611145019531,261.8104248046875,281.9083557128906,294.18463134765625,291.1615295410156,1.0,0.2373619973659515,0.7599712610244751,0.7599712610244751,1.0,1.0,-0.9983548521995544,0.4043888449668884,0.593966007232666,0.2057455033063888,0.0,0.0,0.4343407452106476,46.55621337890625,46.0,-3.975283622741699,-9293.802734375,135.5449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,306.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.2112137228250503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3555878400802612,0.3555927276611328,-4.87446322949836e-06,0.0,0.0002143550809705,0.0,0.0,17.34461212158203,0.0,0.0,0.0,0.3240462839603424,4.0,0.0,1.0
660060,293.1573181152344,297.1499938964844,293.1499938964844,0.0690628513693809,-1720.4163818359375,304.1511535644531,0.6743901968002319,0.1201626360416412,0.1095575913786888,294.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.491405576467514,0.050000000745058,0.0489233620464801,293.2962646484375,297.1499938964844,293.1499938964844,0.0430047549307346,-993.1737670898438,304.16522216796875,0.6110132336616516,0.0878275856375694,0.0631777420639991,293.1938171386719,297.1499938964844,293.1499938964844,0.3086556494235992,-5918.65478515625,304.1620178222656,0.9990000128746032,0.4621084630489349,0.376592606306076,293.3231811523437,297.1499938964844,293.1499938964844,0.0057654115371406,-2092.7607421875,298.630126953125,0.491405576467514,0.050000000745058,0.2320713698863983,291.1589050292969,291.1499938964844,263.86260986328125,261.81396484375,281.90411376953125,294.1835632324219,291.15802001953125,1.0,0.2370821684598922,0.7599794268608093,0.7599794268608093,1.0,1.0,-0.9964725375175476,0.4037773907184601,0.5926951169967651,0.2047352939844131,0.0,0.0,0.434104174375534,46.466102600097656,46.0,-7.166033744812012,-9273.810546875,134.92454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,306.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.2113621830940246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3550817668437958,0.3550866246223449,-4.871048076893203e-06,0.0,0.0002145057369489,0.0,0.0,17.304296493530273,0.0,0.0,0.0,0.3238766491413116,4.0,0.0,1.0
660120,293.15753173828125,297.1499938964844,293.1499938964844,0.0689887776970863,-1719.150146484375,304.15106201171875,0.6738441586494446,0.1200253069400787,0.1094455868005752,294.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4911969602108001,0.050000000745058,0.0489271879196167,293.2953491210937,297.1499938964844,293.1499938964844,0.0415724106132984,-975.0997924804688,304.1650695800781,0.6066925525665283,0.0861578732728958,0.0620107203722,293.1929931640625,297.1499938964844,293.1499938964844,0.3090949952602386,-5926.541015625,304.1590270996094,0.9990000128746032,0.4617159068584442,0.3770720064640045,293.3236083984375,297.1499938964844,293.1499938964844,0.0057380576618015,-2084.75439453125,298.5973815917969,0.4911969602108001,0.050000000745058,0.2320895045995712,291.1551513671875,291.1499938964844,263.8638000488281,261.8172302246094,281.9006652832031,294.18756103515625,291.1541748046875,1.0,0.237126886844635,0.7599876523017883,0.7599876523017883,1.0,1.0,-0.9955383539199828,0.4036171734333038,0.5919212102890015,0.2038486450910568,0.0,0.0,0.4341326355934143,46.536563873291016,49.0,-9.325655937194824,-9262.4814453125,134.81246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,306.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.2115185558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.354885995388031,0.3548908531665802,-4.8691313168092165e-06,0.0,0.0002146644546883,0.0,0.0,17.28679847717285,0.0,0.0,0.0,0.3238032162189483,4.0,0.0,1.0
660180,293.1578674316406,297.1499938964844,293.1499938964844,0.0689066126942634,-1717.740966796875,304.1510314941406,0.6728427410125732,0.1198663339018821,0.1093219891190528,294.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.490690529346466,0.050000000745058,0.0489364899694919,293.2944641113281,297.1499938964844,293.1499938964844,0.040150336921215,-957.1670532226562,304.1649169921875,0.6018622517585754,0.0844908729195594,0.0608519725501537,293.1934814453125,297.1499938964844,293.1499938964844,0.3102181851863861,-5945.037109375,304.15533447265625,0.9990000128746032,0.4610759317874908,0.3782384097576141,293.3241271972656,297.1499938964844,293.1499938964844,0.0057113366201519,-2076.9462890625,298.5641784667969,0.490690529346466,0.050000000745058,0.2321336418390274,291.151123046875,291.1499938964844,263.8646545410156,261.8202819824219,281.8979797363281,294.19647216796875,291.1501159667969,1.0,0.237467810511589,0.7599958181381226,0.7599958181381226,1.0,1.0,-0.9954627156257628,0.4038703739643097,0.5915923118591309,0.2030570805072784,0.0,0.0,0.4344602823257446,46.75431442260742,49.0,-10.558711051940918,-9259.6318359375,135.1626434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,306.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.2116879522800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3550627529621124,0.3550676107406616,-4.868677024205681e-06,0.0,0.0002148363564629,0.0,0.0,17.295564651489258,0.0,0.0,0.0,0.3238369822502136,4.0,0.0,1.0
