time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660240,293.1582946777344,297.1499938964844,293.1499938964844,0.0688090622425079,-1716.052734375,304.1510009765625,0.6714287400245667,0.1196805983781814,0.109181210398674,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4899214804172516,0.050000000745058,0.048950720578432,293.29364013671875,297.1499938964844,293.1499938964844,0.0387323424220085,-939.2694702148438,304.1647644042969,0.5965381860733032,0.0828207209706306,0.0596965029835701,293.1952514648437,297.1499938964844,293.1499938964844,0.3119517564773559,-5972.908203125,304.1512145996094,0.9990000128746032,0.4601809084415436,0.3800164461135864,293.3247375488281,297.1499938964844,293.1499938964844,0.0056849704124033,-2069.22265625,298.53057861328125,0.4899214804172516,0.050000000745058,0.2322011440992355,291.14715576171875,291.1499938964844,263.8652038574219,261.82305908203125,281.89605712890625,294.2100830078125,291.1462097167969,1.0,0.2380708903074264,0.7600039839744568,0.7600039839744568,1.0,1.0,-0.996138334274292,0.4044913053512573,0.5916470289230347,0.202331930398941,0.0,0.0,0.435048907995224,47.10388946533203,52.0,-10.84075927734375,-9264.4541015625,135.92306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,306.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.2118779569864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.355611115694046,0.3556159734725952,-4.869718395639211e-06,0.0,0.0002150291838916,0.0,0.0,17.330665588378906,0.0,0.0,0.0,0.3239763677120209,4.0,0.0,1.0
660300,293.15887451171875,297.1499938964844,293.1499938964844,0.0686906054615974,-1713.984130859375,304.1510314941406,0.6696327924728394,0.1194637194275856,0.1090188473463058,294.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4889133274555206,0.050000000745058,0.0489695593714714,293.2929382324219,297.1499938964844,293.1499938964844,0.0373150333762168,-921.3338623046876,304.1646728515625,0.5907301306724548,0.0811424627900123,0.0585407316684722,293.1982116699219,297.1499938964844,293.1499938964844,0.3142493367195129,-6009.36279296875,304.1468200683594,0.9990000128746032,0.4590239524841308,0.3823582828044891,293.3255310058594,297.1499938964844,293.1499938964844,0.0056585427373647,-2061.43603515625,298.49658203125,0.4889133274555206,0.050000000745058,0.232290506362915,291.1434936523437,291.1499938964844,263.8654479980469,261.8255920410156,281.8948974609375,294.22833251953125,291.1426696777344,1.0,0.238914668560028,0.760012149810791,0.760012149810791,1.0,1.0,-0.9974963068962096,0.405450165271759,0.5920461416244507,0.2016553878784179,0.0,0.0,0.4358541667461395,47.57637023925781,52.0,-10.379328727722168,-9275.9248046875,137.06358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981750488281,306.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62890625,18000.0,0.0,0.0,0.2120952308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.356485366821289,0.3564902544021606,-4.872184945270419e-06,0.0,0.0002152497036149,0.0,0.0,17.389307022094727,0.0,0.0,0.0,0.3242105841636657,4.0,0.0,1.0
660360,293.1595764160156,297.1499938964844,293.1499938964844,0.0685473904013633,-1711.4659423828125,304.151123046875,0.6675049662590027,0.1192127168178558,0.1088311895728111,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4876999258995056,0.050000000745058,0.0489924885332584,293.2923278808594,297.1499938964844,293.1499938964844,0.0358956679701805,-903.2920532226562,304.1645812988281,0.5844666957855225,0.0794515907764434,0.0573805794119834,293.2023010253906,297.1499938964844,293.1499938964844,0.317042201757431,-6053.26904296875,304.142333984375,0.9990000128746032,0.4576116800308227,0.3851900696754455,293.32647705078125,297.1499938964844,293.1499938964844,0.0056321094743907,-2053.5966796875,298.4621887207031,0.4876999258995056,0.050000000745058,0.2323992848396301,291.1402587890625,291.1499938964844,263.86541748046875,261.8279113769531,281.8946838378906,294.2508850097656,291.1395263671875,1.0,0.2399664670228958,0.7599509954452515,0.7599509954452515,1.0,1.0,-0.9994349479675292,0.406693696975708,0.5927411913871765,0.2009978294372558,0.0,0.0,0.4368307590484619,48.15743637084961,55.0,-9.52368450164795,-9292.53125,138.53768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,306.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.2123452275991439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3576177954673767,0.3576226532459259,-4.875850663665915e-06,0.0,0.0002155034162569,0.0,0.0,17.466934204101562,0.0,0.0,0.0,0.3245217502117157,4.0,0.0,1.0
660420,293.1604309082031,297.1499938964844,293.1499938964844,0.0683763921260833,-1708.445068359375,304.1512145996094,0.6650780439376831,0.1189242526888847,0.108614794909954,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4863001406192779,0.050000000745058,0.0490192472934722,293.2918395996094,297.1499938964844,293.1499938964844,0.0344735719263553,-885.0974731445312,304.1645202636719,0.5777691602706909,0.0777438506484031,0.056212980300188,293.2074279785156,297.1499938964844,293.1499938964844,0.3202932775020599,-6103.99267578125,304.1378173828125,0.9990000128746032,0.4559431970119476,0.3884686827659607,293.3276062011719,297.1499938964844,293.1499938964844,0.0056055001914501,-2045.6517333984373,298.42730712890625,0.4863001406192779,0.050000000745058,0.2325262129306793,291.1374206542969,291.1499938964844,263.8650817871094,261.8299865722656,281.8953552246094,294.2777404785156,291.1368103027344,1.0,0.2412072420120239,0.7598897814750671,0.7598897814750671,1.0,1.0,-1.0018928050994873,0.4082007110118866,0.5936920642852783,0.2003567069768905,0.0,0.0,0.4379556775093078,48.83969879150391,55.0,-8.515544891357422,-9313.4443359375,140.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,306.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.46484375,18000.0,0.0,0.0,0.2126331478357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3589731156826019,0.3589780032634735,-4.880561391473748e-06,0.0,0.0002157956187147,0.0,0.0,17.561124801635742,0.0,0.0,0.0,0.3249001801013946,4.0,0.0,1.0
660480,293.1614074707031,297.1499938964844,293.1499938964844,0.0681763291358947,-1704.901611328125,304.1513671875,0.6624000668525696,0.1185973137617111,0.1083677858114242,294.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4847386479377746,0.050000000745058,0.0490494109690189,293.2914733886719,297.1499938964844,293.1499938964844,0.0330491960048675,-866.7114868164062,304.1644592285156,0.5706785321235657,0.0760163366794586,0.0550350397825241,293.21343994140625,297.1499938964844,293.1499938964844,0.3239465951919555,-6160.6220703125,304.1333923339844,0.9990000128746032,0.454031378030777,0.3921317458152771,293.32891845703125,297.1499938964844,293.1499938964844,0.0055786133743822,-2037.5733642578125,298.391845703125,0.4847386479377746,0.050000000745058,0.2326692938804626,291.13494873046875,291.1499938964844,263.864501953125,261.83184814453125,281.8968811035156,294.3085632324219,291.1343994140625,1.0,0.2426099777221679,0.7598286271095276,0.7598286271095276,1.0,1.0,-1.004786491394043,0.4099321067333221,0.5948544144630432,0.1997219175100326,0.0,0.0,0.4392069280147552,49.611602783203125,43.0,-7.526965141296387,-9337.7392578125,142.3772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,306.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.578125,18000.0,0.0,0.0,0.2129625976085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3605158925056457,0.3605207800865173,-4.886149326921441e-06,0.0,0.000216129963519,0.0,0.0,17.66939353942871,0.0,0.0,0.0,0.3253355324268341,4.0,0.0,1.0
660540,293.1624755859375,297.1499938964844,293.1499938964844,0.0679074451327323,-1700.0963134765625,304.151611328125,0.6620586514472961,0.1182475090026855,0.1080582737922668,294.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4849666357040405,0.050000000745058,0.0490450039505958,293.2911682128906,297.1499938964844,293.1499938964844,0.0315888188779354,-847.615966796875,304.1644897460937,0.5658133029937744,0.0742833390831947,0.0538213886320591,293.2187805175781,297.1499938964844,293.1499938964844,0.3236390650272369,-6154.30126953125,304.1371154785156,0.9990000128746032,0.4521773755550384,0.3915971517562866,293.3303527832031,297.1499938964844,293.1499938964844,0.0055469055660068,-2027.719970703125,298.3565979003906,0.4849666357040405,0.050000000745058,0.2326483875513076,291.1341247558594,291.1499938964844,263.8636169433594,261.83349609375,281.9046630859375,294.3384094238281,291.1350402832031,1.0,0.2417661845684051,0.759767472743988,0.759767472743988,1.0,1.0,-1.002291560173035,0.4091815054416656,0.5931100845336914,0.1981882750988006,0.0,0.0,0.4403726458549499,49.44850158691406,43.0,1.245913028717041,-9337.4287109375,141.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,306.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2133228629827499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3621833622455597,0.3621882796287536,-4.892543529422255e-06,0.0,0.000216495594941,0.0,0.0,17.787967681884766,0.0,0.0,0.0,0.3258085250854492,4.0,0.0,1.0
660600,293.1634521484375,297.1499938964844,293.1499938964844,0.0675389617681503,-1693.37451171875,304.1519775390625,0.663459300994873,0.1178967356681823,0.1077144891023635,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4865137636661529,0.050000000745058,0.0490151979029178,293.2908630371094,297.1499938964844,293.1499938964844,0.0300876647233963,-827.5741577148438,304.1645812988281,0.562603235244751,0.0725588798522949,0.0525906570255756,293.2207336425781,297.1499938964844,293.1499938964844,0.3200498223304748,-6096.6171875,304.1460266113281,0.9990000128746032,0.4509197473526001,0.3879683315753937,293.3318176269531,297.1499938964844,293.1499938964844,0.0055095124989748,-2015.2001953125,298.3254699707031,0.4865137636661529,0.050000000745058,0.2325069904327392,291.1433410644531,291.1499938964844,263.86248779296875,261.8349609375,281.9112854003906,294.3551330566406,291.1469421386719,1.0,0.2397611737251281,0.7597062587738037,0.7597062587738037,1.0,1.0,-0.9958428144454956,0.4066139459609985,0.5892288684844971,0.1959954798221588,0.0,0.0,0.439958244562149,48.59861755371094,31.0,20.010103225708008,-9310.69140625,138.3818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,306.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.2136630117893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3629485070705414,0.3629534244537353,-4.89814283355372e-06,0.0,0.0002168407954741,0.0,0.0,17.851282119750977,0.0,0.0,0.0,0.326038122177124,4.0,0.0,1.0
660660,293.1642761230469,297.1499938964844,293.1499938964844,0.0671196207404136,-1685.67919921875,304.1523742675781,0.6663380265235901,0.1175635829567909,0.1073596999049186,294.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4891129732131958,0.050000000745058,0.0489659160375595,293.2904357910156,297.1499938964844,293.1499938964844,0.0281762741506099,-806.2098999023438,304.1654357910156,0.5607510209083557,0.0708552747964859,0.0513556003570556,293.2189025878906,297.1499938964844,293.1499938964844,0.3138972222805023,-5999.0126953125,304.157958984375,0.9990000128746032,0.4503789842128753,0.381894588470459,293.333251953125,297.1499938964844,293.1499938964844,0.0054677752777934,-2000.777099609375,298.2975158691406,0.4891129732131958,0.050000000745058,0.2322732359170913,291.15972900390625,291.1499938964844,263.8611145019531,261.8362121582031,281.9139099121094,294.3563232421875,291.1639709472656,1.0,0.2366910576820373,0.7596361041069031,0.7596361041069031,1.0,1.0,-0.9863069653511048,0.4026124775409698,0.5836944580078125,0.1933436244726181,0.0,0.0,0.4376835227012634,47.22365188598633,31.0,33.70807647705078,-9247.55078125,133.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,306.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.2139307856559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3613671362400055,0.3613720238208771,-4.897527560387971e-06,0.0,0.000217112552491,0.0,0.0,17.756450653076172,0.0,0.0,0.0,0.3256520330905914,4.0,0.0,1.0
660720,293.1648864746094,297.1499938964844,293.1499938964844,0.0667043998837471,-1678.0767822265625,304.1527099609375,0.6707087755203247,0.1172629371285438,0.107011392712593,294.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4927144050598144,0.050000000745058,0.0488998964428901,293.28985595703125,297.1499938964844,293.1499938964844,0.0270861331373453,-786.27001953125,304.1646423339844,0.5602318644523621,0.0691897124052047,0.0501282215118408,293.2132263183594,297.1499938964844,293.1499938964844,0.3055604100227356,-5867.4140625,304.17169189453125,0.9990000128746032,0.4506167769432068,0.3736034333705902,293.3345031738281,297.1499938964844,293.1499938964844,0.0054242336191236,-1985.706298828125,298.2701110839844,0.4927144050598144,0.050000000745058,0.2319600582122802,291.1766357421875,291.1499938964844,263.8594970703125,261.8372802734375,281.9125061035156,294.3423156738281,291.1806335449219,1.0,0.2326637953519821,0.7595658898353577,0.7595658898353577,1.0,1.0,-0.9740110039711,0.3973261415958404,0.5766848921775818,0.1903129369020462,0.0,0.0,0.4342139065265655,45.39761352539063,34.0,39.98052215576172,-9154.251953125,127.66687774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,306.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.25,18000.0,0.0,0.0,0.2140681743621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35780930519104,0.3578141927719116,-4.888942839897936e-06,0.0,0.0002172519889427,0.0,0.0,17.520532608032227,0.0,0.0,0.0,0.3247175812721252,4.0,0.0,1.0
660780,293.1653137207031,297.1499938964844,293.1499938964844,0.0663486644625663,-1671.59130859375,304.1528625488281,0.6736999154090881,0.116990178823471,0.1067123413085937,294.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4952604174613952,0.050000000745058,0.0488551743328571,293.2891540527344,297.1499938964844,293.1499938964844,0.0260520093142986,-769.8834838867188,304.1638488769531,0.5582714080810547,0.0675598457455635,0.0489438772201538,293.20526123046875,297.1499938964844,293.1499938964844,0.2995858788490295,-5774.09033203125,304.1784973144531,0.9990000128746032,0.451383113861084,0.3678784370422363,293.3355407714844,297.1499938964844,293.1499938964844,0.0053840563632547,-1971.901611328125,298.2420654296875,0.4952604174613952,0.050000000745058,0.2317479103803634,291.1912841796875,291.1499938964844,263.857666015625,261.838134765625,281.9017639160156,294.3193664550781,291.1938171386719,1.0,0.2301732301712036,0.759495735168457,0.759495735168457,1.0,1.0,-0.9650468826293944,0.39358851313591,0.5714583396911621,0.1878053694963455,0.0,0.0,0.4299683570861816,44.14713668823242,34.0,34.75996780395508,-9066.7626953125,123.48775482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,306.7148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.873046875,18000.0,0.0,0.0,0.2140442132949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3528904616832733,0.3528953194618225,-4.873771104030311e-06,0.0,0.0002172276581404,0.0,0.0,17.186328887939453,0.0,0.0,0.0,0.3233891725540161,4.0,0.0,1.0
660840,293.1656188964844,297.1499938964844,293.1499938964844,0.066087819635868,-1666.946044921875,304.1528015136719,0.6757620573043823,0.1167332008481025,0.1064448729157447,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4971155822277069,0.050000000745058,0.0488236993551254,293.2882995605469,297.1499938964844,293.1499938964844,0.0242550186812877,-746.4688720703125,304.1646423339844,0.5553470253944397,0.0659608095884323,0.0477916300296783,293.1977233886719,297.1499938964844,293.1499938964844,0.295400857925415,-5709.45849609375,304.1808776855469,0.9990000128746032,0.4521620869636535,0.3637950122356415,293.3363952636719,297.1499938964844,293.1499938964844,0.0053481664508581,-1960.214111328125,298.2098999023437,0.4971155822277069,0.050000000745058,0.2315986007452011,291.1960754394531,291.1499938964844,263.8555908203125,261.8388366699219,281.8892517089844,294.3003234863281,291.19580078125,1.0,0.2282123863697052,0.7594255208969116,0.7594255208969116,1.0,1.0,-0.9582234025001526,0.390830785036087,0.5673926472663879,0.185669258236885,0.0,0.0,0.426350474357605,43.25630569458008,37.0,17.490184783935547,-8988.9365234375,120.44920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,306.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3046875,18000.0,0.0,0.0,0.2138745337724685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3477183580398559,0.3477231860160827,-4.854725375480484e-06,0.0,0.0002170554653275,0.0,0.0,16.828638076782227,0.0,0.0,0.0,0.3219750523567199,4.0,0.0,1.0
660900,293.1658935546875,297.1499938964844,293.1499938964844,0.0658881962299346,-1663.4852294921875,304.15264892578125,0.6771500110626221,0.1164815947413444,0.1061955764889717,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4984791576862335,0.050000000745058,0.0488011874258518,293.2873840332031,297.1499938964844,293.1499938964844,0.0233628693968057,-731.63818359375,304.16363525390625,0.5517476797103882,0.0643920302391052,0.0466680154204368,293.19122314453125,297.1499938964844,293.1499938964844,0.2924487888813019,-5664.5791015625,304.1806030273437,0.9990000128746032,0.4528364539146423,0.3608453869819641,293.3371276855469,297.1499938964844,293.1499938964844,0.0053160712122917,-1950.2252197265625,298.1743469238281,0.4984791576862335,0.050000000745058,0.231491819024086,291.1929931640625,291.1499938964844,263.8533020019531,261.83935546875,281.87762451171875,294.2872009277344,291.1917419433594,1.0,0.2267502248287201,0.759355366230011,0.759355366230011,1.0,1.0,-0.9528790712356568,0.3887555599212646,0.5641235113143921,0.1837719231843948,0.0,0.0,0.4237754046916961,42.60856628417969,37.0,3.06965446472168,-8932.1318359375,118.1754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,306.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.828125,18000.0,0.0,0.0,0.2135733664035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3437075316905975,0.3437123596668243,-4.83710209664423e-06,0.0,0.0002167498169001,0.0,0.0,16.544994354248047,0.0,0.0,0.0,0.3208350539207458,4.0,0.0,1.0
660960,293.1661682128906,297.1499938964844,293.1499938964844,0.0657044798135757,-1660.323974609375,304.15252685546875,0.6779001355171204,0.1162269935011863,0.1059546768665313,294.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4993884265422821,0.050000000745058,0.0487864762544631,293.286376953125,297.1499938964844,293.1499938964844,0.0222628526389598,-714.645263671875,304.16314697265625,0.5475330948829651,0.0628464370965957,0.0455685034394264,293.1860046386719,297.1499938964844,293.1499938964844,0.2904821336269378,-5635.3408203125,304.1785888671875,0.9990000128746032,0.4533417820930481,0.3589038252830505,293.3377685546875,297.1499938964844,293.1499938964844,0.0052856155671179,-1940.8331298828125,298.1380615234375,0.4993884265422821,0.050000000745058,0.2314220368862152,291.1881103515625,291.1499938964844,263.8507995605469,261.8397216796875,281.8667297363281,294.2799987792969,291.18682861328125,1.0,0.2257294058799743,0.7594078183174133,0.7594078183174133,1.0,1.0,-0.9488375782966614,0.3872962296009063,0.5615413784980774,0.1820918321609497,0.0,0.0,0.4217233657836914,42.17225646972656,40.0,-5.1588335037231445,-8893.4306640625,116.55638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.451171875,18000.0,0.0,0.0,0.2131699025630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3406770825386047,0.3406819105148315,-4.822972186957486e-06,0.0,0.0002163403551094,0.0,0.0,16.329818725585938,0.0,0.0,0.0,0.3199523985385895,4.0,0.0,1.0
661020,293.1664733886719,297.1499938964844,293.1499938964844,0.0655211955308914,-1657.1688232421875,304.15240478515625,0.6780364513397217,0.1159625351428985,0.1057147458195686,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4998681247234344,0.050000000745058,0.0487788170576095,293.2853698730469,297.1499938964844,293.1499938964844,0.0212158914655447,-697.9375610351562,304.16265869140625,0.5427463054656982,0.0613168254494667,0.044488213956356,293.18218994140625,297.1499938964844,293.1499938964844,0.2894004881381988,-5620.06787109375,304.17535400390625,0.9990000128746032,0.4536334276199341,0.3578880429267883,293.33837890625,297.1499938964844,293.1499938964844,0.0052560372278094,-1931.695068359375,298.1016845703125,0.4998681247234344,0.050000000745058,0.2313857078552246,291.1832580566406,291.1499938964844,263.8481140136719,261.8399353027344,281.8569030761719,294.27850341796875,291.1819763183594,1.0,0.2251120656728744,0.7594602108001709,0.7594602108001709,1.0,1.0,-0.9459801316261292,0.3863849937915802,0.5595951676368713,0.1805937141180038,0.0,0.0,0.4199915826320648,41.927024841308594,40.0,-9.666902542114258,-8867.2294921875,115.52032470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,306.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.943359375,18000.0,0.0,0.0,0.2126822769641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3382093608379364,0.3382141590118408,-4.811725375475362e-06,0.0,0.0002158454735763,0.0,0.0,16.156469345092773,0.0,0.0,0.0,0.3192378282546997,4.0,0.0,1.0
661080,293.16680908203125,297.1499938964844,293.1499938964844,0.0653370022773742,-1654.001708984375,304.1522827148437,0.6776102781295776,0.1156904101371765,0.1054718047380447,294.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4999575316905975,0.050000000745058,0.048777412623167,293.28436279296875,297.1499938964844,293.1499938964844,0.0202170424163341,-681.44921875,304.16217041015625,0.5374500751495361,0.0597988665103912,0.0434216894209384,293.1798400878906,297.1499938964844,293.1499938964844,0.2891290485858917,-5617.52734375,304.1712341308594,0.9990000128746032,0.4536899030208587,0.357699453830719,293.3390197753906,297.1499938964844,293.1499938964844,0.0052270935848355,-1922.7586669921875,298.06500244140625,0.4999575316905975,0.050000000745058,0.2313790470361709,291.17822265625,291.1499938964844,263.84521484375,261.8399658203125,281.8466796875,294.27978515625,291.17681884765625,1.0,0.2248542159795761,0.7595126628875732,0.7595126628875732,1.0,1.0,-0.9441716074943542,0.385957658290863,0.5582139492034912,0.1792555898427963,0.0,0.0,0.4186150729656219,41.85103225708008,43.0,-12.73123264312744,-8851.43359375,114.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,306.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03125,18000.0,0.0,0.0,0.2121262699365615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3361866176128387,0.3361914157867431,-4.802578587259632e-06,0.0,0.0002152811939595,0.0,0.0,16.015310287475586,0.0,0.0,0.0,0.3186571598052978,4.0,0.0,1.0
661140,293.1669921875,297.1499938964844,293.1499938964844,0.0651664063334465,-1651.0880126953125,304.1521911621094,0.6766999363899231,0.1154387220740318,0.1052384823560714,294.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4996898770332336,0.050000000745058,0.0487817004323005,293.2833251953125,297.1499938964844,293.1499938964844,0.0192680172622203,-665.2305297851562,304.16168212890625,0.5317386984825134,0.0583021268248558,0.0423703789710998,293.1788330078125,297.1499938964844,293.1499938964844,0.2896202206611633,-5626.927734375,304.1664733886719,0.9990000128746032,0.4535067081451416,0.3582651317119598,293.3396301269531,297.1499938964844,293.1499938964844,0.0051991851069033,-1914.19384765625,298.02789306640625,0.4996898770332336,0.050000000745058,0.2313993871212005,291.1723937988281,291.1499938964844,263.8421325683594,261.8398742675781,281.8326416015625,294.2777099609375,291.1706848144531,1.0,0.2249266952276229,0.7595651149749756,0.7595651149749756,1.0,1.0,-0.9433375597000122,0.3859783709049225,0.5573591589927673,0.1780680418014526,0.0,0.0,0.4177003800868988,41.92926406860352,43.0,-15.790533065795898,-8846.7353515625,114.93438720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,306.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0703125,18000.0,0.0,0.0,0.2115183174610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33467498421669,0.3346797823905945,-4.795372205990134e-06,0.0,0.0002146642073057,0.0,0.0,15.90910816192627,0.0,0.0,0.0,0.3182207345962524,4.0,0.0,1.0
661200,293.1669921875,297.1499938964844,293.1499938964844,0.0650326386094093,-1648.8441162109375,304.15203857421875,0.6754268407821655,0.1152273118495941,0.1050386428833007,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4991117417812347,0.050000000745058,0.0487910099327564,293.2821960449219,297.1499938964844,293.1499938964844,0.0183742996305227,-649.4107055664062,304.16119384765625,0.5257582068443298,0.0568375214934349,0.0413415357470512,293.1791076660156,297.1499938964844,293.1499938964844,0.2908028066158294,-5647.09130859375,304.16131591796875,0.9990000128746032,0.4530915915966034,0.3594930171966553,293.3401794433594,297.1499938964844,293.1499938964844,0.005172333214432,-1906.0340576171875,297.99029541015625,0.4991117417812347,0.050000000745058,0.2314435541629791,291.16534423828125,291.1499938964844,263.8388977050781,261.8396301269531,281.8157653808594,294.27325439453125,291.16339111328125,1.0,0.2252945601940155,0.7596175670623779,0.7596175670623779,1.0,1.0,-0.943399965763092,0.3864090144634247,0.5569909811019897,0.1770235747098922,0.0,0.0,0.4173741340637207,42.14396667480469,46.0,-18.68182182312012,-8853.4296875,115.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,306.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.21088208258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333810955286026,0.3338157534599304,-4.790305411006557e-06,0.0,0.0002140185097232,0.0,0.0,15.84570026397705,0.0,0.0,0.0,0.3179586827754974,4.0,0.0,1.0
661260,293.1667785644531,297.1499938964844,293.1499938964844,0.0649375692009925,-1647.2916259765625,304.1518249511719,0.6738575100898743,0.1150534152984619,0.1048790216445922,294.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4982593357563019,0.050000000745058,0.0488049015402793,293.28094482421875,297.1499938964844,293.1499938964844,0.0175362080335617,-634.0323486328125,304.1606750488281,0.5196309685707092,0.0554084964096546,0.0403401926159858,293.1805114746094,297.1499938964844,293.1499938964844,0.2926049530506134,-5676.8115234375,304.156005859375,0.9990000128746032,0.4524468183517456,0.3613186180591583,293.3406066894531,297.1499938964844,293.1499938964844,0.0051462776027619,-1898.148193359375,297.9525146484375,0.4982593357563019,0.050000000745058,0.2315094321966171,291.1576843261719,291.1499938964844,263.8354797363281,261.8392639160156,281.7977905273437,294.2686767578125,291.1556701660156,1.0,0.2259322255849838,0.7595992088317871,0.7595992088317871,1.0,1.0,-0.9442927241325378,0.3872084319591522,0.557084321975708,0.1761103123426437,0.0,0.0,0.4176354706287384,42.48340606689453,46.0,-20.198137283325195,-8871.4375,116.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,306.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.2102426886558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.333686888217926,0.3336916863918304,-4.787780198967084e-06,0.0,0.0002133696107193,0.0,0.0,15.831170082092283,0.0,0.0,0.0,0.3178936839103699,4.0,0.0,1.0
661320,293.1664428710937,297.1499938964844,293.1499938964844,0.0648693069815635,-1646.2066650390625,304.151611328125,0.6720322370529175,0.1149077713489532,0.1047524213790893,294.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.497172862291336,0.050000000745058,0.0488228984177112,293.27960205078125,297.1499938964844,293.1499938964844,0.0167489182204008,-619.045166015625,304.1601867675781,0.5134519338607788,0.054013442248106,0.0393659621477127,293.1829833984375,297.1499938964844,293.1499938964844,0.294940173625946,-5714.66015625,304.1506652832031,0.9990000128746032,0.4515793919563293,0.3636712729930877,293.3409729003906,297.1499938964844,293.1499938964844,0.0051209586672484,-1890.4537353515625,297.9149780273437,0.497172862291336,0.050000000745058,0.2315948009490966,291.1502685546875,291.1499938964844,263.8319091796875,261.8387756347656,281.779541015625,294.2651062011719,291.1484375,1.0,0.2268086969852447,0.7595807909965515,0.7595807909965515,1.0,1.0,-0.9459185600280762,0.3883362412452698,0.5575823783874512,0.1753284633159637,0.0,0.0,0.4183591902256012,42.93476104736328,49.0,-20.15522193908692,-8898.8466796875,117.12924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,306.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.2096245735883712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3342132866382599,0.3342180848121643,-4.787784291693242e-06,0.0,0.0002127422922058,0.0,0.0,15.860424041748049,0.0,0.0,0.0,0.3180058300495147,4.0,0.0,1.0
661380,293.1659851074219,297.1499938964844,293.1499938964844,0.0648203119635582,-1645.4508056640625,304.15142822265625,0.6699750423431396,0.1147837787866592,0.1046524196863174,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.495879054069519,0.050000000745058,0.0488447584211826,293.2781677246094,297.1499938964844,293.1499938964844,0.016008811071515,-604.4251098632812,304.15966796875,0.5072848200798035,0.0526506341993808,0.0384180806577205,293.1864013671875,297.1499938964844,293.1499938964844,0.297764241695404,-5759.8857421875,304.1454162597656,0.9990000128746032,0.450487345457077,0.366509348154068,293.3412475585937,297.1499938964844,293.1499938964844,0.0050959065556526,-1882.7767333984373,297.8778686523437,0.495879054069519,0.050000000745058,0.2316985130310058,291.1435546875,291.1499938964844,263.82818603515625,261.8381652832031,281.761474609375,294.2631225585937,291.1419372558594,1.0,0.227905660867691,0.7595624327659607,0.7595624327659607,1.0,1.0,-0.948217272758484,0.3897621631622314,0.5584551095962524,0.1746775060892105,0.0,0.0,0.4194702506065368,43.49141693115234,49.0,-19.10486221313477,-8933.759765625,118.5462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3801574707031,306.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.646484375,18000.0,0.0,0.0,0.2090480774641037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3352879285812378,0.3352926969528198,-4.790093498741044e-06,0.0,0.0002121572179021,0.0,0.0,15.927203178405762,0.0,0.0,0.0,0.3182717263698578,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0647845119237899,-1644.9168701171875,304.1512145996094,0.667722761631012,0.1146749705076217,0.1045717298984527,294.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4944139719009399,0.050000000745058,0.0488700717687606,293.2767028808594,297.1499938964844,293.1499938964844,0.0153114106506109,-590.132568359375,304.1591796875,0.5011688470840454,0.0513167046010494,0.0374937690794467,293.19073486328125,297.1499938964844,293.1499938964844,0.3010181486606598,-5811.5234375,304.1403503417969,0.9990000128746032,0.4491785764694214,0.3697686493396759,293.34149169921875,297.1499938964844,293.1499938964844,0.0050712102092802,-1875.1497802734373,297.8410949707031,0.4944139719009399,0.050000000745058,0.2318185865879058,291.1374816894531,291.1499938964844,263.8243103027344,261.83746337890625,281.7440490722656,294.26300048828125,291.1360168457031,1.0,0.2291945666074752,0.7595440745353699,0.7595440745353699,1.0,1.0,-0.9510968923568726,0.3914408683776855,0.559656023979187,0.1741518974304199,0.0,0.0,0.4209116697311401,44.14213943481445,52.0,-17.685077667236328,-8974.234375,120.25450897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,306.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.16796875,18000.0,0.0,0.0,0.2085319757461547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3368130922317505,0.3368178904056549,-4.7943240133463405e-06,0.0,0.0002116334508173,0.0,0.0,16.025110244750977,0.0,0.0,0.0,0.318666011095047,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.064759112894535,-1644.556884765625,304.15106201171875,0.6653023958206177,0.1145778894424438,0.104506567120552,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4927992820739746,0.050000000745058,0.0488986335694789,293.2751770019531,297.1499938964844,293.1499938964844,0.0149706555530428,-581.0095825195312,304.1580810546875,0.4951106011867523,0.0500099882483482,0.0365958772599697,293.19586181640625,297.1499938964844,293.1499938964844,0.3046711385250091,-5869.04833984375,304.1354675292969,0.9990000128746032,0.4476529955863952,0.3734123110771179,293.3417053222656,297.1499938964844,293.1499938964844,0.0050468645058572,-1867.5780029296875,297.8046264648437,0.4927992820739746,0.050000000745058,0.2319540679454803,291.1319885253906,291.1499938964844,263.8203125,261.8366394042969,281.7275695800781,294.264892578125,291.13067626953125,1.0,0.2306599915027618,0.7595256567001343,0.7595256567001343,1.0,1.0,-0.9545104503631592,0.3933479487895965,0.561162531375885,0.1737523525953292,0.0,0.0,0.4226643443107605,44.88148498535156,52.0,-16.163354873657227,-9019.37890625,122.23918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,306.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.330078125,18000.0,0.0,0.0,0.208091989159584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3387591540813446,0.338763952255249,-4.800313945452217e-06,0.0,0.0002111869107466,0.0,0.0,16.152273178100586,0.0,0.0,0.0,0.3191806972026825,4.0,0.0,1.0
661560,293.1644897460937,297.1499938964844,293.1499938964844,0.0647407621145248,-1644.3135986328125,304.15087890625,0.6628224849700928,0.1144889295101165,0.1044520139694213,294.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4911146461963653,0.050000000745058,0.0489291325211524,293.2737731933594,297.1499938964844,293.1499938964844,0.0142848789691925,-568.5479125976562,304.13995361328125,0.4912461042404175,0.050000000745058,0.0361660979688167,293.20172119140625,297.1499938964844,293.1499938964844,0.3085629642009735,-5929.88623046875,304.13104248046875,0.9990000128746032,0.4459232985973358,0.3772646486759186,293.3419189453125,297.1499938964844,293.1499938964844,0.0050225774757564,-1859.9749755859373,297.768310546875,0.4911146461963653,0.050000000745058,0.2320987433195114,291.126953125,291.1499938964844,263.8161926269531,261.835693359375,281.7122802734375,294.2693176269531,291.1257019042969,1.0,0.2322883605957031,0.7594513893127441,0.7594513893127441,1.0,1.0,-0.9587621688842772,0.3956154286861419,0.563146710395813,0.1735230386257171,0.0,0.0,0.4247070252895355,45.6794548034668,55.0,-15.055551528930664,-9069.8984375,124.52799987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37158203125,306.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.865234375,18000.0,0.0,0.0,0.2077442854642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3410942256450653,0.3410990536212921,-4.807914592674933e-06,0.0,0.0002108340413542,0.0,0.0,16.306781768798828,0.0,0.0,0.0,0.3198073208332062,4.0,0.0,1.0
661620,293.1639709472656,297.1499938964844,293.1499938964844,0.0647308453917503,-1644.2188720703125,304.1507568359375,0.6602898836135864,0.1144062802195549,0.1044056639075279,294.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4893624186515808,0.050000000745058,0.0489615499973297,293.2730407714844,297.1499938964844,293.1499938964844,0.0142340511083602,-567.8294067382812,304.1191711425781,0.4893637001514435,0.050000000745058,0.0361630991101264,293.2081298828125,297.1499938964844,293.1499938964844,0.3126958012580871,-5994.09619140625,304.1269836425781,0.9990000128746032,0.4440125823020935,0.3813168108463287,293.3421325683594,297.1499938964844,293.1499938964844,0.0049984971992671,-1852.4287109375,297.7319030761719,0.4893624186515808,0.050000000745058,0.2322525084018707,291.121826171875,291.1499938964844,263.8119506835937,261.8346862792969,281.6995849609375,294.2788391113281,291.1205444335937,1.0,0.2340679168701172,0.7593770623207092,0.7593770623207092,1.0,1.0,-0.9637892842292786,0.3982154726982116,0.5655738711357117,0.1734750717878341,0.0,0.0,0.4270980954170227,46.53524398803711,55.0,-14.721386909484863,-9125.189453125,127.11286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,306.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.13671875,18000.0,0.0,0.0,0.2075068354606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.343842089176178,0.3438468873500824,-4.817108219867805e-06,0.0,0.000210593061638,0.0,0.0,16.490310668945312,0.0,0.0,0.0,0.3205530941486358,4.0,0.0,1.0
661680,293.1634826660156,297.1499938964844,293.1499938964844,0.0647267401218414,-1644.2222900390625,304.150634765625,0.6576654314994812,0.1143290549516677,0.104367047548294,294.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4875061810016632,0.050000000745058,0.0489965640008449,293.2726745605469,297.1499938964844,293.1499938964844,0.0142002655193209,-567.50390625,304.0975952148437,0.4875072240829468,0.050000000745058,0.0361889079213142,293.21502685546875,297.1499938964844,293.1499938964844,0.3171333074569702,-6062.66650390625,304.12310791015625,0.9990000128746032,0.4419228434562683,0.3856462240219116,293.34234619140625,297.1499938964844,293.1499938964844,0.0049746851436793,-1844.9365234375,297.69549560546875,0.4875061810016632,0.050000000745058,0.2324185967445373,291.1168212890625,291.1499938964844,263.8075866699219,261.8335876464844,281.6896057128906,294.29248046875,291.1156921386719,1.0,0.2359774112701416,0.7593027949333191,0.7593027949333191,1.0,1.0,-0.9692110419273376,0.4009715616703033,0.5682394504547119,0.1735568940639495,0.0,0.0,0.4298150837421417,47.46242141723633,43.0,-13.705775260925291,-9184.048828125,129.93324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,306.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.90625,18000.0,0.0,0.0,0.2073920220136642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3470515012741089,0.3470563292503357,-4.828074906981783e-06,0.0,0.0002104765444528,0.0,0.0,16.70668601989746,0.0,0.0,0.0,0.3214308321475982,4.0,0.0,1.0
661740,293.16290283203125,297.1499938964844,293.1499938964844,0.0646854415535926,-1643.527099609375,304.15057373046875,0.6575132608413696,0.1142705604434013,0.1043049097061157,294.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4874922335147857,0.050000000745058,0.0489968247711658,293.2723388671875,297.1499938964844,293.1499938964844,0.0141466166824102,-566.683349609375,304.0762939453125,0.4874922633171081,0.050000000745058,0.0361888967454433,293.22088623046875,297.1499938964844,293.1499938964844,0.3175128400325775,-6066.47265625,304.12744140625,0.9990000128746032,0.4399442374706268,0.3856789171695709,293.3424987792969,297.1499938964844,293.1499938964844,0.0049470709636807,-1835.926513671875,297.6601867675781,0.4874922335147857,0.050000000745058,0.2324198484420776,291.1138916015625,291.1499938964844,263.8031616210937,261.8323974609375,281.68572998046875,294.3039855957031,291.1143798828125,1.0,0.2356006950139999,0.7592284679412842,0.7592284679412842,1.0,1.0,-0.9691827297210692,0.4011932611465454,0.5679894685745239,0.1728793233633041,0.0,0.0,0.4325417578220367,47.4554557800293,43.0,-4.277490615844727,-9217.73828125,129.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.20703125,18000.0,0.0,0.0,0.2073975652456283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3505918383598327,0.3505966961383819,-4.84082102047978e-06,0.0,0.0002104821614921,0.0,0.0,16.94907569885254,0.0,0.0,0.0,0.3224084079265594,4.0,0.0,1.0
661800,293.1622314453125,297.1499938964844,293.1499938964844,0.064571663737297,-1641.4046630859375,304.15069580078125,0.6592105627059937,0.1142367050051689,0.1042391285300254,294.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4888399839401245,0.050000000745058,0.048971340060234,293.271728515625,297.1499938964844,293.1499938964844,0.0140680084004998,-565.1377563476562,304.0560913085937,0.4888399839401245,0.050000000745058,0.0361700654029846,293.22314453125,297.1499938964844,293.1499938964844,0.3145277500152588,-6017.4443359375,304.13702392578125,0.9990000128746032,0.4386005997657776,0.3825322687625885,293.3425598144531,297.1499938964844,293.1499938964844,0.0049149803817272,-1824.621337890625,297.6302185058594,0.4888399839401245,0.050000000745058,0.2322989553213119,291.1213073730469,291.1499938964844,263.7986145019531,261.8311462402344,281.6805419921875,294.3026428222656,291.1246337890625,1.0,0.2340269386768341,0.759154200553894,0.759154200553894,1.0,1.0,-0.9651309251785278,0.3995691835880279,0.5655617713928223,0.1715761125087738,0.0,0.0,0.4337832331657409,46.75502395629883,31.0,15.333544731140137,-9223.63671875,127.7917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,306.9085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.087890625,18000.0,0.0,0.0,0.2074761539697647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3534001410007477,0.3534049987792969,-4.853673999605235e-06,0.0,0.0002105619205394,0.0,0.0,17.15139389038086,0.0,0.0,0.0,0.3232046663761139,4.0,0.0,1.0
661860,293.1614990234375,297.1499938964844,293.1499938964844,0.0644180104136467,-1638.4930419921875,304.1508483886719,0.662457287311554,0.1142283529043197,0.1041768193244934,294.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4912854135036468,0.050000000745058,0.0489260293543338,293.2708435058594,297.1499938964844,293.1499938964844,0.0139734968543052,-563.1170654296875,304.0369567871094,0.4912854135036468,0.050000000745058,0.0361365973949432,293.221435546875,297.1499938964844,293.1499938964844,0.3088990151882171,-5927.1513671875,304.1496276855469,0.9990000128746032,0.4380046427249908,0.3768722712993622,293.342529296875,297.1499938964844,293.1499938964844,0.0048791957087814,-1811.5792236328125,297.6044921875,0.4912854135036468,0.050000000745058,0.2320840209722519,291.1363830566406,291.1499938964844,263.7939758300781,261.829833984375,281.67144775390625,294.2870178222656,291.1405029296875,1.0,0.2313550561666488,0.7590699195861816,0.7590699195861816,1.0,1.0,-0.9579124450683594,0.3964936137199402,0.5614188313484192,0.1697835624217987,0.0,0.0,0.4331974983215332,45.52035140991211,31.0,29.953950881958008,-9191.4140625,124.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,306.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.2075784653425216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3540113866329193,0.3540162742137909,-4.861323304794496e-06,0.0,0.0002106657484546,0.0,0.0,17.21116828918457,0.0,0.0,0.0,0.3234425187110901,4.0,0.0,1.0
661920,293.16064453125,297.1499938964844,293.1499938964844,0.0642680898308754,-1635.6474609375,304.1509704589844,0.6672443747520447,0.114247977733612,0.104122094810009,294.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4947865903377533,0.050000000745058,0.0488636307418346,293.2696838378906,297.1499938964844,293.1499938964844,0.0138734374195337,-560.929931640625,304.018798828125,0.4947865903377533,0.050000000745058,0.0360905118286609,293.2157592773437,297.1499938964844,293.1499938964844,0.3010149300098419,-5801.7119140625,304.1640625,0.9990000128746032,0.4382115304470062,0.3689357936382293,293.3423156738281,297.1499938964844,293.1499938964844,0.0048419442027807,-1797.974365234375,297.57977294921875,0.4947865903377533,0.050000000745058,0.2317880392074585,291.15234375,291.1499938964844,263.7892761230469,261.8284606933594,281.6584777832031,294.25811767578125,291.15625,1.0,0.2276936173439026,0.758985698223114,0.758985698223114,1.0,1.0,-0.9478375911712646,0.3921175897121429,0.5557200312614441,0.1675446778535843,0.0,0.0,0.4314393997192383,43.824466705322266,34.0,36.83068084716797,-9126.767578125,118.99700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,306.9036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.408203125,18000.0,0.0,0.0,0.2076480537652969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3527027368545532,0.3527075946331024,-4.861616616835818e-06,0.0,0.0002107363688992,0.0,0.0,17.136632919311523,0.0,0.0,0.0,0.3231563568115234,4.0,0.0,1.0
661980,293.1597595214844,297.1499938964844,293.1499938964844,0.0641707777976989,-1633.771728515625,304.1509704589844,0.6706795692443848,0.1142859533429145,0.1041090190410614,294.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4972447156906128,0.050000000745058,0.0488217920064926,293.26837158203125,297.1499938964844,293.1499938964844,0.0137893604114651,-559.117431640625,304.0013732910156,0.4972447156906128,0.050000000745058,0.0360596105456352,293.2076416015625,297.1499938964844,293.1499938964844,0.2954294979572296,-5713.75048828125,304.1715393066406,0.9990000128746032,0.4389702081680298,0.3635155856609344,293.3419189453125,297.1499938964844,293.1499938964844,0.004807359073311,-1785.439208984375,297.5545349121094,0.4972447156906128,0.050000000745058,0.2315895706415176,291.1661682128906,291.1499938964844,263.7845153808594,261.8270568847656,281.6380920410156,294.2220764160156,291.168701171875,1.0,0.2255466431379318,0.7589014172554016,0.7589014172554016,1.0,1.0,-0.9409869313240052,0.3892247676849365,0.5517621636390686,0.1658011227846145,0.0,0.0,0.428954154253006,42.682159423828125,34.0,32.444766998291016,-9066.501953125,115.61800384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,306.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3046875,18000.0,0.0,0.0,0.207652673125267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3500918447971344,0.3500967025756836,-4.855618044530274e-06,0.0,0.0002107410691678,0.0,0.0,16.9674072265625,0.0,0.0,0.0,0.3224899470806122,4.0,0.0,1.0
