time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662040,293.1588439941406,297.1499938964844,293.1499938964844,0.0641600638628006,-1633.557373046875,304.1508178710937,0.6732096076011658,0.1143416613340377,0.1041227877140045,294.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4990184009075165,0.050000000745058,0.0487926602363586,293.2669677734375,297.1499938964844,293.1499938964844,0.0137270633131265,-557.9100341796875,303.984375,0.4990184009075165,0.050000000745058,0.0360380932688713,293.1998596191406,297.1499938964844,293.1499938964844,0.2915638983249664,-5653.5302734375,304.1745910644531,0.9990000128746032,0.4397672712802887,0.3596931397914886,293.3413391113281,297.1499938964844,293.1499938964844,0.0047766314819455,-1774.85302734375,297.525146484375,0.4990184009075165,0.050000000745058,0.2314513623714447,291.1707458496094,291.1499938964844,263.7796936035156,261.8255615234375,281.6166381835937,294.189208984375,291.17041015625,1.0,0.2239090502262115,0.758817195892334,0.758817195892334,1.0,1.0,-0.936187982559204,0.3872548341751098,0.548933207988739,0.1644242852926254,0.0,0.0,0.427046924829483,41.88368606567383,37.0,15.7848539352417,-9014.4619140625,113.27835845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,306.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4375,18000.0,0.0,0.0,0.2076086997985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3471850752830505,0.3471899032592773,-4.845674538955791e-06,0.0,0.0002106964384438,0.0,0.0,16.769672393798828,0.0,0.0,0.0,0.3217186629772186,4.0,0.0,1.0
662100,293.15789794921875,297.1499938964844,293.1499938964844,0.0642184466123581,-1634.656005859375,304.1505432128906,0.6751152873039246,0.1144175752997398,0.1041622012853622,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5003098845481873,0.050000000745058,0.0487720109522342,293.2654724121094,297.1499938964844,293.1499938964844,0.0136801451444625,-557.13525390625,303.9678039550781,0.5003098845481873,0.050000000745058,0.0360228419303894,293.1929931640625,297.1499938964844,293.1499938964844,0.2888835668563843,-5612.431640625,304.17498779296875,0.9990000128746032,0.4404884576797485,0.3569589853286743,293.34063720703125,297.1499938964844,293.1499938964844,0.004748991690576,-1765.7724609375,297.4921569824219,0.5003098845481873,0.050000000745058,0.2313534170389175,291.1672668457031,291.1499938964844,263.7748413085937,261.8240661621094,281.5962219238281,294.1609802246094,291.1658020019531,1.0,0.2227507084608078,0.7587329149246216,0.7587329149246216,1.0,1.0,-0.9327921271324158,0.3859161138534546,0.5468760132789612,0.1632946282625198,0.0,0.0,0.4262270629405975,41.31496047973633,37.0,1.308664083480835,-8982.1591796875,111.6292495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,306.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.73046875,18000.0,0.0,0.0,0.2075289040803909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3453896939754486,0.3453945219516754,-4.836762400373118e-06,0.0,0.0002106154570356,0.0,0.0,16.639448165893555,0.0,0.0,0.0,0.3212012350559234,4.0,0.0,1.0
662160,293.15692138671875,297.1499938964844,293.1499938964844,0.0643089935183525,-1636.3397216796875,304.1502990722656,0.6764446496963501,0.1145121678709983,0.104226067662239,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5011529922485352,0.050000000745058,0.0487587861716747,293.2638854980469,297.1499938964844,293.1499938964844,0.0136405825614929,-556.5380249023438,303.9517517089844,0.5011529922485352,0.050000000745058,0.0360130742192268,293.187255859375,297.1499938964844,293.1499938964844,0.2871540784835815,-5586.5263671875,304.1735534667969,0.9990000128746032,0.4410721659660339,0.3551969230175018,293.3398132324219,297.1499938964844,293.1499938964844,0.0047233863733708,-1757.4674072265625,297.4584350585937,0.5011529922485352,0.050000000745058,0.2312906980514526,291.1616516113281,291.1499938964844,263.7698974609375,261.8225402832031,281.57672119140625,294.1374206542969,291.1601257324219,1.0,0.2220200449228286,0.7587686777114868,0.7587686777114868,1.0,1.0,-0.930650234222412,0.385152131319046,0.5454980731010437,0.1624048948287964,0.0,0.0,0.4260115921497345,40.947601318359375,40.0,-7.073239803314209,-8967.94140625,110.58071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,306.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.17578125,18000.0,0.0,0.0,0.2074371874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3446330726146698,0.344637930393219,-4.831236310565146e-06,0.0,0.0002105223684338,0.0,0.0,16.579200744628906,0.0,0.0,0.0,0.3209490180015564,4.0,0.0,1.0
662220,293.1559143066406,297.1499938964844,293.1499938964844,0.0644188225269317,-1638.3594970703125,304.1500244140625,0.6772306561470032,0.1146226450800895,0.1043120473623275,294.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5015729069709778,0.050000000745058,0.0487522818148136,293.2622375488281,297.1499938964844,293.1499938964844,0.0136054502800107,-556.0321655273438,303.9361267089844,0.5015729069709778,0.050000000745058,0.0360082685947418,293.18280029296875,297.1499938964844,293.1499938964844,0.2862703800201416,-5574.04248046875,304.1708679199219,0.9990000128746032,0.4414762258529663,0.3543261289596557,293.33892822265625,297.1499938964844,293.1499938964844,0.0046987864188849,-1749.48046875,297.4250793457031,0.5015729069709778,0.050000000745058,0.2312598228454589,291.15606689453125,291.1499938964844,263.76495361328125,261.82098388671875,281.5585021972656,294.1182861328125,291.15460205078125,1.0,0.221681073307991,0.7588043808937073,0.7588043808937073,1.0,1.0,-0.9296568632125854,0.3849002420902252,0.5447566509246826,0.1617283672094345,0.0,0.0,0.4261673092842102,40.76247024536133,40.0,-11.506291389465332,-8966.4345703125,110.07257080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,306.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.2073506116867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3445062637329101,0.3445110917091369,-4.8287097342836205e-06,0.0,0.0002104345039697,0.0,0.0,16.564115524291992,0.0,0.0,0.0,0.3208785653114319,4.0,0.0,1.0
662280,293.1549072265625,297.1499938964844,293.1499938964844,0.0645454749464988,-1640.675048828125,304.1498107910156,0.6775251030921936,0.1147453859448432,0.1044161096215248,294.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5016123056411743,0.050000000745058,0.0487516783177852,293.26055908203125,297.1499938964844,293.1499938964844,0.013574338518083,-555.6124877929688,303.9208984375,0.5016123056411743,0.050000000745058,0.036007821559906,293.1796569824219,297.1499938964844,293.1499938964844,0.2861509025096893,-5573.6240234375,304.16729736328125,0.9990000128746032,0.4416796863079071,0.3542447388172149,293.3380126953125,297.1499938964844,293.1499938964844,0.0046749752946197,-1741.75048828125,297.3918762207031,0.5016123056411743,0.050000000745058,0.2312569767236709,291.1504821777344,291.1499938964844,263.7599792480469,261.81939697265625,281.5416259765625,294.1031799316406,291.14898681640625,1.0,0.2216887176036834,0.7588401436805725,0.7588401436805725,1.0,1.0,-0.9296786785125732,0.3850976228713989,0.5445810556411743,0.1612451374530792,0.0,0.0,0.4266939759254455,40.73770904541016,43.0,-14.094285011291504,-8974.767578125,110.03826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,306.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.2072804123163223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3448595702648163,0.3448643982410431,-4.828403689316474e-06,0.0,0.0002103632577927,0.0,0.0,16.58319854736328,0.0,0.0,0.0,0.3209505379199981,4.0,0.0,1.0
662340,293.1539001464844,297.1499938964844,293.1499938964844,0.0646869093179702,-1643.2515869140625,304.1495666503906,0.6773601174354553,0.1148775517940521,0.1045352965593338,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5012994408607483,0.050000000745058,0.0487565286457538,293.25885009765625,297.1499938964844,293.1499938964844,0.0135469920933246,-555.275634765625,303.906005859375,0.5012994408607483,0.050000000745058,0.0360114052891731,293.17779541015625,297.1499938964844,293.1499938964844,0.2867492735385895,-5584.4794921875,304.1630554199219,0.9990000128746032,0.4416650831699371,0.3548928797245025,293.33709716796875,297.1499938964844,293.1499938964844,0.0046519362367689,-1734.278564453125,297.35870361328125,0.5012994408607483,0.050000000745058,0.2312799841165542,291.14471435546875,291.1499938964844,263.7550048828125,261.8178100585937,281.526123046875,294.0917663574219,291.1432189941406,1.0,0.2220166325569152,0.7588759064674377,0.7588759064674377,1.0,1.0,-0.9306367635726928,0.3857073485851288,0.5449293851852417,0.1609449088573455,0.0,0.0,0.4276231229305267,40.861106872558594,43.0,-15.45236873626709,-8992.302734375,110.4412612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83203125,18000.0,0.0,0.0,0.207238420844078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3457173705101013,0.3457221984863281,-4.830134457733948e-06,0.0,0.0002103206497849,0.0,0.0,16.63730812072754,0.0,0.0,0.0,0.3211666643619537,4.0,0.0,1.0
662400,293.1529541015625,297.1499938964844,293.1499938964844,0.0648384913802146,-1646.005126953125,304.1493835449219,0.6767863035202026,0.1150162443518638,0.1046661287546157,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5006777048110962,0.050000000745058,0.0487662442028522,293.2571716308594,297.1499938964844,293.1499938964844,0.0135226650163531,-555.00244140625,303.8913879394531,0.5006777048110962,0.050000000745058,0.0360185801982879,293.17724609375,297.1499938964844,293.1499938964844,0.2879880964756012,-5605.3203125,304.1584167480469,0.9990000128746032,0.441426008939743,0.3561882376670837,293.33624267578125,297.1499938964844,293.1499938964844,0.0046295071952044,-1726.9947509765625,297.3256225585937,0.5006777048110962,0.050000000745058,0.2313260585069656,291.1390075683594,291.1499938964844,263.75,261.81622314453125,281.51190185546875,294.08367919921875,291.1375732421875,1.0,0.2226286977529525,0.758911669254303,0.758911669254303,1.0,1.0,-0.9324234127998352,0.3866799771785736,0.545743465423584,0.1608121842145919,0.0,0.0,0.4289268553256988,41.11670684814453,46.0,-15.78360366821289,-9018.140625,111.2349624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,306.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.2072385996580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3470773100852966,0.3470821380615234,-4.833845650864532e-06,0.0,0.0002103208389598,0.0,0.0,16.726308822631836,0.0,0.0,0.0,0.3215245008468628,4.0,0.0,1.0
662460,293.15203857421875,297.1499938964844,293.1499938964844,0.064996562898159,-1648.8675537109375,304.1492004394531,0.6758390665054321,0.1151594221591949,0.1048063486814498,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4997782409191131,0.050000000745058,0.0487804897129535,293.2555236816406,297.1499938964844,293.1499938964844,0.013500714674592,-554.7757568359375,303.87701416015625,0.4997782409191131,0.050000000745058,0.0360291041433811,293.1778869628906,297.1499938964844,293.1499938964844,0.2898179590702057,-5635.30224609375,304.153564453125,0.9990000128746032,0.4409550130367279,0.3580796420574188,293.3353881835937,297.1499938964844,293.1499938964844,0.0046074148267507,-1719.7896728515625,297.2926940917969,0.4997782409191131,0.050000000745058,0.2313936352729797,291.1336364746094,291.1499938964844,263.7446594238281,261.8143310546875,281.4990539550781,294.07861328125,291.1322937011719,1.0,0.2235026210546493,0.7588779926300049,0.7588779926300049,1.0,1.0,-0.9349721074104308,0.3879777193069458,0.5469943881034851,0.1608277261257171,0.0,0.0,0.4305629730224609,41.49541473388672,46.0,-15.275607109069824,-9051.3662109375,112.39396667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,306.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5234375,18000.0,0.0,0.0,0.2072941958904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3489081859588623,0.3489130139350891,-4.839506345888367e-06,0.0,0.0002103772567352,0.0,0.0,16.848596572875977,0.0,0.0,0.0,0.3220172226428985,4.0,0.0,1.0
662520,293.1511535644531,297.1499938964844,293.1499938964844,0.065158225595951,-1651.786865234375,304.1490478515625,0.6745709776878357,0.1153052747249603,0.1049534678459167,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4986445009708404,0.050000000745058,0.0487987697124481,293.2538757324219,297.1499938964844,293.1499938964844,0.0134807862341403,-554.5861206054688,303.8629150390625,0.4986445009708404,0.050000000745058,0.0360426045954227,293.1796569824219,297.1499938964844,293.1499938964844,0.2921692430973053,-5673.27294921875,304.1486511230469,0.9990000128746032,0.4402546286582947,0.3604927062988281,293.3346252441406,297.1499938964844,293.1499938964844,0.0045856698416173,-1712.660888671875,297.2599792480469,0.4986445009708404,0.050000000745058,0.2314803600311279,291.1286926269531,291.1499938964844,263.7387084960937,261.8118896484375,281.48712158203125,294.07623291015625,291.1274719238281,1.0,0.2246060222387313,0.7588443160057068,0.7588443160057068,1.0,1.0,-0.9381866455078124,0.3895649015903473,0.5486217141151428,0.1609827131032943,0.0,0.0,0.4324793815612793,41.9837646484375,49.0,-14.38201141357422,-9090.71484375,113.88045501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,306.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.640625,18000.0,0.0,0.0,0.2074169516563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3511437475681305,0.3511485755443573,-4.84693100588629e-06,0.0,0.0002105018356814,0.0,0.0,17.000144958496094,0.0,0.0,0.0,0.3226287066936493,4.0,0.0,1.0
662580,293.1503295898437,297.1499938964844,293.1499938964844,0.0653227344155311,-1654.7513427734375,304.14892578125,0.6730179190635681,0.1154526472091674,0.1051061674952507,294.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4973054528236389,0.050000000745058,0.0488208346068859,293.25225830078125,297.1499938964844,293.1499938964844,0.0134628107771277,-554.433349609375,303.8490295410156,0.4973054528236389,0.050000000745058,0.0360589027404785,293.1824951171875,297.1499938964844,293.1499938964844,0.295005738735199,-5718.61181640625,304.14373779296875,0.9990000128746032,0.4393229186534881,0.3633837103843689,293.3339233398437,297.1499938964844,293.1499938964844,0.00456422008574,-1705.5963134765625,297.2273864746094,0.4973054528236389,0.050000000745058,0.2315850257873535,291.1241149902344,291.1499938964844,263.73211669921875,261.8089294433594,281.47607421875,294.0762939453125,291.1230163574219,1.0,0.2259201258420944,0.7588106393814087,0.7588106393814087,1.0,1.0,-0.9420108795166016,0.391415923833847,0.5505949258804321,0.1612714231014251,0.0,0.0,0.4346632957458496,42.574806213378906,49.0,-13.410707473754885,-9135.41796875,115.67625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,306.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.181640625,18000.0,0.0,0.0,0.2076173573732376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3537572026252746,0.3537620604038238,-4.856015038967598e-06,0.0,0.0002107052278006,0.0,0.0,17.179475784301758,0.0,0.0,0.0,0.3233530223369598,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0654892772436142,-1657.748291015625,304.1488342285156,0.6712256073951721,0.1156005710363388,0.1052629575133323,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.4957959055900574,0.050000000745058,0.0488463155925273,293.25067138671875,297.1499938964844,293.1499938964844,0.013446663506329,-554.3161010742188,303.8353881835937,0.4957959055900574,0.050000000745058,0.0360777229070663,293.186279296875,297.1499938964844,293.1499938964844,0.2982763051986694,-5770.46728515625,304.1389465332031,0.9990000128746032,0.4381645917892456,0.3666940629482269,293.3332824707031,297.1499938964844,293.1499938964844,0.004542970098555,-1698.5684814453125,297.19488525390625,0.4957959055900574,0.050000000745058,0.2317058891057968,291.1198425292969,291.1499938964844,263.7249450683594,261.8054504394531,281.4659118652344,294.0785827636719,291.1188049316406,1.0,0.2274197489023208,0.7587769031524658,0.7587769031524658,1.0,1.0,-0.9463700652122498,0.3934963047504425,0.5528737306594849,0.1616843491792678,0.0,0.0,0.4371004998683929,43.25862884521485,52.0,-12.481529235839844,-9184.7275390625,117.7545928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,306.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9140625,18000.0,0.0,0.0,0.2079052329063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3567296862602234,0.3567345440387726,-4.866669314651517e-06,0.0,0.0002109973866026,0.0,0.0,17.38564682006836,0.0,0.0,0.0,0.3241856396198272,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.065657153725624,-1660.765625,304.14874267578125,0.6692281365394592,0.1157484278082847,0.1054230630397796,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4941393435001373,0.050000000745058,0.0488750040531158,293.2491149902344,297.1499938964844,293.1499938964844,0.0134322335943579,-554.2319946289062,303.8219299316406,0.4941393435001373,0.050000000745058,0.0360989086329937,293.1910095214844,297.1499938964844,293.1499938964844,0.3019469380378723,-5828.25927734375,304.13427734375,0.9990000128746032,0.4367814660072326,0.3703855276107788,293.3327331542969,297.1499938964844,293.1499938964844,0.0045219333842396,-1691.582763671875,297.1623840332031,0.4941393435001373,0.050000000745058,0.231841966509819,291.1158447265625,291.1499938964844,263.7171936035156,261.8014831542969,281.4566650390625,294.0830383300781,291.1148986816406,1.0,0.2290885299444198,0.7587432265281677,0.7587432265281677,1.0,1.0,-0.9512154459953308,0.3957834243774414,0.5554320216178894,0.1622164249420166,0.0,0.0,0.4397781193256378,44.02950286865234,52.0,-11.576789855957031,-9238.1923828125,120.1012954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,306.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.7421875,18000.0,0.0,0.0,0.2082889676094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3600551784038543,0.3600600659847259,-4.878891559201293e-06,0.0,0.000211386824958,0.0,0.0,17.618783950805664,0.0,0.0,0.0,0.3251263201236725,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658254250884056,-1663.7862548828125,304.1486511230469,0.6670645475387573,0.1158958300948143,0.1055856496095657,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.492360919713974,0.050000000745058,0.0489066094160079,293.24755859375,297.1499938964844,293.1499938964844,0.0134193338453769,-554.176513671875,303.8087158203125,0.492360919713974,0.050000000745058,0.0361222550272941,293.1965026855469,297.1499938964844,293.1499938964844,0.3059733808040619,-5891.25048828125,304.1298217773437,0.9990000128746032,0.4351800084114074,0.37441086769104,293.3322448730469,297.1499938964844,293.1499938964844,0.0045010512694716,-1684.6177978515625,297.12994384765625,0.492360919713974,0.050000000745058,0.2319919019937515,291.1121520996094,291.1499938964844,263.7088928222656,261.7970275878906,281.4485778808594,294.08953857421875,291.1112976074219,1.0,0.2309062182903289,0.7586565613746643,0.7586565613746643,1.0,1.0,-0.9564873576164246,0.3982433974742889,0.5582439303398132,0.1628544926643371,0.0,0.0,0.4426717460155487,44.87972259521485,40.0,-10.635937690734863,-9295.1484375,122.69632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,306.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.705078125,18000.0,0.0,0.0,0.2087762355804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3637144863605499,0.3637193739414215,-4.89265903524938e-06,0.0,0.0002118813426932,0.0,0.0,17.878231048583984,0.0,0.0,0.0,0.3261715769767761,4.0,0.0,1.0
662820,293.1474609375,297.1499938964844,293.1499938964844,0.0659571290016174,-1666.1279296875,304.1486511230469,0.6675143241882324,0.1160565093159675,0.1057208180427551,294.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4924681782722473,0.050000000745058,0.0489046722650527,293.2459716796875,297.1499938964844,293.1499938964844,0.0133897447958588,-553.6834716796875,303.7960205078125,0.4924681782722473,0.050000000745058,0.0361208245158195,293.2012023925781,297.1499938964844,293.1499938964844,0.3060019314289093,-5890.05224609375,304.1335754394531,0.9990000128746032,0.4336665570735931,0.3741663694381714,293.3317565917969,297.1499938964844,293.1499938964844,0.0044770520180463,-1676.4007568359375,297.098388671875,0.4924681782722473,0.050000000745058,0.2319827079772949,291.1099853515625,291.1499938964844,263.7001037597656,261.7921447753906,281.4432373046875,294.093017578125,291.1105041503906,1.0,0.2304462045431137,0.7585698962211609,0.7585698962211609,1.0,1.0,-0.9563462138175964,0.3982704579830169,0.5580757260322571,0.1625434309244156,0.0,0.0,0.445579320192337,44.82392501831055,40.0,-2.4610116481781006,-9326.9853515625,122.57218933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,306.8475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.658203125,18000.0,0.0,0.0,0.2093580663204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3676379919052124,0.367642879486084,-4.907926268060692e-06,0.0,0.0002124718157574,0.0,0.0,18.160287857055664,0.0,0.0,0.0,0.3273023068904876,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660179629921913,-1667.0771484375,304.1488037109375,0.6699378490447998,0.1162350997328758,0.1058477684855461,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4939753115177154,0.050000000745058,0.0488778725266456,293.24420166015625,297.1499938964844,293.1499938964844,0.0133379185572266,-552.5161743164062,303.7842712402344,0.4939753115177154,0.050000000745058,0.0361010320484638,293.2023620605469,297.1499938964844,293.1499938964844,0.3027322888374328,-5836.69189453125,304.1425476074219,0.9990000128746032,0.4327866733074188,0.3707543015480041,293.3312683105469,297.1499938964844,293.1499938964844,0.0044494182802736,-1666.2662353515625,297.072021484375,0.4939753115177154,0.050000000745058,0.2318555861711502,291.1170959472656,291.1499938964844,263.6907958984375,261.78680419921875,281.4345092773437,294.0845642089844,291.1203308105469,1.0,0.2287933081388473,0.7584832310676575,0.7584832310676575,1.0,1.0,-0.952197015285492,0.396521657705307,0.5556753277778625,0.16146320104599,0.0,0.0,0.4471270740032196,44.09511184692383,28.0,15.664366722106934,-9332.7548828125,120.43173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,306.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.375,18000.0,0.0,0.0,0.209984615445137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.370892196893692,0.370897114276886,-4.923250344290864e-06,0.0,0.0002131076907971,0.0,0.0,18.404935836791992,0.0,0.0,0.0,0.3282592892646789,4.0,0.0,1.0
662940,293.1459045410156,297.1499938964844,293.1499938964844,0.0660330429673194,-1667.1263427734375,304.14898681640625,0.6740232110023499,0.1164323464035987,0.1059726253151893,294.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.496642142534256,0.050000000745058,0.0488319471478462,293.2423095703125,297.1499938964844,293.1499938964844,0.0132709573954343,-550.8796997070312,303.77349853515625,0.496642142534256,0.050000000745058,0.036067109555006,293.1995544433594,297.1499938964844,293.1499938964844,0.2968477308750152,-5742.14599609375,304.1546325683594,0.9990000128746032,0.4326708912849426,0.3648318350315094,293.3306884765625,297.1499938964844,293.1499938964844,0.0044185700826346,-1654.56689453125,297.05010986328125,0.496642142534256,0.050000000745058,0.2316377311944961,291.1317749023437,291.1499938964844,263.6810302734375,261.78106689453125,281.4206848144531,294.0629272460937,291.1359558105469,1.0,0.226043090224266,0.758396565914154,0.758396565914154,1.0,1.0,-0.944883406162262,0.3933689892292022,0.5515143871307373,0.159790888428688,0.0,0.0,0.4468876719474792,42.84829711914063,28.0,30.059446334838867,-9302.97265625,116.75849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,306.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.01953125,18000.0,0.0,0.0,0.21060711145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3719948828220367,0.3719998002052307,-4.93323113914812e-06,0.0,0.0002137394476449,0.0,0.0,18.504379272460938,0.0,0.0,0.0,0.3286468386650085,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.0660431683063507,-1667.0780029296875,304.1491394042969,0.679762065410614,0.1166517660021781,0.1061000227928161,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5004673600196838,0.050000000745058,0.0487695559859275,293.240234375,297.1499938964844,293.1499938964844,0.0131976744160056,-549.0548706054688,303.7636108398437,0.5004673600196838,0.050000000745058,0.036021027714014,293.19268798828125,297.1499938964844,293.1499938964844,0.2887116074562073,-5612.12548828125,304.1686096191406,0.9990000128746032,0.4333873689174652,0.3566288650035858,293.3299560546875,297.1499938964844,293.1499938964844,0.0043861935846507,-1642.24853515625,297.029541015625,0.5004673600196838,0.050000000745058,0.2313417792320251,291.14794921875,291.1499938964844,263.6708374023437,261.77496337890625,281.4017944335937,294.02862548828125,291.1520690917969,1.0,0.2223021984100341,0.7583099007606506,0.7583099007606506,1.0,1.0,-0.9347074627876282,0.3889494836330414,0.5457579493522644,0.1575907468795776,0.0,0.0,0.4454053938388824,41.15498733520508,31.0,37.60368347167969,-9241.8056640625,111.79396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,306.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.2111684381961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3710840940475464,0.3710890412330627,-4.935319338983391e-06,0.0,0.0002143091114703,0.0,0.0,18.456974029541016,0.0,0.0,0.0,0.3284655809402466,4.0,0.0,1.0
663060,293.1441955566406,297.1499938964844,293.1499938964844,0.0660973563790321,-1667.846923828125,304.1492004394531,0.6840307116508484,0.1168843284249305,0.1062635481357574,294.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5032237768173218,0.050000000745058,0.0487271845340728,293.2380065917969,297.1499938964844,293.1499938964844,0.0131379514932632,-547.5698852539062,303.75439453125,0.5032237768173218,0.050000000745058,0.0359897315502166,293.1833190917969,297.1499938964844,293.1499938964844,0.2828666567802429,-5519.58349609375,304.1757507324219,0.9990000128746032,0.4346869587898254,0.3509467542171478,293.3291015625,297.1499938964844,293.1499938964844,0.0043561812490224,-1630.8863525390625,297.0086669921875,0.5032237768173218,0.050000000745058,0.2311407774686813,291.1625366210937,291.1499938964844,263.66021728515625,261.7684631347656,281.37664794921875,293.98809814453125,291.1653747558594,1.0,0.2200781255960464,0.7582986354827881,0.7582986354827881,1.0,1.0,-0.927750289440155,0.3859840929508209,0.5417662262916565,0.1559693664312362,0.0,0.0,0.4430914521217346,40.00228118896485,31.0,34.23276138305664,-9185.36328125,108.4610366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,306.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.92578125,18000.0,0.0,0.0,0.2116348445415496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3686860799789428,0.3686910271644592,-4.930210252496181e-06,0.0,0.0002147824561689,0.0,0.0,18.2968692779541,0.0,0.0,0.0,0.3278391361236572,4.0,0.0,1.0
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0662306919693946,-1670.1510009765625,304.14910888671875,0.6873068809509277,0.1171305030584335,0.106449469923973,294.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5052587389945984,0.050000000745058,0.0486972518265247,293.2357177734375,297.1499938964844,293.1499938964844,0.0130971446633338,-546.6498413085938,303.7454833984375,0.5052587389945984,0.050000000745058,0.0359676256775856,293.1742553710937,297.1499938964844,293.1499938964844,0.2787316143512726,-5454.73779296875,304.17852783203125,0.9990000128746032,0.4360440969467163,0.3468771576881408,293.3280944824219,297.1499938964844,293.1499938964844,0.0043292716145515,-1621.171875,296.98358154296875,0.5052587389945984,0.050000000745058,0.2309987992048263,291.1684875488281,291.1499938964844,263.6492004394531,261.7616271972656,281.3514099121094,293.9510498046875,291.1685485839844,1.0,0.2183684557676315,0.7582874298095703,0.7582874298095703,1.0,1.0,-0.922855257987976,0.3839264512062073,0.5389288067817688,0.1547586470842361,0.0,0.0,0.4412029385566711,39.18721389770508,34.0,18.70525932312012,-9136.68359375,106.13497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,306.807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.736328125,18000.0,0.0,0.0,0.2120192348957061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.365805447101593,0.365810364484787,-4.920261289953487e-06,0.0,0.0002151725784642,0.0,0.0,18.09280586242676,0.0,0.0,0.0,0.3270512521266937,4.0,0.0,1.0
663180,293.14239501953125,297.1499938964844,293.1499938964844,0.0664300546050071,-1673.7266845703125,304.1488952636719,0.6898935437202454,0.1173936054110527,0.1066575720906257,294.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5067760944366455,0.050000000745058,0.0486756600439548,293.2333068847656,297.1499938964844,293.1499938964844,0.0130706271156668,-546.158447265625,303.73699951171875,0.5067760944366455,0.050000000745058,0.0359516777098178,293.1661376953125,297.1499938964844,293.1499938964844,0.2757875025272369,-5409.20263671875,304.1786499023437,0.9990000128746032,0.437335193157196,0.3439112305641174,293.3269958496094,297.1499938964844,293.1499938964844,0.0043051191605627,-1612.84912109375,296.9546813964844,0.5067760944366455,0.050000000745058,0.2308963686227798,291.1664733886719,291.1499938964844,263.6378173828125,261.7544860839844,281.3275146484375,293.918701171875,291.16534423828125,1.0,0.2171436846256256,0.7582761645317078,0.7582761645317078,1.0,1.0,-0.9193763732910156,0.3824951946735382,0.5368812084197998,0.1538173556327819,0.0,0.0,0.440285325050354,38.59838485717773,34.0,4.540958404541016,-9106.376953125,104.4797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,306.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.72265625,18000.0,0.0,0.0,0.2123297154903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3638829886913299,0.3638879060745239,-4.910767074761679e-06,0.0,0.0002154876710847,0.0,0.0,17.94786262512207,0.0,0.0,0.0,0.3264844119548797,4.0,0.0,1.0
663240,293.1414794921875,297.1499938964844,293.1499938964844,0.0666612833738327,-1677.896240234375,304.148681640625,0.691845178604126,0.117672674357891,0.1068872883915901,294.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5078063607215881,0.050000000745058,0.0486613400280475,293.2308044433594,297.1499938964844,293.1499938964844,0.0130515219643712,-545.8619384765625,303.72906494140625,0.5078063607215881,0.050000000745058,0.0359411016106605,293.1591796875,297.1499938964844,293.1499938964844,0.2738116383552551,-5379.23779296875,304.1770324707031,0.9990000128746032,0.438492476940155,0.3419302105903625,293.3257751464844,297.1499938964844,293.1499938964844,0.0042828875593841,-1605.30712890625,296.9248046875,0.5078063607215881,0.050000000745058,0.2308284491300583,291.1619873046875,291.1499938964844,263.6260986328125,261.7470397949219,281.30517578125,293.8910217285156,291.16070556640625,1.0,0.2163509428501129,0.7582648992538452,0.7582648992538452,1.0,1.0,-0.9171622395515442,0.3816215991973877,0.5355406403541565,0.1531182825565338,0.0,0.0,0.4399315118789673,38.20718002319336,37.0,-4.199522972106934,-9093.37890625,103.40631103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,306.7807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.2125877141952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3629322350025177,0.3629371523857116,-4.904416073259199e-06,0.0,0.0002157495036954,0.0,0.0,17.87096405029297,0.0,0.0,0.0,0.3261721432209015,4.0,0.0,1.0
663300,293.1405334472656,297.1499938964844,293.1499938964844,0.0669113248586654,-1682.4044189453125,304.1484680175781,0.6931942105293274,0.1179654225707054,0.1071368083357811,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5083692669868469,0.050000000745058,0.04865363240242,293.2282409667969,297.1499938964844,293.1499938964844,0.0130371581763029,-545.6742553710938,303.7217712402344,0.5083692669868469,0.050000000745058,0.0359354056417942,293.15362548828125,297.1499938964844,293.1499938964844,0.2727027833461761,-5363.1357421875,304.17413330078125,0.9990000128746032,0.4394706785678863,0.3408589363098144,293.3244934082031,297.1499938964844,293.1499938964844,0.0042616827413439,-1598.1263427734375,296.8951110839844,0.5083692669868469,0.050000000745058,0.2307918816804886,291.1572265625,291.1499938964844,263.61407470703125,261.73931884765625,281.2843933105469,293.86785888671875,291.1559143066406,1.0,0.2159566432237625,0.7582536339759827,0.7582536339759827,1.0,1.0,-0.9161152839660645,0.3812609016895294,0.5348543524742126,0.152645468711853,0.0,0.0,0.4399285912513733,37.9957389831543,37.0,-9.05302906036377,-9093.3583984375,102.85909271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,306.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8828125,18000.0,0.0,0.0,0.2128083556890487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3626061379909515,0.3626110255718231,-4.901055945083499e-06,0.0,0.0002159734285669,0.0,0.0,17.84074592590332,0.0,0.0,0.0,0.3260437250137329,4.0,0.0,1.0
663360,293.1396179199219,297.1499938964844,293.1499938964844,0.0671771988272667,-1687.1995849609375,304.14825439453125,0.6939899921417236,0.1182686537504196,0.1074027270078659,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5085031390190125,0.050000000745058,0.0486518144607543,293.2256164550781,297.1499938964844,293.1499938964844,0.0130270235240459,-545.5844116210938,303.71502685546875,0.5085031390190125,0.050000000745058,0.0359340645372867,293.14947509765625,297.1499938964844,293.1499938964844,0.2723838090896606,-5359.61083984375,304.1703186035156,0.9990000128746032,0.4402434527873993,0.3406054079532623,293.3232116699219,297.1499938964844,293.1499938964844,0.0042412253096699,-1591.2099609375,296.86553955078125,0.5085031390190125,0.050000000745058,0.2307832539081573,291.1523132324219,291.1499938964844,263.60174560546875,261.7313232421875,281.2650451660156,293.8488464355469,291.15093994140625,1.0,0.2159199863672256,0.7582685351371765,0.7582685351371765,1.0,1.0,-0.9161152839660645,0.3813615143299103,0.5347537994384766,0.1523824483156204,0.0,0.0,0.4402681291103363,37.94453048706055,40.0,-12.023637771606444,-9103.5625,102.77940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.7891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.2130038440227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3627469837665558,0.3627518713474273,-4.899980012851302e-06,0.0,0.0002161718293791,0.0,0.0,17.845483779907227,0.0,0.0,0.0,0.3260588645935058,4.0,0.0,1.0
663420,293.1387023925781,297.1499938964844,293.1499938964844,0.0674568563699722,-1692.2470703125,304.1480712890625,0.6942755579948425,0.1185793280601501,0.1076818257570266,294.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5082443952560425,0.050000000745058,0.048655342310667,293.2229919433594,297.1499938964844,293.1499938964844,0.0130208590999245,-545.5886840820312,303.7087707519531,0.5082443952560425,0.050000000745058,0.0359366685152053,293.1466979980469,297.1499938964844,293.1499938964844,0.2727955877780914,-5367.66943359375,304.1658630371094,0.9990000128746032,0.4407932758331299,0.3410960435867309,293.32196044921875,297.1499938964844,293.1499938964844,0.0042214500717818,-1584.54248046875,296.8359680175781,0.5082443952560425,0.050000000745058,0.230799987912178,291.1470642089844,291.1499938964844,263.5891418457031,261.7230834960937,281.2471923828125,293.8336486816406,291.1456298828125,1.0,0.2162085771560669,0.7582834959030151,0.7582834959030151,1.0,1.0,-0.917065978050232,0.3818765580654144,0.5351894497871399,0.1523120403289795,0.0,0.0,0.4409891664981842,38.03888702392578,40.0,-13.815282821655272,-9123.1337890625,103.12403106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,306.7996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.2131867557764053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3633771538734436,0.3633820712566376,-4.900964995613322e-06,0.0,0.0002163574681617,0.0,0.0,17.885770797729492,0.0,0.0,0.0,0.326218843460083,4.0,0.0,1.0
663480,293.1378173828125,297.1499938964844,293.1499938964844,0.0677458047866821,-1697.464111328125,304.1478881835937,0.6941011548042297,0.1188946664333343,0.1079708486795425,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5076375603675842,0.050000000745058,0.0486636795103549,293.2203674316406,297.1499938964844,293.1499938964844,0.0130179915577173,-545.6683349609375,303.7029724121094,0.5076375603675842,0.050000000745058,0.0359428264200687,293.1452941894531,297.1499938964844,293.1499938964844,0.2738648653030395,-5386.08447265625,304.1610412597656,0.9990000128746032,0.4411120414733886,0.3422530889511108,293.3207397460937,297.1499938964844,293.1499938964844,0.0042022704146802,-1578.0789794921875,296.806396484375,0.5076375603675842,0.050000000745058,0.2308395355939865,291.1417236328125,291.1499938964844,263.5762939453125,261.71466064453125,281.2307434082031,293.8219299316406,291.14031982421875,1.0,0.2167883962392807,0.758298397064209,0.758298397064209,1.0,1.0,-0.9188658595085144,0.382759690284729,0.5361061692237854,0.1524189710617065,0.0,0.0,0.4420744478702545,38.26421356201172,43.0,-14.556598663330078,-9151.29296875,103.85100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,306.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.486328125,18000.0,0.0,0.0,0.2133720815181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3645090758800506,0.3645139634609222,-4.90401134811691e-06,0.0,0.0002165455371141,0.0,0.0,17.962459564208984,0.0,0.0,0.0,0.3265251219272613,4.0,0.0,1.0
663540,293.1369934082031,297.1499938964844,293.1499938964844,0.0680401697754859,-1702.7784423828125,304.1477355957031,0.6935045719146729,0.1192124709486961,0.1082674488425254,294.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5067182779312134,0.050000000745058,0.0486764870584011,293.2177429199219,297.1499938964844,293.1499938964844,0.0130178052932024,-545.8056640625,303.6976013183594,0.5067182779312134,0.050000000745058,0.0359522849321365,293.14520263671875,297.1499938964844,293.1499938964844,0.2755398154258728,-5413.9716796875,304.1559753417969,0.9990000128746032,0.441191703081131,0.3440232276916504,293.319580078125,297.1499938964844,293.1499938964844,0.0041834129951894,-1571.70703125,296.7769775390625,0.5067182779312134,0.050000000745058,0.2309002876281738,291.1365661621094,291.1499938964844,263.563232421875,261.7060241699219,281.2157287597656,293.8134155273437,291.1352844238281,1.0,0.2176363319158554,0.7583132982254028,0.7583132982254028,1.0,1.0,-0.9214454889297484,0.3839790225028991,0.5374664664268494,0.1526944488286972,0.0,0.0,0.4434865415096283,38.61133575439453,43.0,-14.428433418273926,-9187.1513671875,104.93496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.734375,18000.0,0.0,0.0,0.2135736793279647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3661171197891235,0.3661220371723175,-4.909109065920347e-06,0.0,0.0002167501370422,0.0,0.0,18.07424545288086,0.0,0.0,0.0,0.3269719779491424,4.0,0.0,1.0
663600,293.1361999511719,297.1499938964844,293.1499938964844,0.0683367103338241,-1708.1302490234375,304.1476135253906,0.6925362348556519,0.1195306181907653,0.1085690408945083,294.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5055323839187622,0.050000000745058,0.0486933328211307,293.2151794433594,297.1499938964844,293.1499938964844,0.0130198551341891,-545.98828125,303.69256591796875,0.5055323839187622,0.050000000745058,0.0359647274017334,293.1463317871094,297.1499938964844,293.1499938964844,0.2777560949325561,-5450.25048828125,304.15087890625,0.9990000128746032,0.4410315752029419,0.3463379740715027,293.3185119628906,297.1499938964844,293.1499938964844,0.0041649066843092,-1565.4288330078125,296.74774169921875,0.5055323839187622,0.050000000745058,0.2309802025556564,291.1317749023437,291.1499938964844,263.54998779296875,261.6972351074219,281.2020874023437,293.8078308105469,291.1305847167969,1.0,0.2187227308750152,0.7583281993865967,0.7583281993865967,1.0,1.0,-0.924716293811798,0.385494202375412,0.5392220616340637,0.1531260013580322,0.0,0.0,0.4451800286769867,39.06851577758789,46.0,-13.783899307250977,-9229.4091796875,106.34351348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0222473144531,306.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5234375,18000.0,0.0,0.0,0.2138058245182037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.368144541978836,0.36814945936203,-4.916105808661087e-06,0.0,0.0002169857325498,0.0,0.0,18.21759033203125,0.0,0.0,0.0,0.3275454044342041,4.0,0.0,1.0
663660,293.1354675292969,297.1499938964844,293.1499938964844,0.0686338618397712,-1713.491943359375,304.14752197265625,0.6912336945533752,0.1198478043079376,0.1088740155100822,294.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.504115104675293,0.050000000745058,0.048713956028223,293.2126159667969,297.1499938964844,293.1499938964844,0.0130240768194198,-546.2140502929688,303.6879272460937,0.504115104675293,0.050000000745058,0.0359799638390541,293.14862060546875,297.1499938964844,293.1499938964844,0.2804731130599975,-5494.22509765625,304.1457824707031,0.9990000128746032,0.4406295418739319,0.3491512238979339,293.3175048828125,297.1499938964844,293.1499938964844,0.0041466238908469,-1559.198974609375,296.7186279296875,0.504115104675293,0.050000000745058,0.2310780435800552,291.1273803710937,291.1499938964844,263.5365905761719,261.6882629394531,281.1899719238281,293.8049011230469,291.12628173828125,1.0,0.2200278341770172,0.7582797408103943,0.7582797408103943,1.0,1.0,-0.9286187291145324,0.3872706294059753,0.5413480997085571,0.1536993533372879,0.0,0.0,0.4471321105957031,39.628692626953125,46.0,-12.867177963256836,-9277.1201171875,108.05838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,306.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.80078125,18000.0,0.0,0.0,0.2140801101922989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3705574572086334,0.3705623745918274,-4.924882887280546e-06,0.0,0.0002172640961362,0.0,0.0,18.39046859741211,0.0,0.0,0.0,0.3282371759414673,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0689306482672691,-1718.8465576171875,304.1474304199219,0.6896454095840454,0.120163507759571,0.1091810464859008,294.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5025079846382141,0.050000000745058,0.0487380102276802,293.2100524902344,297.1499938964844,293.1499938964844,0.013030600734055,-546.4849853515625,303.6837463378906,0.5025079846382141,0.050000000745058,0.0359977260231971,293.1519775390625,297.1499938964844,293.1499938964844,0.2836380302906036,-5545.00634765625,304.1407775878906,0.9990000128746032,0.4399898052215576,0.3524035811424255,293.31658935546875,297.1499938964844,293.1499938964844,0.0041285073384642,-1552.9991455078125,296.68963623046875,0.5025079846382141,0.050000000745058,0.2311921268701553,291.1233215332031,291.1499938964844,263.5230407714844,261.67919921875,281.1791076660156,293.8042297363281,291.122314453125,1.0,0.2215262204408645,0.7582313418388367,0.7582313418388367,1.0,1.0,-0.9330774545669556,0.3892808854579925,0.5437965989112854,0.1544108986854553,0.0,0.0,0.4493178725242615,40.28227996826172,49.0,-11.921798706054688,-9329.439453125,110.05420684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01416015625,306.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.447265625,18000.0,0.0,0.0,0.2144086062908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.373321384191513,0.3733263313770294,-4.935305241815513e-06,0.0,0.000217597480514,0.0,0.0,18.590791702270508,0.0,0.0,0.0,0.3290382921695709,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0692271143198013,-1724.196533203125,304.1473388671875,0.687809407711029,0.1204773187637329,0.1094896495342254,294.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5007425546646118,0.050000000745058,0.0487652644515037,293.2074890136719,297.1499938964844,293.1499938964844,0.0130393486469984,-546.8007202148438,303.6800537109375,0.5007425546646118,0.050000000745058,0.03601785749197,293.15631103515625,297.1499938964844,293.1499938964844,0.2872152626514435,-5601.9833984375,304.1359558105469,0.9990000128746032,0.439113974571228,0.3560528755187988,293.3157958984375,297.1499938964844,293.1499938964844,0.0041105663403868,-1546.8377685546875,296.66070556640625,0.5007425546646118,0.050000000745058,0.2313214093446731,291.1195373535156,291.1499938964844,263.5093688964844,261.6700134277344,281.1693725585937,293.8055419921875,291.1185913085937,1.0,0.2232000231742859,0.7581828832626343,0.7581828832626343,1.0,1.0,-0.938039481639862,0.391501247882843,0.546538233757019,0.1552547663450241,0.0,0.0,0.4517296850681305,41.02311706542969,49.0,-11.08641242980957,-9385.80078125,112.31587982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,306.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.30078125,18000.0,0.0,0.0,0.2148018032312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3764232993125915,0.3764282464981079,-4.947320121573284e-06,0.0,0.0002179965231334,0.0,0.0,18.81805992126465,0.0,0.0,0.0,0.3299461901187897,4.0,0.0,1.0
