time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663840,293.1336364746094,297.1499938964844,293.1499938964844,0.0695227235555648,-1729.5325927734375,304.1473083496094,0.685767650604248,0.1207882538437843,0.109798863530159,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4988515675067901,0.050000000745058,0.048795435577631,293.2049560546875,297.1499938964844,293.1499938964844,0.0130499433726072,-547.1544189453125,303.6767272949219,0.4988515675067901,0.050000000745058,0.0360401421785354,293.1615295410156,297.1499938964844,293.1499938964844,0.2911607325077057,-5664.41650390625,304.13134765625,0.9990000128746032,0.4380075931549072,0.3600497841835022,293.3150634765625,297.1499938964844,293.1499938964844,0.0040927622467279,-1540.704345703125,296.6318054199219,0.4988515675067901,0.050000000745058,0.23146453499794,291.115966796875,291.1499938964844,263.49560546875,261.6607360839844,281.1609191894531,293.8089599609375,291.1150817871094,1.0,0.2250280678272247,0.7581344842910767,0.7581344842910767,1.0,1.0,-0.943442165851593,0.3939035832881927,0.5495386123657227,0.1562220454216003,0.0,0.0,0.454356849193573,41.84349822998047,52.0,-10.322427749633787,-9445.6142578125,114.82364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872436523437,306.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.216796875,18000.0,0.0,0.0,0.215269848704338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3798536956310272,0.3798586428165436,-4.960897513228701e-06,0.0,0.0002184715267503,0.0,0.0,19.072097778320312,0.0,0.0,0.0,0.3309593796730041,4.0,0.0,1.0
663900,293.13311767578125,297.1499938964844,293.1499938964844,0.069816417992115,-1734.8355712890625,304.1472473144531,0.6835490465164185,0.1210954263806343,0.110107772052288,294.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4968564808368683,0.050000000745058,0.0488283708691597,293.2024841308594,297.1499938964844,293.1499938964844,0.0130621334537863,-547.5403442382812,303.6737060546875,0.4968564808368683,0.050000000745058,0.0360644683241844,293.1675720214844,297.1499938964844,293.1499938964844,0.2954457402229309,-5731.8076171875,304.126953125,0.9990000128746032,0.4366719126701355,0.3643628656864166,293.3144226074219,297.1499938964844,293.1499938964844,0.004075052216649,-1534.58154296875,296.6029052734375,0.4968564808368683,0.050000000745058,0.2316207587718963,291.11260986328125,291.1499938964844,263.4817810058594,261.6513977050781,281.1539001464844,293.8146057128906,291.1118469238281,1.0,0.226996973156929,0.7580860257148743,0.7580860257148743,1.0,1.0,-0.9492453932762146,0.39646977186203,0.5527756214141846,0.1573077291250229,0.0,0.0,0.457185298204422,42.73921585083008,52.0,-9.545766830444336,-9508.462890625,117.56803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,306.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2109375,18000.0,0.0,0.0,0.2158212214708328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3836073875427246,0.3836123645305633,-4.976063792128116e-06,0.0,0.0002190311060985,0.0,0.0,19.35323905944824,0.0,0.0,0.0,0.33207768201828,4.0,0.0,1.0
663960,293.1326599121094,297.1499938964844,293.1499938964844,0.0701068937778472,-1740.080810546875,304.147216796875,0.6811907291412354,0.1213982626795768,0.110415369272232,294.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4947816133499145,0.050000000745058,0.0488638095557689,293.2001037597656,297.1499938964844,293.1499938964844,0.0130756003782153,-547.950439453125,303.6708984375,0.4947816133499145,0.050000000745058,0.0360906422138214,293.17437744140625,297.1499938964844,293.1499938964844,0.3000267744064331,-5803.435546875,304.1228332519531,0.9990000128746032,0.4351161420345306,0.3689474165439605,293.3138732910156,297.1499938964844,293.1499938964844,0.0040574218146502,-1528.4610595703125,296.57403564453125,0.4947816133499145,0.050000000745058,0.2317888736724853,291.1095886230469,291.1499938964844,263.4678955078125,261.6420288085937,281.1485900878906,293.82257080078125,291.1089172363281,1.0,0.2290875166654586,0.7579876780509949,0.7579876780509949,1.0,1.0,-0.9553924798965454,0.399168848991394,0.5562235713005066,0.1584967225790023,0.0,0.0,0.4601848423480987,43.703155517578125,55.0,-8.6736421585083,-9573.669921875,120.5308074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,306.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.564453125,18000.0,0.0,0.0,0.2164628505706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.387658417224884,0.3876633942127228,-4.992819413018879e-06,0.0,0.0002196822752011,0.0,0.0,19.66049194335937,0.0,0.0,0.0,0.3332913517951965,4.0,0.0,1.0
664020,293.1322631835937,297.1499938964844,293.1499938964844,0.0703932866454124,-1745.2523193359375,304.147216796875,0.6787208914756775,0.1216963753104209,0.1107211112976074,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4926414787769317,0.050000000745058,0.048901580274105,293.1977844238281,297.1499938964844,293.1499938964844,0.0130901606753468,-548.3798828125,303.6683349609375,0.4926414787769317,0.050000000745058,0.0361185409128665,293.18182373046875,297.1499938964844,293.1499938964844,0.3048732876777649,-5878.7841796875,304.11895751953125,0.9990000128746032,0.4333449304103851,0.3737719058990478,293.3133850097656,297.1499938964844,293.1499938964844,0.0040398398414254,-1522.3287353515625,296.5452880859375,0.4926414787769317,0.050000000745058,0.2319680303335189,291.1069030761719,291.1499938964844,263.4540100097656,261.63262939453125,281.1448669433594,293.83282470703125,291.1063232421875,1.0,0.2312861084938049,0.7578892707824707,0.7578892707824707,1.0,1.0,-0.9618434309959412,0.4019888341426849,0.5598545670509338,0.1597875505685806,0.0,0.0,0.4633275270462036,44.73065185546875,55.0,-7.73995304107666,-9640.71875,123.70098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,306.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.34375,18000.0,0.0,0.0,0.2172012329101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919763565063476,0.3919813632965088,-5.011092071072199e-06,0.0,0.0002204316406277,0.0,0.0,19.992340087890625,0.0,0.0,0.0,0.3345919847488403,4.0,0.0,1.0
664080,293.1319274902344,297.1499938964844,293.1499938964844,0.0706754848361015,-1750.34814453125,304.147216796875,0.676170825958252,0.1219897717237472,0.1110246181488037,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4904493689537048,0.050000000745058,0.0489414595067501,293.1955261230469,297.1499938964844,293.1499938964844,0.0131057193502783,-548.8269653320312,303.6659240722656,0.4904493689537048,0.050000000745058,0.0361479930579662,293.1898193359375,297.1499938964844,293.1499938964844,0.3099501132965088,-5957.28173828125,304.1153869628906,0.9990000128746032,0.4313694536685943,0.3787990212440491,293.31298828125,297.1499938964844,293.1499938964844,0.0040222695097327,-1516.1737060546875,296.5166015625,0.4904493689537048,0.050000000745058,0.232157215476036,291.1045837402344,291.1499938964844,263.44012451171875,261.6232604980469,281.1427001953125,293.84539794921875,291.10406494140625,1.0,0.2335766404867172,0.7577908635139465,0.7577908635139465,1.0,1.0,-0.9685514569282532,0.404910147190094,0.5636413097381592,0.1611711829900741,0.0,0.0,0.4665892422199249,45.8155632019043,43.0,-6.835519313812256,-9709.0517578125,127.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87945556640625,306.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.513671875,18000.0,0.0,0.0,0.2180393934249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3965252339839935,0.396530270576477,-5.030759893998038e-06,0.0,0.0002212822582805,0.0,0.0,20.34670829772949,0.0,0.0,0.0,0.3359695374965668,4.0,0.0,1.0
664140,293.13153076171875,297.1499938964844,293.1499938964844,0.0709177553653717,-1754.6966552734375,304.14727783203125,0.6763337254524231,0.1222930327057838,0.1112962216138839,294.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4901602566242218,0.050000000745058,0.0489467903971672,293.1932983398437,297.1499938964844,293.1499938964844,0.0131046809256076,-548.8316650390625,303.6640014648437,0.4901602566242218,0.050000000745058,0.0361519306898117,293.19677734375,297.1499938964844,293.1499938964844,0.3109437227249145,-5970.314453125,304.1199951171875,0.9990000128746032,0.4294954240322113,0.3794673979282379,293.3125915527344,297.1499938964844,293.1499938964844,0.004001990891993,-1508.9129638671875,296.48883056640625,0.4901602566242218,0.050000000745058,0.2321824878454208,291.1036682128906,291.1499938964844,263.4263000488281,261.6138916015625,281.1412353515625,293.8544921875,291.1044311523437,1.0,0.2335446774959564,0.7576924562454224,0.7576924562454224,1.0,1.0,-0.9697263240814208,0.4054126143455505,0.5643137097358704,0.1614006906747818,0.0,0.0,0.4697906374931335,45.96395111083984,43.0,0.7566551566123962,-9749.6884765625,127.58655548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,306.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.806640625,18000.0,0.0,0.0,0.2189653515815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4012458324432373,0.4012508690357208,-5.051760126661975e-06,0.0,0.000222222006414,0.0,0.0,20.72020530700684,0.0,0.0,0.0,0.3374053537845611,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0710879787802696,-1757.61767578125,304.1474609375,0.6785269379615784,0.1226107403635978,0.1115556731820106,294.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4912766516208648,0.050000000745058,0.0489262528717517,293.1910400390625,297.1499938964844,293.1499938964844,0.0130820982158184,-548.1796875,303.6629333496094,0.4912766516208648,0.050000000745058,0.0361367650330066,293.1999816894531,297.1499938964844,293.1499938964844,0.3085719347000122,-5930.3134765625,304.1298217773437,0.9990000128746032,0.4282726049423218,0.3768928349018097,293.3121337890625,297.1499938964844,293.1499938964844,0.0039785886183381,-1499.9910888671875,296.4662780761719,0.4912766516208648,0.050000000745058,0.2320850789546966,291.11138916015625,291.1499938964844,263.4125061035156,261.60455322265625,281.1342468261719,293.8510131835937,291.1146240234375,1.0,0.2322810441255569,0.7575940489768982,0.7575940489768982,1.0,1.0,-0.96679025888443,0.4041446447372436,0.5626456141471863,0.1606963723897934,0.0,0.0,0.4716499745845794,45.40958404541016,31.0,17.42205047607422,-9762.98828125,125.9762954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,306.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.2199261635541916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4052068591117859,0.4052119255065918,-5.072303338238271e-06,0.0,0.0002231971011497,0.0,0.0,21.047229766845703,0.0,0.0,0.0,0.3386272490024566,4.0,0.0,1.0
664260,293.1306457519531,297.1499938964844,293.1499938964844,0.0712112262845039,-1759.6094970703125,304.147705078125,0.6823992729187012,0.1229431480169296,0.1118087694048881,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4935352206230163,0.050000000745058,0.0488856323063373,293.188720703125,297.1499938964844,293.1499938964844,0.0130443628877401,-547.0673828125,303.66265869140625,0.4935352206230163,0.050000000745058,0.0361067615449428,293.1990051269531,297.1499938964844,293.1499938964844,0.3035242557525635,-5848.419921875,304.1427001953125,0.9990000128746032,0.4278289377689361,0.3717460930347442,293.3116149902344,297.1499938964844,293.1499938964844,0.003952317405492,-1489.682861328125,296.4481201171875,0.4935352206230163,0.050000000745058,0.231892392039299,291.1260070800781,291.1499938964844,263.3988037109375,261.5953063964844,281.12066650390625,293.8337097167969,291.1300354003906,1.0,0.2298876345157623,0.757496178150177,0.757496178150177,1.0,1.0,-0.960602879524231,0.4014730751514435,0.5591298341751099,0.1592706590890884,0.0,0.0,0.4718030989170074,44.309417724609375,31.0,30.52392578125,-9741.29296875,122.72193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,306.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.31640625,18000.0,0.0,0.0,0.2208735197782516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4069455862045288,0.4069506525993347,-5.086297733214451e-06,0.0,0.0002241585461888,0.0,0.0,21.210037231445312,0.0,0.0,0.0,0.3392297923564911,4.0,0.0,1.0
664320,293.1300964355469,297.1499938964844,293.1499938964844,0.0713258981704711,-1761.4398193359375,304.1479187011719,0.6879025101661682,0.1232931911945343,0.1120597720146179,294.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.49689781665802,0.050000000745058,0.0488276407122612,293.18634033203125,297.1499938964844,293.1499938964844,0.0129993418231606,-545.7525024414062,303.6630554199219,0.49689781665802,0.050000000745058,0.0360639281570911,293.1937866210937,297.1499938964844,293.1499938964844,0.2961629331111908,-5730.380859375,304.15740966796875,0.9990000128746032,0.4282273650169372,0.3642724454402923,293.3109741210937,297.1499938964844,293.1499938964844,0.0039245970547199,-1478.79443359375,296.43121337890625,0.49689781665802,0.050000000745058,0.2316173017024994,291.1418762207031,291.1499938964844,263.3851928710937,261.5861511230469,281.1005554199219,293.8028564453125,291.14581298828125,1.0,0.2264776229858398,0.7573983073234558,0.7573983073234558,1.0,1.0,-0.9514848589897156,0.397538423538208,0.5539464354515076,0.1572027802467346,0.0,0.0,0.4707572758197784,42.73667526245117,34.0,37.379150390625,-9689.0068359375,118.06990051269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77423095703125,306.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.2217515259981155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4066048264503479,0.4066099226474762,-5.09112442159676e-06,0.0,0.0002250496181659,0.0,0.0,21.20597267150879,0.0,0.0,0.0,0.3392169773578644,4.0,0.0,1.0
664380,293.12957763671875,297.1499938964844,293.1499938964844,0.0714791417121887,-1764.0040283203125,304.14801025390625,0.6919309496879578,0.1236504539847374,0.112341970205307,294.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4992243647575378,0.050000000745058,0.0487893782556057,293.18389892578125,297.1499938964844,293.1499938964844,0.0129665518179535,-544.7584838867188,303.663818359375,0.4992243647575378,0.050000000745058,0.036035668104887,293.1859436035156,297.1499938964844,293.1499938964844,0.2910166978836059,-5648.6630859375,304.1653137207031,0.9990000128746032,0.4292120039463043,0.3592545986175537,293.31024169921875,297.1499938964844,293.1499938964844,0.0038988217711448,-1468.7208251953125,296.4138488769531,0.4992243647575378,0.050000000745058,0.2314358055591583,291.1562194824219,291.1499938964844,263.3717346191406,261.5770874023437,281.0755920410156,293.7657165527344,291.15899658203125,1.0,0.224557563662529,0.7573004364967346,0.7573004364967346,1.0,1.0,-0.9454994201660156,0.3949758112430572,0.550523579120636,0.155785858631134,0.0,0.0,0.468887597322464,41.69835662841797,34.0,34.19406509399414,-9642.298828125,115.0484390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,306.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75390625,18000.0,0.0,0.0,0.2225274294614792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4046892821788788,0.4046943485736847,-5.087609224574408e-06,0.0,0.0002258370514027,0.0,0.0,21.070327758789062,0.0,0.0,0.0,0.3387110829353332,4.0,0.0,1.0
664440,293.1290283203125,297.1499938964844,293.1499938964844,0.0717035382986068,-1767.9822998046875,304.14794921875,0.6949806809425354,0.124015063047409,0.1126407161355018,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.500869631767273,0.050000000745058,0.0487632453441619,293.1814270019531,297.1499938964844,293.1499938964844,0.0129507817327976,-544.2879028320312,303.6648254394531,0.500869631767273,0.050000000745058,0.0360163673758506,293.1783142089844,297.1499938964844,293.1499938964844,0.2875016033649444,-5593.3955078125,304.1688842773437,0.9990000128746032,0.4302536845207214,0.3557874262332916,293.3093566894531,297.1499938964844,293.1499938964844,0.0038755305577069,-1460.0157470703125,296.39227294921875,0.500869631767273,0.050000000745058,0.2313118427991867,291.1625366210937,291.1499938964844,263.3584289550781,261.56817626953125,281.0521240234375,293.7323608398437,291.162841796875,1.0,0.2231266051530838,0.7572025060653687,0.7572025060653687,1.0,1.0,-0.9414923787117004,0.3932598233222961,0.5482325553894043,0.15482859313488,0.0,0.0,0.4673610031604767,40.99032974243164,37.0,19.99969482421875,-9603.11328125,113.02307891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77862548828125,306.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.439453125,18000.0,0.0,0.0,0.2232131510972976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4021938741207123,0.4021989405155182,-5.078442882222589e-06,0.0,0.0002265329676447,0.0,0.0,20.87756729125977,0.0,0.0,0.0,0.3380049765110016,4.0,0.0,1.0
664500,293.12847900390625,297.1499938964844,293.1499938964844,0.0719851553440094,-1773.090576171875,304.1478271484375,0.6973589658737183,0.1243904680013656,0.1129557862877845,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5020365118980408,0.050000000745058,0.0487451776862144,293.17889404296875,297.1499938964844,293.1499938964844,0.012947934679687,-544.2101440429688,303.6661682128906,0.5020365118980408,0.050000000745058,0.0360030233860015,293.1715393066406,297.1499938964844,293.1499938964844,0.2851066887378692,-5556.30712890625,304.1697692871094,0.9990000128746032,0.4312276244163513,0.353370189666748,293.308349609375,297.1499938964844,293.1499938964844,0.003854633308947,-1452.5224609375,296.36688232421875,0.5020365118980408,0.050000000745058,0.2312261462211609,291.1617126464844,291.1499938964844,263.3453063964844,261.5594177246094,281.0310363769531,293.70391845703125,291.1610107421875,1.0,0.2221577614545822,0.7571046352386475,0.7571046352386475,1.0,1.0,-0.9388279318809508,0.3921232521533966,0.5467047095298767,0.1541670709848404,0.0,0.0,0.4666422307491302,40.50166702270508,37.0,7.197422504425049,-9580.44921875,111.65601348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,306.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.822265625,18000.0,0.0,0.0,0.2238127589225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4005317986011505,0.4005368649959564,-5.069506642030319e-06,0.0,0.0002271414996357,0.0,0.0,20.73943328857422,0.0,0.0,0.0,0.3374938070774078,4.0,0.0,1.0
664560,293.1278991699219,297.1499938964844,293.1499938964844,0.0722925290465354,-1778.6942138671875,304.14764404296875,0.6991268992424011,0.1247761026024818,0.1132869571447372,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5027610659599304,0.050000000745058,0.0487341545522213,293.1762390136719,297.1499938964844,293.1499938964844,0.0129519440233707,-544.3150634765625,303.6680908203125,0.5027610659599304,0.050000000745058,0.0359948799014091,293.1658935546875,297.1499938964844,293.1499938964844,0.2836243510246277,-5533.8935546875,304.1688537597656,0.9990000128746032,0.4320666491985321,0.3518869578838348,293.3072509765625,297.1499938964844,293.1499938964844,0.0038353195413947,-1445.69091796875,296.3405456542969,0.5027610659599304,0.050000000745058,0.2311738431453704,291.1587219238281,291.1499938964844,263.3323974609375,261.5508117675781,281.0119934082031,293.6803894042969,291.1578369140625,1.0,0.2215995043516159,0.7571237087249756,0.7571237087249756,1.0,1.0,-0.9373586773872375,0.3915153443813324,0.5458433628082275,0.1537827104330063,0.0,0.0,0.466359943151474,40.20477294921875,40.0,-0.8296470046043396,-9573.1708984375,110.86133575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.2243439257144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3997095227241516,0.3997145593166351,-5.063559001428075e-06,0.0,0.0002276805607834,0.0,0.0,20.665752410888672,0.0,0.0,0.0,0.3372112214565277,4.0,0.0,1.0
664620,293.1273193359375,297.1499938964844,293.1499938964844,0.0726145952939987,-1784.572998046875,304.1474914550781,0.7003245949745178,0.1251700073480606,0.1136326268315315,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5030691623687744,0.050000000745058,0.0487295091152191,293.1735534667969,297.1499938964844,293.1499938964844,0.0129606798291206,-544.5318603515625,303.6706237792969,0.5030691623687744,0.050000000745058,0.0359914489090442,293.1614990234375,297.1499938964844,293.1499938964844,0.2829596996307373,-5524.53369140625,304.1666259765625,0.9990000128746032,0.4327252507209778,0.3512603044509887,293.3061218261719,297.1499938964844,293.1499938964844,0.0038168847095221,-1439.1883544921875,296.3143005371094,0.5030691623687744,0.050000000745058,0.2311518043279647,291.1553039550781,291.1499938964844,263.3197326660156,261.5424499511719,280.9952392578125,293.66162109375,291.1543884277344,1.0,0.2214172482490539,0.7571427822113037,0.7571427822113037,1.0,1.0,-0.936984658241272,0.3913793265819549,0.5456053018569946,0.1536418199539184,0.0,0.0,0.4663468301296234,40.08175659179688,40.0,-5.552611351013184,-9577.2626953125,110.58382415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82745361328125,306.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.2248189002275467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3994047939777374,0.3994098305702209,-5.060378043708624e-06,0.0,0.0002281626075273,0.0,0.0,20.63494873046875,0.0,0.0,0.0,0.3370894491672516,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729486867785453,-1790.6788330078125,304.1473388671875,0.7010061144828796,0.1255694478750229,0.1139898151159286,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5030013918876648,0.050000000745058,0.0487305261194705,293.1708068847656,297.1499938964844,293.1499938964844,0.0129736810922622,-544.8496704101562,303.6737365722656,0.5030013918876648,0.050000000745058,0.0359922014176845,293.1584777832031,297.1499938964844,293.1499938964844,0.283035933971405,-5526.93310546875,304.1634521484375,0.9990000128746032,0.4331785142421722,0.3513979315757751,293.3049621582031,297.1499938964844,293.1499938964844,0.0037991015706211,-1432.9320068359375,296.2880859375,0.5030013918876648,0.050000000745058,0.2311566472053527,291.151611328125,291.1499938964844,263.30731201171875,261.5342712402344,280.9807434082031,293.64715576171875,291.1506042480469,1.0,0.221570074558258,0.7571618556976318,0.7571618556976318,1.0,1.0,-0.9375858306884766,0.3916617631912231,0.5459240078926086,0.1537188440561294,0.0,0.0,0.4666080474853515,40.11312484741211,43.0,-8.529994010925293,-9590.435546875,110.76482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,306.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.2252484261989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3995022773742676,0.3995073437690735,-5.059330305812182e-06,0.0,0.000228598510148,0.0,0.0,20.63732147216797,0.0,0.0,0.0,0.3370971977710724,4.0,0.0,1.0
664740,293.1261901855469,297.1499938964844,293.1499938964844,0.0732926353812217,-1796.9727783203125,304.147216796875,0.7012061476707458,0.1259720176458358,0.1143560111522674,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5025866627693176,0.050000000745058,0.0487367920577526,293.1680603027344,297.1499938964844,293.1499938964844,0.0129906758666038,-545.2617797851562,303.6773681640625,0.5025866627693176,0.050000000745058,0.0359968282282352,293.1567687988281,297.1499938964844,293.1499938964844,0.2838072478771209,-5540.298828125,304.1596069335937,0.9990000128746032,0.4334069490432739,0.3522427380084991,293.3038635253906,297.1499938964844,293.1499938964844,0.0037819296121597,-1426.9072265625,296.2618103027344,0.5025866627693176,0.050000000745058,0.2311863601207733,291.1476135253906,291.1499938964844,263.295166015625,261.5263671875,280.9684143066406,293.63671875,291.14654541015625,1.0,0.2220327407121658,0.7571808695793152,0.7571808695793152,1.0,1.0,-0.939087450504303,0.3923299610614776,0.5467575192451477,0.1539993584156036,0.0,0.0,0.4671702980995178,40.28752517700195,43.0,-10.29670524597168,-9612.0380859375,111.37106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86627197265625,306.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.2256424725055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4000245630741119,0.4000296294689178,-5.060291186964605e-06,0.0,0.0002289984258823,0.0,0.0,20.67385482788086,0.0,0.0,0.0,0.3372374176979065,4.0,0.0,1.0
664800,293.12567138671875,297.1499938964844,293.1499938964844,0.0736422464251518,-1803.3756103515625,304.1470642089844,0.7009813189506531,0.1263751834630966,0.1147281751036644,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5018717050552368,0.050000000745058,0.0487477071583271,293.165283203125,297.1499938964844,293.1499938964844,0.0130110019817948,-545.7493896484375,303.6815185546875,0.5018717050552368,0.050000000745058,0.0360048897564411,293.1563415527344,297.1499938964844,293.1499938964844,0.2851942777633667,-5563.30078125,304.15533447265625,0.9990000128746032,0.4334040880203247,0.3537094593048095,293.3027648925781,297.1499938964844,293.1499938964844,0.003765249159187,-1421.058349609375,296.2355651855469,0.5018717050552368,0.050000000745058,0.2312381416559219,291.1434936523437,291.1499938964844,263.2833251953125,261.5187072753906,280.95806884765625,293.6299133300781,291.1424560546875,1.0,0.2227678149938583,0.7571999430656433,0.7571999430656433,1.0,1.0,-0.9413789510726928,0.3933358192443847,0.5480431318283081,0.1544609069824218,0.0,0.0,0.468015193939209,40.58864212036133,46.0,-11.09938621520996,-9641.11328125,112.35526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.072265625,18000.0,0.0,0.0,0.2260152399539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4009714722633362,0.4009765088558197,-5.063219759904314e-06,0.0,0.0002293767320225,0.0,0.0,20.74448204040528,0.0,0.0,0.0,0.3375080525875091,4.0,0.0,1.0
664860,293.1252136230469,297.1499938964844,293.1499938964844,0.0739942491054534,-1809.82470703125,304.14697265625,0.7003641724586487,0.1267770230770111,0.1151042804121971,294.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5008862614631653,0.050000000745058,0.0487629882991313,293.1625366210937,297.1499938964844,293.1499938964844,0.013034226372838,-546.2989501953125,303.68609619140625,0.5008862614631653,0.050000000745058,0.0360161773860454,293.1571655273437,297.1499938964844,293.1499938964844,0.2871540486812591,-5595.19384765625,304.1508178710937,0.9990000128746032,0.4331606030464172,0.3557527065277099,293.3017272949219,297.1499938964844,293.1499938964844,0.0037488522939383,-1415.2982177734375,296.2094116210937,0.5008862614631653,0.050000000745058,0.2313106209039688,291.1395263671875,291.1499938964844,263.2718505859375,261.5113220214844,280.9497985839844,293.62652587890625,291.1385498046875,1.0,0.2237554788589477,0.7571547031402588,0.7571547031402588,1.0,1.0,-0.9444010853767396,0.3946460783481598,0.5497549772262573,0.1550845801830291,0.0,0.0,0.4691154360771179,41.008731842041016,46.0,-11.088973999023438,-9676.826171875,113.6963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,306.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0859375,18000.0,0.0,0.0,0.2263780981302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4023231267929077,0.4023281931877136,-5.068106020189589e-06,0.0,0.0002297449827892,0.0,0.0,20.848100662231445,0.0,0.0,0.0,0.3379040360450744,4.0,0.0,1.0
664920,293.124755859375,297.1499938964844,293.1499938964844,0.0743456110358238,-1816.2628173828125,304.1468811035156,0.6994076371192932,0.1271757334470749,0.1154819726943969,294.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4996744990348816,0.050000000745058,0.0487821511924266,293.1597900390625,297.1499938964844,293.1499938964844,0.0130598405376076,-546.8964233398438,303.69110107421875,0.4996744990348816,0.050000000745058,0.0360303297638893,293.1591796875,297.1499938964844,293.1499938964844,0.2896175384521484,-5634.826171875,304.14617919921875,0.9990000128746032,0.4326788187026977,0.3582991361618042,293.3007507324219,297.1499938964844,293.1499938964844,0.0037327436730265,-1409.62109375,296.1834411621094,0.4996744990348816,0.050000000745058,0.2314015328884124,291.1358337402344,291.1499938964844,263.2607116699219,261.5042724609375,280.943359375,293.6261901855469,291.13494873046875,1.0,0.2249637693166732,0.7571094632148743,0.7571094632148743,1.0,1.0,-0.948059380054474,0.3962272107601166,0.5518321990966797,0.1558578461408615,0.0,0.0,0.4704280495643616,41.53466796875,49.0,-10.61785888671875,-9717.9453125,115.3574447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115600585937,306.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.673828125,18000.0,0.0,0.0,0.2267443537712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4040217101573944,0.4040267765522003,-5.074759428680409e-06,0.0,0.0002301166969118,0.0,0.0,20.980587005615234,0.0,0.0,0.0,0.3384090363979339,4.0,0.0,1.0
664980,293.1243896484375,297.1499938964844,293.1499938964844,0.074695199728012,-1822.669677734375,304.1468200683594,0.6981427073478699,0.1275699138641357,0.1158597841858863,294.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4982637465000152,0.050000000745058,0.0488049909472465,293.1571044921875,297.1499938964844,293.1499938964844,0.0130877420306205,-547.5396728515625,303.69647216796875,0.4982637465000152,0.050000000745058,0.036047201603651,293.1622619628906,297.1499938964844,293.1499938964844,0.292552649974823,-5681.63720703125,304.1415405273437,0.9990000128746032,0.4319546818733215,0.3613102734088897,293.29986572265625,297.1499938964844,293.1499938964844,0.0037168348208069,-1403.9964599609375,296.1575622558594,0.4982637465000152,0.050000000745058,0.2315098643302917,291.1324462890625,291.1499938964844,263.2499389648437,261.49755859375,280.9386291503906,293.6287536621094,291.1316223144531,1.0,0.2263760715723037,0.7570642232894897,0.7570642232894897,1.0,1.0,-0.9523041248321532,0.3980582058429718,0.5542458891868591,0.1567718982696533,0.0,0.0,0.471940815448761,42.160621643066406,49.0,-9.973518371582031,-9763.7236328125,117.32391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,306.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.2271243929862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4060397148132324,0.4060448110103607,-5.083064024802297e-06,0.0,0.0002305023954249,0.0,0.0,21.14005851745605,0.0,0.0,0.0,0.3390154838562011,4.0,0.0,1.0
665040,293.1240539550781,297.1499938964844,293.1499938964844,0.0750420987606048,-1829.02978515625,304.1467590332031,0.6966166496276855,0.1279585510492324,0.1162361428141594,294.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4966912269592285,0.050000000745058,0.0488311164081096,293.15447998046875,297.1499938964844,293.1499938964844,0.0131177799776196,-548.2259521484375,303.70220947265625,0.4966912269592285,0.050000000745058,0.0360664948821067,293.1663513183594,297.1499938964844,293.1499938964844,0.2959045171737671,-5734.71484375,304.1369934082031,0.9990000128746032,0.4309951066970825,0.3647241592407226,293.299072265625,297.1499938964844,293.1499938964844,0.0037010747473686,-1398.409423828125,296.1317749023437,0.4966912269592285,0.050000000745058,0.2316337972879409,291.1292724609375,291.1499938964844,263.2395935058594,261.4911804199219,280.9354858398437,293.6340026855469,291.1285095214844,1.0,0.2279655784368515,0.7570189237594604,0.7570189237594604,1.0,1.0,-0.9570562243461608,0.4001049697399139,0.5569512248039246,0.1578110307455063,0.0,0.0,0.4736406505107879,42.87596893310547,52.0,-9.32399845123291,-9813.3125,119.56681823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,307.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.181640625,18000.0,0.0,0.0,0.227529764175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4083514213562011,0.4083565175533294,-5.092874289402971e-06,0.0,0.0002309137780684,0.0,0.0,21.32465553283692,0.0,0.0,0.0,0.3397152125835418,4.0,0.0,1.0
665100,293.123779296875,297.1499938964844,293.1499938964844,0.0753856003284454,-1835.329833984375,304.146728515625,0.6948584318161011,0.1283408105373382,0.1166101098060607,294.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4949787855148315,0.050000000745058,0.0488603562116622,293.1518859863281,297.1499938964844,293.1499938964844,0.0131498742848634,-548.9533081054688,303.7082824707031,0.4949787855148315,0.050000000745058,0.0360880941152572,293.17138671875,297.1499938964844,293.1499938964844,0.2996445596218109,-5793.56005859375,304.132568359375,0.9990000128746032,0.4297995865345001,0.3685073852539062,293.29833984375,297.1499938964844,293.1499938964844,0.0036854627542197,-1392.8609619140625,296.1059875488281,0.4949787855148315,0.050000000745058,0.2317724972963333,291.12628173828125,291.1499938964844,263.22967529296875,261.4851989746094,280.9339904785156,293.641845703125,291.1255798339844,1.0,0.229717880487442,0.7569736838340759,0.7569736838340759,1.0,1.0,-0.962272882461548,0.4023490846157074,0.5599237680435181,0.1589673012495041,0.0,0.0,0.4755218625068664,43.67594909667969,52.0,-8.69045639038086,-9866.2783203125,122.07483673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,307.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.765625,18000.0,0.0,0.0,0.2279699444770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4109532535076141,0.4109583497047424,-5.104177489556605e-06,0.0,0.000231360521866,0.0,0.0,21.534454345703125,0.0,0.0,0.0,0.3405072391033172,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757248625159263,-1841.554443359375,304.1466979980469,0.69290691614151,0.1287162750959396,0.1169808208942413,294.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4931525290012359,0.050000000745058,0.0488924160599708,293.1493530273437,297.1499938964844,293.1499938964844,0.0131838638335466,-549.7175903320312,303.71466064453125,0.4931525290012359,0.050000000745058,0.0361117720603942,293.1772766113281,297.1499938964844,293.1499938964844,0.3037278354167938,-5857.42578125,304.1283264160156,0.9990000128746032,0.4283761978149414,0.3726114630699157,293.2976989746094,297.1499938964844,293.1499938964844,0.0036699513439089,-1387.3331298828125,296.0802307128906,0.4931525290012359,0.050000000745058,0.2319245785474777,291.1235046386719,291.1499938964844,263.2202453613281,261.4796142578125,280.9342041015625,293.6521911621094,291.12286376953125,1.0,0.2316121309995651,0.756877601146698,0.756877601146698,1.0,1.0,-0.9678927659988404,0.4047582149505615,0.5631345510482788,0.160221979022026,0.0,0.0,0.477567583322525,44.552547454833984,40.0,-8.03617000579834,-9921.96484375,124.8269500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,307.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.525390625,18000.0,0.0,0.0,0.2284544855356216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4138281345367431,0.4138332605361938,-5.116920874570496e-06,0.0,0.0002318522601854,0.0,0.0,21.768552780151367,0.0,0.0,0.0,0.3413867354393005,4.0,0.0,1.0
665220,293.1233215332031,297.1499938964844,293.1499938964844,0.0760241076350212,-1847.0196533203125,304.1467590332031,0.6937313079833984,0.1290993690490722,0.1173188239336013,294.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4932273030281067,0.050000000745058,0.0488910712301731,293.14678955078125,297.1499938964844,293.1499938964844,0.0132020357996225,-550.0596923828125,303.7216186523437,0.4932273030281067,0.050000000745058,0.0361107811331748,293.18231201171875,297.1499938964844,293.1499938964844,0.3038215041160583,-5857.15966796875,304.1322326660156,0.9990000128746032,0.4270382225513458,0.3724421262741089,293.2970886230469,297.1499938964844,293.1499938964844,0.0036521248985081,-1380.84814453125,296.0553894042969,0.4932273030281067,0.050000000745058,0.2319182008504867,291.1220703125,291.1499938964844,263.2112731933594,261.47442626953125,280.9342346191406,293.65869140625,291.1226806640625,1.0,0.2312228083610534,0.7567814588546753,0.7567814588546753,1.0,1.0,-0.9680899381637572,0.4048227071762085,0.5632672309875488,0.1602760106325149,0.0,0.0,0.4795936048030853,44.52153396606445,40.0,-0.7316398620605469,-9950.357421875,124.82162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,307.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.3828125,18000.0,0.0,0.0,0.2289753854274749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4169114828109741,0.4169166386127472,-5.13103486809996e-06,0.0,0.0002323809021618,0.0,0.0,22.02287483215332,0.0,0.0,0.0,0.3423330783843994,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762491300702095,-1850.9959716796875,304.1469421386719,0.6966432332992554,0.1294941008090973,0.1176434159278869,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4947130382061004,0.050000000745058,0.0488649420440197,293.1441650390625,297.1499938964844,293.1499938964844,0.0131993191316723,-549.7671508789062,303.7294921875,0.4947130382061004,0.050000000745058,0.0360914804041385,293.1837158203125,297.1499938964844,293.1499938964844,0.3006419539451599,-5805.07861328125,304.14129638671875,0.9990000128746032,0.4263496398925781,0.3691002428531647,293.29644775390625,297.1499938964844,293.1499938964844,0.0036316681653261,-1372.9222412109375,296.03594970703125,0.4947130382061004,0.050000000745058,0.2317942529916763,291.1291198730469,291.1499938964844,263.2027893066406,261.4696960449219,280.9283142089844,293.652587890625,291.1321716308594,1.0,0.2296353429555893,0.7566853761672974,0.7566853761672974,1.0,1.0,-0.9642674922943116,0.4031738340854645,0.5610936284065247,0.1593732982873916,0.0,0.0,0.4803406596183777,43.81534957885742,28.0,15.65160083770752,-9952.0205078125,122.76593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.806640625,18000.0,0.0,0.0,0.2294844686985016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.419266402721405,0.4192715287208557,-5.144577698956709e-06,0.0,0.00023289755336,0.0,0.0,22.228729248046875,0.0,0.0,0.0,0.3430686891078949,4.0,0.0,1.0
665340,293.1227111816406,297.1499938964844,293.1499938964844,0.0764238163828849,-1853.9656982421875,304.1471862792969,0.7012754082679749,0.1299004852771759,0.1179599463939666,294.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4973703622817993,0.050000000745058,0.048819713294506,293.1414794921875,297.1499938964844,293.1499938964844,0.0131817469373345,-549.0255737304688,303.7382507324219,0.4973703622817993,0.050000000745058,0.0360580757260322,293.1809997558594,297.1499938964844,293.1499938964844,0.2948630452156067,-5712.0205078125,304.1534118652344,0.9990000128746032,0.4264519810676574,0.3632423877716064,293.2957458496094,297.1499938964844,293.1499938964844,0.0036086370237171,-1363.732421875,296.0210876464844,0.4973703622817993,0.050000000745058,0.2315797060728073,291.1430358886719,291.1499938964844,263.19488525390625,261.4654541015625,280.9157409667969,293.63299560546875,291.1469116210937,1.0,0.226945698261261,0.7565892338752747,0.7565892338752747,1.0,1.0,-0.9572668671607972,0.4001659452915191,0.5571009516716003,0.157735675573349,0.0,0.0,0.4794278442859649,42.5888786315918,28.0,28.810306549072266,-9919.3740234375,119.14647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147644042969,307.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.916015625,18000.0,0.0,0.0,0.2299388647079467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4194131791591644,0.4194183051586151,-5.151196546648862e-06,0.0,0.0002333587181055,0.0,0.0,22.2635498046875,0.0,0.0,0.0,0.343179315328598,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0765867233276367,-1856.7100830078125,304.1473999023437,0.7075623869895935,0.1303215771913528,0.1182725802063942,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5011997818946838,0.050000000745058,0.0487580522894859,293.1387023925781,297.1499938964844,293.1499938964844,0.0131570193916559,-548.0857543945312,303.74774169921875,0.5011997818946838,0.050000000745058,0.0360125303268432,293.1740417480469,297.1499938964844,293.1499938964844,0.2868306636810303,-5583.41845703125,304.1674194335937,0.9990000128746032,0.4274194836616516,0.3550997972488403,293.294921875,297.1499938964844,293.1499938964844,0.0035843013320118,-1354.0076904296875,296.00762939453125,0.5011997818946838,0.050000000745058,0.2312872111797332,291.15838623046875,291.1499938964844,263.1875,261.461669921875,280.8966064453125,293.600341796875,291.1622619628906,1.0,0.2232615053653717,0.7564931511878967,0.7564931511878967,1.0,1.0,-0.947391390800476,0.3959319293498993,0.5514594912528992,0.15544094145298,0.0,0.0,0.4773303866386413,40.9138069152832,31.0,35.9497184753418,-9856.197265625,114.20635986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92596435546875,307.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.2302876412868499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4174736738204956,0.4174788296222687,-5.148295258550206e-06,0.0,0.0002337126788916,0.0,0.0,22.125003814697266,0.0,0.0,0.0,0.3426659703254699,4.0,0.0,1.0
665460,293.1219482421875,297.1499938964844,293.1499938964844,0.0767851397395134,-1860.1427001953125,304.14752197265625,0.712167501449585,0.1307470947504043,0.1186139360070228,294.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5039563775062561,0.050000000745058,0.0487162433564662,293.1358642578125,297.1499938964844,293.1499938964844,0.0131446989253163,-547.4657592773438,303.7577209472656,0.5039563775062561,0.050000000745058,0.0359816513955593,293.1644592285156,297.1499938964844,293.1499938964844,0.2810694575309753,-5492.02294921875,304.1745910644531,0.9990000128746032,0.4289994835853576,0.349469244480133,293.29400634765625,297.1499938964844,293.1499938964844,0.0035616948734968,-1345.0164794921875,295.9938049316406,0.5039563775062561,0.050000000745058,0.2310888916254043,291.1723937988281,291.1499938964844,263.18072509765625,261.4584045410156,280.8734130859375,293.5623779296875,291.1751403808594,1.0,0.2210907489061355,0.7564713358879089,0.7564713358879089,1.0,1.0,-0.9407139420509338,0.3930959701538086,0.5476179718971252,0.153848335146904,0.0,0.0,0.4744160771369934,39.777565002441406,31.0,33.02491760253906,-9799.0078125,110.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,307.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.986328125,18000.0,0.0,0.0,0.23050257563591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4139473438262939,0.4139524698257446,-5.136818344908534e-06,0.0,0.0002339308121008,0.0,0.0,21.850963592529297,0.0,0.0,0.0,0.3416534066200256,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770545750856399,-1865.0103759765625,304.1474609375,0.7156001925468445,0.1311777234077453,0.1189697906374931,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5059878826141357,0.050000000745058,0.0486867614090442,293.1330261230469,297.1499938964844,293.1499938964844,0.0131498239934444,-547.3714599609375,303.7680053710937,0.5059878826141357,0.050000000745058,0.0359598770737648,293.1551208496094,297.1499938964844,293.1499938964844,0.2769884169101715,-5427.8759765625,304.177490234375,0.9990000128746032,0.4306499063968658,0.3454443514347076,293.29296875,297.1499938964844,293.1499938964844,0.0035412656143307,-1337.2559814453125,295.9755249023437,0.5059878826141357,0.050000000745058,0.2309490442276001,291.178466796875,291.1499938964844,263.1745300292969,261.4556579589844,280.8524475097656,293.5287780761719,291.1787109375,1.0,0.2194314002990722,0.7564495205879211,0.7564495205879211,1.0,1.0,-0.9360799193382264,0.3911270797252655,0.5449528098106384,0.1527503430843353,0.0,0.0,0.4718582928180694,38.97770690917969,34.0,18.991905212402344,-9749.482421875,108.6287612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,307.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.4296875,18000.0,0.0,0.0,0.2306007891893386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4098673462867737,0.4098724722862243,-5.119761681271484e-06,0.0,0.0002340304927201,0.0,0.0,21.522180557250977,0.0,0.0,0.0,0.3404492139816284,4.0,0.0,1.0
665580,293.12115478515625,297.1499938964844,293.1499938964844,0.0773824229836463,-1871.052001953125,304.1473388671875,0.718279242515564,0.1316171884536743,0.1193402186036109,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5074992775917053,0.050000000745058,0.0486655421555042,293.130126953125,297.1499938964844,293.1499938964844,0.0131685202941298,-547.680419921875,303.7786560058594,0.5074992775917053,0.050000000745058,0.0359442010521888,293.1466979980469,297.1499938964844,293.1499938964844,0.2740752398967743,-5382.6923828125,304.1777648925781,0.9990000128746032,0.4322392642498016,0.3425176739692688,293.29180908203125,297.1499938964844,293.1499938964844,0.0035231707151979,-1330.6815185546875,295.953125,0.5074992775917053,0.050000000745058,0.2308483719825744,291.17724609375,291.1499938964844,263.1689758300781,261.4534912109375,280.8343505859375,293.5003662109375,291.1763916015625,1.0,0.2182541191577911,0.7564277648925781,0.7564277648925781,1.0,1.0,-0.932845950126648,0.3897570669651031,0.5430889129638672,0.1519734859466552,0.0,0.0,0.4701433777809143,38.40301132202149,34.0,5.9631195068359375,-9716.3115234375,107.02169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,307.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.99609375,18000.0,0.0,0.0,0.230591282248497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4066624641418457,0.4066675901412964,-5.103216153656831e-06,0.0,0.0002340208302484,0.0,0.0,21.254243850708008,0.0,0.0,0.0,0.3394566774368286,4.0,0.0,1.0
