time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777363181114196,-1877.6048583984373,304.1471862792969,0.7203139662742615,0.132065087556839,0.1197252199053764,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5085223913192749,0.050000000745058,0.0486515089869499,293.1271667480469,297.1499938964844,293.1499938964844,0.0131944576278328,-548.1791381835938,303.78985595703125,0.5085223913192749,0.050000000745058,0.0359338372945785,293.1394958496094,297.1499938964844,293.1499938964844,0.2721200883388519,-5352.9453125,304.17626953125,0.9990000128746032,0.4336941242218017,0.3405686318874359,293.2905578613281,297.1499938964844,293.1499938964844,0.0035065666306763,-1324.74755859375,295.9296569824219,0.5085223913192749,0.050000000745058,0.2307818084955215,291.17364501953125,291.1499938964844,263.1640930175781,261.451904296875,280.8191833496094,293.4772033691406,291.1725769042969,1.0,0.2175051122903823,0.7564059495925903,0.7564059495925903,1.0,1.0,-0.9308587908744812,0.3889194428920746,0.541939377784729,0.1514821797609329,0.0,0.0,0.4689232110977173,38.02451705932617,37.0,-2.318129777908325,-9698.6962890625,105.99884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,307.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05078125,18000.0,0.0,0.0,0.2304973155260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4043925404548645,0.4043976366519928,-5.090138984087389e-06,0.0,0.0002339254715479,0.0,0.0,21.060625076293945,0.0,0.0,0.0,0.3387226462364197,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0781036093831062,-1884.413330078125,304.14703369140625,0.7217645645141602,0.1325193047523498,0.1201231703162193,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5090791583061218,0.050000000745058,0.0486439801752567,293.12420654296875,297.1499938964844,293.1499938964844,0.0132252154871821,-548.7884521484375,303.8016052246094,0.5090791583061218,0.050000000745058,0.0359282791614532,293.1337280273437,297.1499938964844,293.1499938964844,0.2710230648517608,-5336.9443359375,304.1734619140625,0.9990000128746032,0.434963971376419,0.3395187556743622,293.2892761230469,297.1499938964844,293.1499938964844,0.0034908687230199,-1319.1591796875,295.90625,0.5090791583061218,0.050000000745058,0.2307461053133011,291.16961669921875,291.1499938964844,263.1598815917969,261.4508972167969,280.8069152832031,293.4590759277344,291.16851806640625,1.0,0.2171492278575897,0.7563841938972473,0.7563841938972473,1.0,1.0,-0.930017113685608,0.3885701596736908,0.5414469242095947,0.15125373005867,0.0,0.0,0.4680163860321045,37.82376480102539,37.0,-7.188858509063721,-9692.7412109375,105.5028305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,307.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8515625,18000.0,0.0,0.0,0.230336382985115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4027281403541565,0.4027332365512848,-5.080330538476119e-06,0.0,0.0002337621408514,0.0,0.0,20.91848373413086,0.0,0.0,0.0,0.3381776213645935,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.078481949865818,-1891.434814453125,304.1468811035156,0.7226835489273071,0.1329769343137741,0.1205310896039009,294.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5092023015022278,0.050000000745058,0.0486423261463642,293.1212463378906,297.1499938964844,293.1499938964844,0.0132605023682117,-549.5010375976562,303.8138732910156,0.5092023015022278,0.050000000745058,0.0359270572662353,293.1294250488281,297.1499938964844,293.1499938964844,0.2707181274890899,-5333.58203125,304.16973876953125,0.9990000128746032,0.4360179901123047,0.339287519454956,293.2879638671875,297.1499938964844,293.1499938964844,0.0034757715184241,-1313.80517578125,295.8828125,0.5092023015022278,0.050000000745058,0.2307382524013519,291.165283203125,291.1499938964844,263.1564025878906,261.4505310058594,280.7972717285156,293.445556640625,291.1640625,1.0,0.2171505689620971,0.7563872933387756,0.7563872933387756,1.0,1.0,-0.9302156567573548,0.3886665403842926,0.5415491461753845,0.1512682288885116,0.0,0.0,0.4674331545829773,37.78345489501953,40.0,-10.316269874572754,-9696.21875,105.48113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,307.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.08984375,18000.0,0.0,0.0,0.2301232367753982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4015447497367859,0.4015498161315918,-5.073103693575831e-06,0.0,0.0002335458266315,0.0,0.0,20.81682777404785,0.0,0.0,0.0,0.3377878069877624,4.0,0.0,1.0
665820,293.1195068359375,297.1499938964844,293.1499938964844,0.0788690820336341,-1898.6285400390625,304.146728515625,0.7231149077415466,0.1334349811077118,0.1209458410739898,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5089274644851685,0.050000000745058,0.0486460216343402,293.1182861328125,297.1499938964844,293.1499938964844,0.0133000435307621,-550.3108520507812,303.8265991210937,0.5089274644851685,0.050000000745058,0.0359297879040241,293.1265869140625,297.1499938964844,293.1499938964844,0.2711473703384399,-5341.87890625,304.1653747558594,0.9990000128746032,0.4368345141410827,0.3398039937019348,293.2867126464844,297.1499938964844,293.1499938964844,0.0034612279850989,-1308.670654296875,295.8592834472656,0.5089274644851685,0.050000000745058,0.2307557910680771,291.1605224609375,291.1499938964844,263.15362548828125,261.4508056640625,280.7901611328125,293.43634033203125,291.1592102050781,1.0,0.2174777388572693,0.7563904523849487,0.7563904523849487,1.0,1.0,-0.9313614964485168,0.3891656100749969,0.5421958565711975,0.1515033394098281,0.0,0.0,0.4672126173973083,37.889408111572266,40.0,-12.30303955078125,-9708.3525390625,105.89171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,307.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.49609375,18000.0,0.0,0.0,0.2298739850521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4008694887161255,0.4008745551109314,-5.068273367214715e-06,0.0,0.0002332928706891,0.0,0.0,20.756378173828125,0.0,0.0,0.0,0.3375563621520996,4.0,0.0,1.0
665880,293.119140625,297.1499938964844,293.1499938964844,0.0792604014277458,-1905.9058837890625,304.1466064453125,0.7231165170669556,0.1338907182216644,0.1213641613721847,294.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5083069801330566,0.050000000745058,0.0486544370651245,293.1153869628906,297.1499938964844,293.1499938964844,0.013343097642064,-551.1967163085938,303.8397216796875,0.5083069801330566,0.050000000745058,0.0359360016882419,293.12518310546875,297.1499938964844,293.1499938964844,0.2722242474555969,-5360.39404296875,304.1606140136719,0.9990000128746032,0.4374082088470459,0.3409768044948578,293.2854919433594,297.1499938964844,293.1499938964844,0.0034471440594643,-1303.7081298828125,295.835693359375,0.5083069801330566,0.050000000745058,0.2307957112789154,291.15557861328125,291.1499938964844,263.1516418457031,261.45172119140625,280.785400390625,293.4308776855469,291.154296875,1.0,0.218090683221817,0.756393551826477,0.756393551826477,1.0,1.0,-0.9333361387252808,0.3900162875652313,0.5433198809623718,0.1519336104393005,0.0,0.0,0.4673348665237427,38.12433624267578,43.0,-13.294404029846191,-9728.2177734375,106.6842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,307.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.2296075820922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4007039368152618,0.4007090032100677,-5.065790446678875e-06,0.0,0.0002330224961042,0.0,0.0,20.73685646057129,0.0,0.0,0.0,0.3374812006950378,4.0,0.0,1.0
665940,293.11883544921875,297.1499938964844,293.1499938964844,0.079652152955532,-1913.1937255859373,304.1465148925781,0.7227190136909485,0.1343418955802917,0.1217836961150169,294.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5073731541633606,0.050000000745058,0.0486672855913639,293.112548828125,297.1499938964844,293.1499938964844,0.013389223255217,-552.1443481445312,303.85321044921875,0.5073731541633606,0.050000000745058,0.0359454900026321,293.1251525878906,297.1499938964844,293.1499938964844,0.2739043235778808,-5388.36083984375,304.1556396484375,0.9990000128746032,0.4377277493476867,0.3427595794200897,293.28436279296875,297.1499938964844,293.1499938964844,0.0034333229996263,-1298.8330078125,295.8121643066406,0.5073731541633606,0.050000000745058,0.230856642127037,291.1507263183594,291.1499938964844,263.1504211425781,261.4533386230469,280.7828369140625,293.4289245605469,291.1495056152344,1.0,0.2189691662788391,0.7563967108726501,0.7563967108726501,1.0,1.0,-0.9360788464546204,0.3911923766136169,0.5448864698410034,0.1525469124317169,0.0,0.0,0.4677736163139343,38.48036956787109,43.0,-13.461020469665527,-9755.0517578125,107.83709716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,307.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.2293398827314376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4010289013385772,0.4010339677333832,-5.065642653789837e-06,0.0,0.0002327508263988,0.0,0.0,20.75693321228028,0.0,0.0,0.0,0.3375572264194488,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800412595272064,-1920.43310546875,304.1464538574219,0.7219665050506592,0.1347865015268325,0.1222019642591476,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.506171464920044,0.050000000745058,0.048684149980545,293.1097717285156,297.1499938964844,293.1499938964844,0.0134379081428051,-553.1400756835938,303.8670349121094,0.506171464920044,0.050000000745058,0.0359579473733902,293.1264343261719,297.1499938964844,293.1499938964844,0.2761256098747253,-5424.7333984375,304.15057373046875,0.9990000128746032,0.4377910792827606,0.3450856804847717,293.2832946777344,297.1499938964844,293.1499938964844,0.0034197561908513,-1294.035888671875,295.78875732421875,0.506171464920044,0.050000000745058,0.2309366464614868,291.1461181640625,291.1499938964844,263.1499938964844,261.4556884765625,280.7823486328125,293.43017578125,291.1449890136719,1.0,0.2200842797756195,0.7563998103141785,0.7563998103141785,1.0,1.0,-0.9395034909248352,0.3926571309566498,0.5468463897705078,0.1533251255750656,0.0,0.0,0.4684935808181762,38.94609069824219,46.0,-13.130973815917969,-9787.6748046875,109.31838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,307.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.2290883362293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4017930328845978,0.4017980992794037,-5.067651727586053e-06,0.0,0.000232495527598,0.0,0.0,20.812753677368164,0.0,0.0,0.0,0.337770015001297,4.0,0.0,1.0
666060,293.1182556152344,297.1499938964844,293.1499938964844,0.0804328843951225,-1927.7205810546875,304.1463928222656,0.72090744972229,0.1352467387914657,0.1226254254579544,294.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5047386884689331,0.050000000745058,0.0487047545611858,293.10693359375,297.1499938964844,293.1499938964844,0.0134903946891427,-554.2039794921875,303.8814697265625,0.5047386884689331,0.050000000745058,0.0359731651842594,293.1288452148437,297.1499938964844,293.1499938964844,0.2788456082344055,-5468.78369140625,304.1455383300781,0.9990000128746032,0.4376198649406433,0.3479067385196686,293.2822265625,297.1499938964844,293.1499938964844,0.0034067584201693,-1289.4327392578125,295.7657470703125,0.5047386884689331,0.050000000745058,0.2310343831777572,291.14178466796875,291.1499938964844,263.1499938964844,261.4583740234375,280.78387451171875,293.4342956542969,291.1407165527344,1.0,0.2214163541793823,0.756342351436615,0.756342351436615,1.0,1.0,-0.9435573816299438,0.3943807780742645,0.5491766333580017,0.1542507708072662,0.0,0.0,0.4694787561893463,39.51403427124024,46.0,-12.548060417175291,-9825.3134765625,111.11045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133483886719,307.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.724609375,18000.0,0.0,0.0,0.2288670241832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4029664993286133,0.4029715657234192,-5.07168215335696e-06,0.0,0.0002322709333384,0.0,0.0,20.902084350585938,0.0,0.0,0.0,0.3381108045578003,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808444172143936,-1935.381591796875,304.14630126953125,0.7196257710456848,0.1357357949018478,0.123074471950531,294.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5031196475028992,0.050000000745058,0.0487287044525146,293.1039733886719,297.1499938964844,293.1499938964844,0.0135466950014233,-555.3353881835938,303.8968200683594,0.5031196475028992,0.050000000745058,0.0359908565878868,293.1321716308594,297.1499938964844,293.1499938964844,0.2820069193840027,-5519.548828125,304.1405944824219,0.9990000128746032,0.437236338853836,0.3511574864387512,293.281005859375,297.1499938964844,293.1499938964844,0.0033943220041692,-1285.0247802734375,295.743408203125,0.5031196475028992,0.050000000745058,0.2311479896306991,291.1376342773437,291.1499938964844,263.1499938964844,261.4610900878906,280.786865234375,293.4410400390625,291.1366271972656,1.0,0.2229404598474502,0.7562848925590515,0.7562848925590515,1.0,1.0,-0.9481839537620544,0.3963463306427002,0.5518376231193542,0.1553178131580352,0.0,0.0,0.470716655254364,40.17363739013672,49.0,-11.999065399169922,-9867.3583984375,113.19011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,307.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.876953125,18000.0,0.0,0.0,0.2286915630102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4045223295688629,0.4045273959636688,-5.077587047708221e-06,0.0,0.0002320928761037,0.0,0.0,21.02290153503418,0.0,0.0,0.0,0.3385712802410126,4.0,0.0,1.0
666180,293.1173095703125,297.1499938964844,293.1499938964844,0.0812754184007644,-1943.4090576171875,304.14617919921875,0.7181473970413208,0.1362429857254028,0.1235476434230804,294.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5013452768325806,0.050000000745058,0.0487557873129844,293.1009216308594,297.1499938964844,293.1499938964844,0.0136067019775509,-556.5328979492188,303.9129333496094,0.5013452768325806,0.050000000745058,0.0360108576714992,293.1363525390625,297.1499938964844,293.1499938964844,0.2855761647224426,-5576.45263671875,304.1358337402344,0.9990000128746032,0.4366365969181061,0.3547975420951843,293.2796936035156,297.1499938964844,293.1499938964844,0.0033824236597865,-1280.8079833984375,295.7215881347656,0.5013452768325806,0.050000000745058,0.2312764674425125,291.13360595703125,291.1499938964844,263.1499938964844,261.4637756347656,280.7912292480469,293.45037841796875,291.13262939453125,1.0,0.2246391624212265,0.756227433681488,0.756227433681488,1.0,1.0,-0.9533311128616332,0.3985332250595093,0.554797887802124,0.1565136760473251,0.0,0.0,0.4722122550010681,40.918941497802734,49.0,-11.56960678100586,-9913.3818359375,115.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,307.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.130859375,18000.0,0.0,0.0,0.2285753935575485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4064609110355377,0.406466007232666,-5.085340944788186e-06,0.0,0.0002319749764865,0.0,0.0,21.17543029785156,0.0,0.0,0.0,0.339151382446289,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817188769578933,-1951.6722412109373,304.14605712890625,0.7164868712425232,0.136761337518692,0.124036356806755,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4994470477104187,0.050000000745058,0.0487857460975647,293.0977478027344,297.1499938964844,293.1499938964844,0.0136702293530106,-557.7918701171875,303.9298095703125,0.4994470477104187,0.050000000745058,0.0360329858958721,293.1413879394531,297.1499938964844,293.1499938964844,0.2895116508007049,-5638.79296875,304.1312561035156,0.9990000128746032,0.4358224272727966,0.3587808310985565,293.2783203125,297.1499938964844,293.1499938964844,0.0033709786366671,-1276.752197265625,295.7001953125,0.4994470477104187,0.050000000745058,0.2314185798168182,291.1296691894531,291.1499938964844,263.1499938964844,261.4664306640625,280.7969665527344,293.4621887207031,291.12872314453125,1.0,0.2264914512634277,0.7561699748039246,0.7561699748039246,1.0,1.0,-0.9589313864707948,0.4009137153625488,0.5580176711082458,0.1578214168548584,0.0,0.0,0.4739610254764557,41.74266052246094,52.0,-11.168047904968262,-9962.9423828125,118.14793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,307.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3515625,18000.0,0.0,0.0,0.2285320907831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4087842404842376,0.4087893366813659,-5.094952939543873e-06,0.0,0.0002319310151506,0.0,0.0,21.360212326049805,0.0,0.0,0.0,0.3398516774177551,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.082171231508255,-1960.1043701171875,304.1459655761719,0.7146551012992859,0.1372882276773452,0.1245367974042892,294.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4974462985992431,0.050000000745058,0.0488184355199337,293.0945739746094,297.1499938964844,293.1499938964844,0.0137371402233839,-559.107421875,303.9473876953125,0.4974462985992431,0.050000000745058,0.0360571295022964,293.1471862792969,297.1499938964844,293.1499938964844,0.2937854528427124,-5706.08349609375,304.1268920898437,0.9990000128746032,0.4347937405109405,0.3630771040916443,293.27691650390625,297.1499938964844,293.1499938964844,0.0033599215094,-1272.8309326171875,295.67919921875,0.4974462985992431,0.050000000745058,0.2315736413002014,291.1258850097656,291.1499938964844,263.1499938964844,261.4691162109375,280.803955078125,293.4764404296875,291.1249694824219,1.0,0.2284838706254959,0.7561125159263611,0.7561125159263611,1.0,1.0,-0.9649423956871032,0.4034708738327026,0.5614715218544006,0.1592298746109008,0.0,0.0,0.4759527742862701,42.64067840576172,52.0,-10.720473289489746,-10015.705078125,120.9958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,307.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.60546875,18000.0,0.0,0.0,0.2285728901624679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.411491334438324,0.4114964306354522,-5.106471235194476e-06,0.0,0.0002319724153494,0.0,0.0,21.57781982421875,0.0,0.0,0.0,0.3406726121902466,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0826295837759971,-1968.650146484375,304.1458740234375,0.7126699090003967,0.137821540236473,0.125046044588089,294.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4953668713569641,0.050000000745058,0.0488536059856414,293.0913391113281,297.1499938964844,293.1499938964844,0.0138071496039628,-560.4718017578125,303.96563720703125,0.4953668713569641,0.050000000745058,0.0360831059515476,293.1536560058594,297.1499938964844,293.1499938964844,0.2983565628528595,-5777.640625,304.122802734375,0.9990000128746032,0.4335576295852661,0.3676438629627228,293.2755126953125,297.1499938964844,293.1499938964844,0.003349230159074,-1269.0333251953125,295.6586303710937,0.4953668713569641,0.050000000745058,0.2317404747009277,291.12225341796875,291.1499938964844,263.1499938964844,261.4717712402344,280.8122863769531,293.4930114746094,291.1214294433594,1.0,0.2305978387594223,0.756005585193634,0.756005585193634,1.0,1.0,-0.9713081121444702,0.4061755836009979,0.5651324987411499,0.1607192456722259,0.0,0.0,0.4781648516654968,43.60620880126953,55.0,-10.169218063354492,-10071.076171875,124.06886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,307.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.037109375,18000.0,0.0,0.0,0.2287081629037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4145602583885193,0.4145653843879699,-5.119865818414837e-06,0.0,0.0002321097126696,0.0,0.0,21.82726287841797,0.0,0.0,0.0,0.3416087627410888,4.0,0.0,1.0
666420,293.1151733398437,297.1499938964844,293.1499938964844,0.0830924659967422,-1977.2818603515625,304.1457824707031,0.7105420827865601,0.1383601576089859,0.1255628019571304,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4932235181331634,0.050000000745058,0.0488911010324955,293.0881042480469,297.1499938964844,293.1499938964844,0.0138801261782646,-561.88037109375,303.9844970703125,0.4932235181331634,0.050000000745058,0.0361107997596263,293.1607666015625,297.1499938964844,293.1499938964844,0.3031954765319824,-5852.9638671875,304.11895751953125,0.9990000128746032,0.4321180284023285,0.3724502921104431,293.2740783691406,297.1499938964844,293.1499938964844,0.0033388556912541,-1265.3389892578125,295.6385192871094,0.4932235181331634,0.050000000745058,0.2319183349609375,291.118896484375,291.1499938964844,263.1499938964844,261.47442626953125,280.82183837890625,293.5118408203125,291.1181335449219,1.0,0.2328199297189712,0.7558987140655518,0.7558987140655518,1.0,1.0,-0.9779885411262512,0.4090169072151184,0.5689716339111328,0.1622855067253112,0.0,0.0,0.480577677488327,44.63469696044922,55.0,-9.538437843322754,-10128.6533203125,127.35601043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,307.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.736328125,18000.0,0.0,0.0,0.2289476096630096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4179704785346985,0.4179756343364715,-5.135106221132446e-06,0.0,0.000232352715102,0.0,0.0,22.107666015625,0.0,0.0,0.0,0.3426551818847656,4.0,0.0,1.0
666480,293.1146545410156,297.1499938964844,293.1499938964844,0.083558939397335,-1985.98193359375,304.14569091796875,0.7082845568656921,0.1389033049345016,0.1260858625173568,294.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4910302460193634,0.050000000745058,0.0489306896924972,293.0848388671875,297.1499938964844,293.1499938964844,0.0139559721574187,-563.3302612304688,304.00396728515625,0.4910302460193634,0.050000000745058,0.036140039563179,293.1683654785156,297.1499938964844,293.1499938964844,0.3082664608955383,-5931.47021484375,304.1153869628906,0.9990000128746032,0.4304860532283783,0.3774588406085968,293.27264404296875,297.1499938964844,293.1499938964844,0.003328759688884,-1261.734619140625,295.6187744140625,0.4910302460193634,0.050000000745058,0.2321061193943023,291.11578369140625,291.1499938964844,263.1499938964844,261.4770812988281,280.83251953125,293.5328674316406,291.1150817871094,1.0,0.2351338267326355,0.7557917833328247,0.7557917833328247,1.0,1.0,-0.9849356412887572,0.411975234746933,0.572960376739502,0.1639176607131958,0.0,0.0,0.4831702709197998,45.719913482666016,43.0,-8.89103889465332,-10187.9580078125,130.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,307.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.712890625,18000.0,0.0,0.0,0.2292971611022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4216918349266052,0.4216969907283783,-5.152094672666863e-06,0.0,0.0002327074616914,0.0,0.0,22.41730117797852,0.0,0.0,0.0,0.3438036143779754,4.0,0.0,1.0
666540,293.11407470703125,297.1499938964844,293.1499938964844,0.0839926376938819,-1994.04296875,304.14569091796875,0.7088425755500793,0.1394655853509903,0.1265854686498642,294.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4907512664794922,0.050000000745058,0.0489357933402061,293.0814819335937,297.1499938964844,293.1499938964844,0.0140150245279073,-564.3460693359375,304.0242919921875,0.4907512664794922,0.050000000745058,0.036143809556961,293.17486572265625,297.1499938964844,293.1499938964844,0.3092552721500397,-5944.466796875,304.1199951171875,0.9990000128746032,0.4289746880531311,0.3781015276908874,293.2711181640625,297.1499938964844,293.1499938964844,0.0033168548252433,-1257.3626708984375,295.6003723144531,0.4907512664794922,0.050000000745058,0.2321303188800811,291.1140441894531,291.1499938964844,263.1499938964844,261.479736328125,280.84234619140625,293.5496520996094,291.1145935058594,1.0,0.2351254969835281,0.7556849122047424,0.7556849122047424,1.0,1.0,-0.9863516688346864,0.4125496745109558,0.5738019943237305,0.1642882078886032,0.0,0.0,0.4857616722583771,45.86736297607422,43.0,-1.5724700689315796,-10219.0244140625,131.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,307.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.802734375,18000.0,0.0,0.0,0.2297465652227401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4256671071052551,0.4256722927093506,-5.1707866077777e-06,0.0,0.0002331635478185,0.0,0.0,22.752838134765625,0.0,0.0,0.0,0.3450357615947723,4.0,0.0,1.0
666600,293.1134033203125,297.1499938964844,293.1499938964844,0.0843556150794029,-2000.6519775390625,304.14581298828125,0.7114776372909546,0.1400506049394607,0.127080887556076,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4918858408927917,0.050000000745058,0.0489150770008564,293.0780334472656,297.1499938964844,293.1499938964844,0.0140512585639953,-564.708251953125,304.0456237792969,0.4918858408927917,0.050000000745058,0.0361285097897052,293.17742919921875,297.1499938964844,293.1499938964844,0.3068818747997284,-5904.4287109375,304.1298217773437,0.9990000128746032,0.4281516373157501,0.3754951655864715,293.26953125,297.1499938964844,293.1499938964844,0.0033028232865035,-1251.7689208984375,295.58807373046875,0.4918858408927917,0.050000000745058,0.2320320606231689,291.1208801269531,291.1499938964844,263.1499938964844,261.4823608398437,280.845458984375,293.5531616210937,291.123779296875,1.0,0.233886033296585,0.7555779814720154,0.7555779814720154,1.0,1.0,-0.9836592674255372,0.4113751351833343,0.5722841024398804,0.163657009601593,0.0,0.0,0.4870791435241699,45.31127166748047,31.0,14.65584659576416,-10222.57421875,129.84657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.939453125,18000.0,0.0,0.0,0.2302448004484176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4289300143718719,0.4289351999759674,-5.189086550672073e-06,0.0,0.0002336691977689,0.0,0.0,23.041847229003903,0.0,0.0,0.0,0.346062421798706,4.0,0.0,1.0
666660,293.1126708984375,297.1499938964844,293.1499938964844,0.0846747085452079,-2006.3607177734373,304.14599609375,0.7156795859336853,0.1406578719615936,0.1275770962238311,294.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4941725134849548,0.050000000745058,0.04887430742383,293.0744323730469,297.1499938964844,293.1499938964844,0.014071618206799,-564.6206665039062,304.0679016113281,0.4941725134849548,0.050000000745058,0.0360983982682228,293.1756286621094,297.1499938964844,293.1499938964844,0.301836758852005,-5822.52197265625,304.1427001953125,0.9990000128746032,0.4281547963619232,0.3703103363513946,293.2678527832031,297.1499938964844,293.1499938964844,0.0032865193206816,-1245.055419921875,295.5807189941406,0.4941725134849548,0.050000000745058,0.2318386733531952,291.1343078613281,291.1499938964844,263.1499938964844,261.4849853515625,280.8410339355469,293.5421142578125,291.1379699707031,1.0,0.2315172404050827,0.7554686665534973,0.7554686665534973,1.0,1.0,-0.9777168035507202,0.4088111817836761,0.5689056515693665,0.1622553467750549,0.0,0.0,0.4867922961711883,44.20872116088867,31.0,27.33233070373535,-10191.4775390625,126.58141326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,307.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.970703125,18000.0,0.0,0.0,0.2307462394237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429996520280838,0.4300017058849334,-5.200312443776056e-06,0.0,0.0002341781073482,0.0,0.0,23.157203674316406,0.0,0.0,0.0,0.3464633822441101,4.0,0.0,1.0
666720,293.11187744140625,297.1499938964844,293.1499938964844,0.0849903598427772,-2012.0003662109373,304.1461486816406,0.7212706208229065,0.1412897855043411,0.1280777305364608,294.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4975769221782684,0.050000000745058,0.0488162115216255,293.0707397460937,297.1499938964844,293.1499938964844,0.0140846259891986,-564.340087890625,304.0911560058594,0.4975769221782684,0.050000000745058,0.0360554903745651,293.1693725585937,297.1499938964844,293.1499938964844,0.294478178024292,-5704.42919921875,304.15740966796875,0.9990000128746032,0.4290524125099182,0.3627934455871582,293.2659912109375,297.1499938964844,293.1499938964844,0.0032691843807697,-1237.92431640625,295.57489013671875,0.4975769221782684,0.050000000745058,0.2315630912780761,291.14892578125,291.1499938964844,263.1499938964844,261.4875793457031,280.82916259765625,293.516845703125,291.1524658203125,1.0,0.2281328290700912,0.7553593516349792,0.7553593516349792,1.0,1.0,-0.9688457250595092,0.4049988389015198,0.5638468861579895,0.1601644456386566,0.0,0.0,0.485403835773468,42.63328170776367,34.0,33.95120620727539,-10130.4482421875,121.8867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,307.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.2311971336603164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.429038256406784,0.4290434420108795,-5.201915428187931e-06,0.0,0.0002346357068745,0.0,0.0,23.0989990234375,0.0,0.0,0.0,0.3462514877319336,4.0,0.0,1.0
666780,293.1110534667969,297.1499938964844,293.1499938964844,0.0853497087955474,-2018.495849609375,304.14617919921875,0.7253774404525757,0.141935259103775,0.1286155432462692,294.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4999410510063171,0.050000000745058,0.048777800053358,293.06695556640625,297.1499938964844,293.1499938964844,0.0141122657805681,-564.40087890625,304.1151123046875,0.4999410510063171,0.050000000745058,0.036027118563652,293.16033935546875,297.1499938964844,293.1499938964844,0.2893338501453399,-5622.67236328125,304.1653137207031,0.9990000128746032,0.4305845499038696,0.357735127210617,293.2640075683594,297.1499938964844,293.1499938964844,0.0032535488717257,-1231.522705078125,295.5687255859375,0.4999410510063171,0.050000000745058,0.2313808798789978,291.1619873046875,291.1499938964844,263.1499938964844,261.4901733398437,280.8125915527344,293.485107421875,291.1643981933594,1.0,0.226238876581192,0.755250096321106,0.755250096321106,1.0,1.0,-0.9631171822547911,0.4025497734546661,0.5605673789978027,0.1587711423635482,0.0,0.0,0.4832777082920074,41.592567443847656,34.0,30.76642227172852,-10076.4326171875,118.85665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,307.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8671875,18000.0,0.0,0.0,0.2315677851438522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4265706241130829,0.4265758097171783,-5.194956429477315e-06,0.0,0.0002350118593312,0.0,0.0,22.90652084350586,0.0,0.0,0.0,0.3455565869808197,4.0,0.0,1.0
666840,293.1101989746094,297.1499938964844,293.1499938964844,0.0857897698879242,-2026.633056640625,304.1460876464844,0.728564441204071,0.1425945907831192,0.1291755884885788,294.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5016198754310608,0.050000000745058,0.0487514846026897,293.0631103515625,297.1499938964844,293.1499938964844,0.0141601888462901,-565.0040893554688,304.13983154296875,0.5016198754310608,0.050000000745058,0.0360076799988746,293.1513977050781,297.1499938964844,293.1499938964844,0.2858147919178009,-5567.29296875,304.1688842773437,0.9990000128746032,0.4322060942649841,0.3542285859584808,293.2618713378906,297.1499938964844,293.1499938964844,0.003240005346015,-1226.2918701171875,295.5581359863281,0.5016198754310608,0.050000000745058,0.2312560528516769,291.1671447753906,291.1499938964844,263.1499938964844,261.4927673339844,280.79791259765625,293.4571838378906,291.1672058105469,1.0,0.2248345166444778,0.7551407814025879,0.7551407814025879,1.0,1.0,-0.9593750834465028,0.4009399712085724,0.5584350824356079,0.1578745394945144,0.0,0.0,0.4815646409988403,40.88235855102539,37.0,17.01087760925293,-10031.013671875,116.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,307.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3828125,18000.0,0.0,0.0,0.2318725436925888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4236169457435608,0.4236221313476562,-5.182504082767991e-06,0.0,0.0002353211602894,0.0,0.0,22.66145133972168,0.0,0.0,0.0,0.3446875214576721,4.0,0.0,1.0
666900,293.1093139648437,297.1499938964844,293.1499938964844,0.0862933844327926,-2036.05322265625,304.1458740234375,0.7311965823173523,0.1432710289955139,0.1297571063041687,294.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5028607845306396,0.050000000745058,0.048732541501522,293.0592041015625,297.1499938964844,293.1499938964844,0.0143476519733667,-569.1652221679688,304.1492919921875,0.5042159557342529,0.0511479675769805,0.0362607166171073,293.14324951171875,297.1499938964844,293.1499938964844,0.2833230495452881,-5528.603515625,304.1699523925781,0.9990000128746032,0.433788537979126,0.3516830801963806,293.2596130371094,297.1499938964844,293.1499938964844,0.0032287721987813,-1222.2003173828125,295.5437927246094,0.5028607845306396,0.050000000745058,0.231166198849678,291.1654968261719,291.1499938964844,263.1499938964844,261.4953308105469,280.7857666015625,293.4342956542969,291.1646423339844,1.0,0.2238938212394714,0.7550314664840698,0.7550314664840698,1.0,1.0,-0.9571896195411682,0.3999950885772705,0.5571945309638977,0.1573435366153717,0.0,0.0,0.480674147605896,40.37709045410156,37.0,4.73624849319458,-10003.673828125,115.52800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,307.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.19921875,18000.0,0.0,0.0,0.2321174591779709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4215889573097229,0.4215941131114959,-5.170923941477668e-06,0.0,0.0002355697070015,0.0,0.0,22.482458114624023,0.0,0.0,0.0,0.3440466225147247,4.0,0.0,1.0
666960,293.1084289550781,297.1499938964844,293.1499938964844,0.0868289023637771,-2046.1026611328125,304.1456604003906,0.7334347367286682,0.1439633071422577,0.1303582489490509,294.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5037779211997986,0.050000000745058,0.0487188100814819,293.05615234375,297.1499938964844,293.1499938964844,0.0151679469272494,-587.021484375,304.14794921875,0.51100754737854,0.0528995059430599,0.0373939014971256,293.13604736328125,297.1499938964844,293.1499938964844,0.2815180420875549,-5500.994140625,304.1695861816406,0.9990000128746032,0.43528813123703,0.3498271703720093,293.2572326660156,297.1499938964844,293.1499938964844,0.0032189290504902,-1218.7174072265625,295.528564453125,0.5037779211997986,0.050000000745058,0.2311010658740997,291.1615600585937,291.1499938964844,263.1499938964844,261.4978942871094,280.7767333984375,293.4181823730469,291.16033935546875,1.0,0.2233858406543731,0.7550369501113892,0.7550369501113892,1.0,1.0,-0.9569480419158936,0.3998914361000061,0.5570566058158875,0.1572877466678619,0.0,0.0,0.4802919328212738,40.02655792236328,40.0,-4.053574085235596,-9995.77734375,114.90320587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,307.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.001953125,18000.0,0.0,0.0,0.2323248088359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4204913377761841,0.4204964935779571,-5.163027253729524e-06,0.0,0.0002357801422476,0.0,0.0,22.37970733642578,0.0,0.0,0.0,0.3436691462993622,4.0,0.0,1.0
667020,293.1075134277344,297.1499938964844,293.1499938964844,0.087389700114727,-2056.6435546875,304.1454162597656,0.7351495027542114,0.1446699053049087,0.130979299545288,294.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5042670965194702,0.050000000745058,0.0487115792930126,293.0540466308594,297.1499938964844,293.1499938964844,0.0160538051277399,-605.4310913085938,304.1466979980469,0.5175785422325134,0.0545051582157611,0.0385545827448368,293.1299743652344,297.1499938964844,293.1499938964844,0.2805605232715606,-5486.978515625,304.1677551269531,0.9990000128746032,0.4366605877876282,0.3488461375236511,293.2547912597656,297.1499938964844,293.1499938964844,0.0032101173419505,-1215.666748046875,295.5130615234375,0.5042670965194702,0.050000000745058,0.2310667484998703,291.1564025878906,291.1499938964844,263.1499938964844,261.5004577636719,280.7710876464844,293.4085388183594,291.155029296875,1.0,0.223264992237091,0.7550424933433533,0.7550424933433533,1.0,1.0,-0.9578585624694824,0.4002785384654999,0.5575799942016602,0.1575071960687637,0.0,0.0,0.4803770184516907,39.85406112670898,40.0,-9.649825096130373,-10000.76953125,114.82627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189819335937,307.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.2325124740600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4201316237449646,0.4201367795467376,-5.158785825187806e-06,0.0,0.0002359705977141,0.0,0.0,22.33979606628418,0.0,0.0,0.0,0.3435217440128326,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879658460617065,-2067.474853515625,304.14520263671875,0.7363678812980652,0.1453869640827179,0.1316170543432235,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5043532252311707,0.050000000745058,0.0487103015184402,293.0523986816406,297.1499938964844,293.1499938964844,0.0169315282255411,-622.8823852539062,304.1457214355469,0.5234236717224121,0.056045614182949,0.0396525412797927,293.1251525878906,297.1499938964844,293.1499938964844,0.2803767621517181,-5485.28564453125,304.16485595703125,0.9990000128746032,0.4378603398799896,0.3486739695072174,293.2523803710937,297.1499938964844,293.1499938964844,0.0032021219376474,-1212.9241943359375,295.4978332519531,0.5043532252311707,0.050000000745058,0.2310606986284256,291.15106201171875,291.1499938964844,263.1499938964844,261.50299072265625,280.76812744140625,293.4040222167969,291.1497497558594,1.0,0.223488837480545,0.7550480365753174,0.7550480365753174,1.0,1.0,-0.9597257971763612,0.4010733067989349,0.5586525201797485,0.1579527109861374,0.0,0.0,0.4808422327041626,39.84365081787109,43.0,-12.402231216430664,-10016.3525390625,115.22815704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,307.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.232693076133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4204272925853729,0.420432448387146,-5.157944997336017e-06,0.0,0.0002361538790864,0.0,0.0,22.356109619140625,0.0,0.0,0.0,0.3435807824134826,4.0,0.0,1.0
667140,293.105712890625,297.1499938964844,293.1499938964844,0.088551253080368,-2078.4755859375,304.14501953125,0.7371271252632141,0.1461111456155777,0.1322679668664932,294.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5040726065635681,0.050000000745058,0.0487144216895103,293.05096435546875,297.1499938964844,293.1499938964844,0.0178239773958921,-639.8958129882812,304.1448669433594,0.5286961197853088,0.0575604662299156,0.0407221689820289,293.1217041015625,297.1499938964844,293.1499938964844,0.2808946967124939,-5494.69482421875,304.16119384765625,0.9990000128746032,0.438857764005661,0.3492352366447449,293.25,297.1499938964844,293.1499938964844,0.0031946478411555,-1210.361328125,295.4831237792969,0.5040726065635681,0.050000000745058,0.2310802489519119,291.14599609375,291.1499938964844,263.1499938964844,261.5054931640625,280.7674560546875,293.4038391113281,291.144775390625,1.0,0.2240287214517593,0.7550535798072815,0.7550535798072815,1.0,1.0,-0.962492287158966,0.402251660823822,0.5602405667304993,0.1586107164621353,0.0,0.0,0.4816192090511322,39.98041915893555,43.0,-13.340871810913086,-10040.8603515625,116.07471466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318908691406,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.2328793704509735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4212679862976074,0.4212731420993805,-5.160106866242131e-06,0.0,0.000236342952121,0.0,0.0,22.41989517211914,0.0,0.0,0.0,0.3438148498535156,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.0891430228948593,-2089.59130859375,304.14483642578125,0.7374729514122009,0.1468393802642822,0.1329283714294433,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5034694075584412,0.050000000745058,0.0487233623862266,293.0496826171875,297.1499938964844,293.1499938964844,0.0187470633536577,-656.80029296875,304.1441345214844,0.5335082411766052,0.0590677186846733,0.0417849272489547,293.1195678710937,297.1499938964844,293.1499938964844,0.2820457220077514,-5514.04736328125,304.1570739746094,0.9990000128746032,0.439635694026947,0.350448727607727,293.2476501464844,297.1499938964844,293.1499938964844,0.0031876622233539,-1207.966796875,295.4688720703125,0.5034694075584412,0.050000000745058,0.2311226576566696,291.1412048339844,291.1499938964844,263.1499938964844,261.50799560546875,280.7686767578125,293.40740966796875,291.1400756835937,1.0,0.2248518615961074,0.7550590634346008,0.7550590634346008,1.0,1.0,-0.9660779237747192,0.403780072927475,0.5622978806495667,0.1594626158475875,0.0,0.0,0.4826836287975311,40.24896240234375,46.0,-13.440552711486816,-10072.8447265625,117.32759857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346374511719,307.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83203125,18000.0,0.0,0.0,0.2330850511789322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.422573059797287,0.42257821559906,-5.164809863344999e-06,0.0,0.000236551684793,0.0,0.0,22.52427291870117,0.0,0.0,0.0,0.3441993594169616,4.0,0.0,1.0
667260,293.1040344238281,297.1499938964844,293.1499938964844,0.089739441871643,-2100.790283203125,304.14471435546875,0.7374439835548401,0.1475695073604583,0.1335956901311874,294.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5025811791419983,0.050000000745058,0.0487367138266563,293.0484924316406,297.1499938964844,293.1499938964844,0.0197062212973833,-673.69775390625,304.1434631347656,0.5378982424736023,0.0605717524886131,0.0428471527993679,293.11871337890625,297.1499938964844,293.1499938964844,0.2837782502174377,-5542.4697265625,304.15264892578125,0.9990000128746032,0.4401858448982239,0.3522526919841766,293.2453918457031,297.1499938964844,293.1499938964844,0.0031810777727514,-1205.7109375,295.4549865722656,0.5025811791419983,0.050000000745058,0.2311859875917434,291.1366577148437,291.1499938964844,263.1499938964844,261.510498046875,280.7718811035156,293.414306640625,291.1355895996094,1.0,0.2259320467710495,0.7549865245819092,0.7549865245819092,1.0,1.0,-0.9704105257987976,0.4056187272071838,0.5647917985916138,0.1604821234941482,0.0,0.0,0.4840288460254669,40.63816833496094,46.0,-13.065560340881348,-10111.404296875,118.95831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,307.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.900390625,18000.0,0.0,0.0,0.2333217859268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4243225753307342,0.4243277609348297,-5.171851626073476e-06,0.0,0.0002367919514654,0.0,0.0,22.667449951171875,0.0,0.0,0.0,0.3447265326976776,4.0,0.0,1.0
667320,293.1033020019531,297.1499938964844,293.1499938964844,0.090338185429573,-2112.028076171875,304.1445617675781,0.7370838522911072,0.1482996195554733,0.1342675536870956,294.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5014488101005554,0.050000000745058,0.0487540587782859,293.0473937988281,297.1499938964844,293.1499938964844,0.0207028556615114,-690.61279296875,304.142822265625,0.5418953895568848,0.0620734803378582,0.0439105853438377,293.1191101074219,297.1499938964844,293.1499938964844,0.2860344052314758,-5578.9833984375,304.1480712890625,0.9990000128746032,0.440504789352417,0.3545819818973541,293.24322509765625,297.1499938964844,293.1499938964844,0.0031748390756547,-1203.5711669921875,295.4414367675781,0.5014488101005554,0.050000000745058,0.2312682569026947,291.13238525390625,291.1499938964844,263.1499938964844,261.5129699707031,280.7766418457031,293.42413330078125,291.1313781738281,1.0,0.2272410839796066,0.7549139857292175,0.7549139857292175,1.0,1.0,-0.975408136844635,0.4077421724796295,0.5676659941673279,0.161659225821495,0.0,0.0,0.4856315851211548,41.13654708862305,49.0,-12.428587913513184,-10155.7568359375,120.9361801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,307.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.326171875,18000.0,0.0,0.0,0.2336022853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4264940321445465,0.4264992177486419,-5.181110736884875e-06,0.0,0.0002370766160311,0.0,0.0,22.847869873046875,0.0,0.0,0.0,0.345388650894165,4.0,0.0,1.0
667380,293.10260009765625,297.1499938964844,293.1499938964844,0.0909379497170448,-2123.279296875,304.1444702148437,0.7364258766174316,0.149028331041336,0.1349423676729202,294.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5001032948493958,0.050000000745058,0.0487751401960849,293.04638671875,297.1499938964844,293.1499938964844,0.0217362679541111,-707.5390014648438,304.1422424316406,0.5455144643783569,0.0635720193386077,0.0449748821556568,293.1206970214844,297.1499938964844,293.1499938964844,0.2887762784957886,-5622.93408203125,304.1434326171875,0.9990000128746032,0.4405890107154846,0.3573923408985138,293.2411193847656,297.1499938964844,293.1499938964844,0.003168906783685,-1201.5335693359375,295.42822265625,0.5001032948493958,0.050000000745058,0.2313682585954666,291.1283874511719,291.1499938964844,263.1499938964844,261.51544189453125,280.7827453613281,293.4367370605469,291.12744140625,1.0,0.2287596762180328,0.7548414468765259,0.7548414468765259,1.0,1.0,-0.9810134172439576,0.4101272225379944,0.5708861947059631,0.1629814505577087,0.0,0.0,0.4874778985977173,41.73704147338867,49.0,-11.712475776672363,-10205.2333984375,123.24378204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,307.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.103515625,18000.0,0.0,0.0,0.2339378148317337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4290673434734344,0.4290725588798523,-5.192524440644775e-06,0.0,0.0002374171453993,0.0,0.0,23.06443214416504,0.0,0.0,0.0,0.3461804687976837,4.0,0.0,1.0
