time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667440,293.1019592285156,297.1499938964844,293.1499938964844,0.0915377512574195,-2134.526123046875,304.1443786621094,0.7355149388313293,0.1497544944286346,0.1356185376644134,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4985834062099457,0.050000000745058,0.0487995706498622,293.0454406738281,297.1499938964844,293.1499938964844,0.0228047911077737,-724.4618530273438,304.1417236328125,0.5487851500511169,0.0650662779808044,0.0460390225052833,293.1233215332031,297.1499938964844,293.1499938964844,0.2919491827487945,-5673.40966796875,304.13885498046875,0.9990000128746032,0.4404442608356476,0.3606221675872803,293.2391052246094,297.1499938964844,293.1499938964844,0.0031632338650524,-1199.58251953125,295.4152526855469,0.4985834062099457,0.050000000745058,0.2314841598272323,291.12457275390625,291.1499938964844,263.1499938964844,261.51788330078125,280.7900695800781,293.4517517089844,291.12371826171875,1.0,0.2304610311985016,0.7547689080238342,0.7547689080238342,1.0,1.0,-0.9871468544006348,0.4127406179904938,0.5744062662124634,0.1644304692745208,0.0,0.0,0.489551842212677,42.42911911010742,52.0,-11.017777442932127,-10259.0458984375,125.85274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,307.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.126953125,18000.0,0.0,0.0,0.2343387603759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4320167005062103,0.4320219159126282,-5.205981324252207e-06,0.0,0.0002378240606049,0.0,0.0,23.31552696228028,0.0,0.0,0.0,0.3470945060253143,4.0,0.0,1.0
667500,293.10137939453125,297.1499938964844,293.1499938964844,0.09213687479496,-2145.754150390625,304.1443176269531,0.7343795895576477,0.1504773199558258,0.1362950950860977,294.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4969132840633392,0.050000000745058,0.0488271825015544,293.04461669921875,297.1499938964844,293.1499938964844,0.0239062886685132,-741.3671875,304.1412353515625,0.5517256259918213,0.0665551275014877,0.0471021421253681,293.126953125,297.1499938964844,293.1499938964844,0.2955236732959747,-5729.89404296875,304.1343994140625,0.9990000128746032,0.4400699138641357,0.364236980676651,293.2372131347656,297.1499938964844,293.1499938964844,0.003157811705023,-1197.7154541015625,295.4024963378906,0.4969132840633392,0.050000000745058,0.2316151261329651,291.1210021972656,291.1499938964844,263.1499938964844,261.5202941894531,280.79852294921875,293.4691162109375,291.12017822265625,1.0,0.232330173254013,0.7546963095664978,0.7546963095664978,1.0,1.0,-0.9937633872032166,0.4155636429786682,0.5781997442245483,0.1659960001707077,0.0,0.0,0.4918469488620758,43.207801818847656,52.0,-10.358092308044434,-10316.7685546875,128.75184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,307.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.30859375,18000.0,0.0,0.0,0.2348147630691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4353379905223846,0.4353432059288025,-5.221488663664786e-06,0.0,0.0002383071405347,0.0,0.0,23.601524353027344,0.0,0.0,0.0,0.348130315542221,4.0,0.0,1.0
667560,293.1008605957031,297.1499938964844,293.1499938964844,0.0927344784140586,-2156.947265625,304.1442565917969,0.7330571413040161,0.1511962711811065,0.136971116065979,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4951217174530029,0.050000000745058,0.0488576702773571,293.0438537597656,297.1499938964844,293.1499938964844,0.0250380933284759,-758.2390747070312,304.1407775878906,0.554366409778595,0.068037711083889,0.0481632687151432,293.1314697265625,297.1499938964844,293.1499938964844,0.2994543015956878,-5791.630859375,304.1300964355469,0.9990000128746032,0.4394735693931579,0.3681874275207519,293.2353820800781,297.1499938964844,293.1499938964844,0.0031526095699518,-1195.9207763671875,295.3899841308594,0.4951217174530029,0.050000000745058,0.2317597419023513,291.1176147460937,291.1499938964844,263.1499938964844,261.522705078125,280.8081970214844,293.4886474609375,291.11688232421875,1.0,0.2343457341194152,0.754569411277771,0.754569411277771,1.0,1.0,-1.0007997751235962,0.418563038110733,0.582236647605896,0.1676565110683441,0.0,0.0,0.494345873594284,44.06495666503906,55.0,-9.688030242919922,-10377.7587890625,131.9198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,307.20867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.64453125,18000.0,0.0,0.0,0.2353740334510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4390133619308471,0.439018577337265,-5.239004622126231e-06,0.0,0.0002388747234363,0.0,0.0,23.921735763549805,0.0,0.0,0.0,0.3492832481861114,4.0,0.0,1.0
667620,293.1003723144531,297.1499938964844,293.1499938964844,0.0933297500014305,-2168.0888671875,304.14422607421875,0.7315754294395447,0.1519109457731247,0.1376459896564483,294.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4932284355163574,0.050000000745058,0.0488908402621746,293.043212890625,297.1499938964844,293.1499938964844,0.0261981338262558,-775.072021484375,304.14031982421875,0.5567325353622437,0.0695132091641426,0.0492216981947422,293.1368103027344,297.1499938964844,293.1499938964844,0.3037079572677612,-5858.0556640625,304.1259765625,0.9990000128746032,0.4386587738990783,0.372437834739685,293.233642578125,297.1499938964844,293.1499938964844,0.0031476083677262,-1194.1898193359375,295.3777160644531,0.4932284355163574,0.050000000745058,0.2319170981645584,291.1144714355469,291.1499938964844,263.1499938964844,261.52508544921875,280.8189392089844,293.51025390625,291.1138000488281,1.0,0.2364922910928726,0.754442572593689,0.754442572593689,1.0,1.0,-1.0082099437713623,0.4217259883880615,0.586483895778656,0.1694075614213943,0.0,0.0,0.4970308244228363,44.99515151977539,55.0,-9.002351760864258,-10441.6064453125,135.34384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,307.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.19921875,18000.0,0.0,0.0,0.2360246777534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4430265128612518,0.4430317878723144,-5.258516011963366e-06,0.0,0.0002395350456936,0.0,0.0,24.27573585510254,0.0,0.0,0.0,0.3505496382713318,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939224958419799,-2179.17529296875,304.1441955566406,0.7299661040306091,0.152621254324913,0.1383192837238311,294.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4912533760070801,0.050000000745058,0.0489264242351055,293.0426025390625,297.1499938964844,293.1499938964844,0.0273166596889495,-791.8635864257812,304.1400756835937,0.5588555335998535,0.0709811821579933,0.0502768084406852,293.14288330078125,297.1499938964844,293.1499938964844,0.3082437515258789,-5928.49755859375,304.1221008300781,0.9990000128746032,0.4376362264156341,0.3769442737102508,293.23199462890625,297.1499938964844,293.1499938964844,0.003142790403217,-1192.5169677734375,295.3656921386719,0.4912533760070801,0.050000000745058,0.2320858985185623,291.111572265625,291.1499938964844,263.1499938964844,261.5274658203125,280.83056640625,293.5338134765625,291.1109619140625,1.0,0.2387508898973465,0.7543156743049622,0.7543156743049622,1.0,1.0,-1.0159382820129397,0.4250297248363495,0.5909085869789124,0.1712366193532943,0.0,0.0,0.4998831450939178,45.990997314453125,43.0,-8.350080490112305,-10507.7802734375,139.0043487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,307.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.994140625,18000.0,0.0,0.0,0.2367716133594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4473494589328766,0.4473547339439392,-5.2799368859268725e-06,0.0,0.0002402930986136,0.0,0.0,24.66202163696289,0.0,0.0,0.0,0.3519220352172851,4.0,0.0,1.0
667740,293.0995178222656,297.1499938964844,293.1499938964844,0.0944748967885971,-2189.4658203125,304.1442565917969,0.7309075593948364,0.1533422172069549,0.1389614790678024,294.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4911797642707824,0.050000000745058,0.0489277467131614,293.0420227050781,297.1499938964844,293.1499938964844,0.0282072946429252,-808.1239624023438,304.1402587890625,0.5634469985961914,0.0724567919969558,0.0513053908944129,293.14794921875,297.1499938964844,293.1499938964844,0.3087173998355865,-5933.7919921875,304.1264343261719,0.9990000128746032,0.4367236495018005,0.377113401889801,293.2303161621094,297.1499938964844,293.1499938964844,0.0031362501904368,-1190.1099853515625,295.3549194335937,0.4911797642707824,0.050000000745058,0.2320921570062637,291.110107421875,291.1499938964844,263.1499938964844,261.5298156738281,280.8419189453125,293.55340576171875,291.1107482910156,1.0,0.2387075871229171,0.7541887760162354,0.7541887760162354,1.0,1.0,-1.0181612968444824,0.4259425103664398,0.5922187566757202,0.1718229800462722,0.0,0.0,0.5027127265930176,46.05363845825195,43.0,-0.9523745179176332,-10545.5478515625,139.67750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,307.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.978515625,18000.0,0.0,0.0,0.2376030087471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4519223868846893,0.4519276916980743,-5.30322040503961e-06,0.0,0.0002411368477623,0.0,0.0,25.077016830444336,0.0,0.0,0.0,0.3533807396888733,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.094943031668663,-2198.029541015625,304.1444396972656,0.7337672710418701,0.1540771722793579,0.1395920515060424,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4925152063369751,0.050000000745058,0.0489035286009311,293.0414123535156,297.1499938964844,293.1499938964844,0.0298380702733993,-824.7395629882812,304.13897705078125,0.5699053406715393,0.0739469304680824,0.0523238889873027,293.1492004394531,297.1499938964844,293.1499938964844,0.30584716796875,-5886.32470703125,304.1360168457031,0.9990000128746032,0.4365006387233734,0.3740570247173309,293.2286682128906,297.1499938964844,293.1499938964844,0.0031276990193873,-1186.5386962890625,295.350341796875,0.4925152063369751,0.050000000745058,0.2319772839546203,291.11737060546875,291.1499938964844,263.1499938964844,261.5321350097656,280.8473815917969,293.5603332519531,291.1202697753906,1.0,0.2374515235424041,0.7540618777275085,0.7540618777275085,1.0,1.0,-1.016307711601257,0.4251047074794769,0.591202974319458,0.1714271754026413,0.0,0.0,0.5042176246643066,45.41909790039063,31.0,15.259617805480955,-10555.578125,138.10830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85064697265625,307.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.39453125,18000.0,0.0,0.0,0.2384664118289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4557055234909057,0.4557108581066131,-5.325812708179001e-06,0.0,0.0002420131058897,0.0,0.0,25.43710708618164,0.0,0.0,0.0,0.3546052277088165,4.0,0.0,1.0
667860,293.0985107421875,297.1499938964844,293.1499938964844,0.0953579992055893,-2205.510498046875,304.14471435546875,0.7382296323776245,0.1548255831003189,0.1402157694101333,294.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4950069189071655,0.050000000745058,0.0488595701754093,293.0407409667969,297.1499938964844,293.1499938964844,0.0308324992656707,-838.6094360351562,304.13916015625,0.5778673887252808,0.0754508301615715,0.0533377528190612,293.1461181640625,297.1499938964844,293.1499938964844,0.3003329336643219,-5797.369140625,304.1485900878906,0.9990000128746032,0.4371125400066376,0.3684425354003906,293.2269592285156,297.1499938964844,293.1499938964844,0.0031167236156761,-1181.8092041015625,295.3505249023437,0.4950069189071655,0.050000000745058,0.2317687571048736,291.131103515625,291.1499938964844,263.1499938964844,261.5344543457031,280.8462219238281,293.55352783203125,291.1346740722656,1.0,0.2350835800170898,0.7539259791374207,0.7539259791374207,1.0,1.0,-1.011233687400818,0.4228743612766266,0.5883592963218689,0.1702823191881179,0.0,0.0,0.5041185021400452,44.24563217163086,31.0,27.840160369873047,-10531.00390625,134.8094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.833984375,18000.0,0.0,0.0,0.2393154352903366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4571630954742431,0.4571684300899505,-5.340094958228292e-06,0.0,0.0002428747393423,0.0,0.0,25.599748611450195,0.0,0.0,0.0,0.3551472425460815,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957624092698097,-2212.783447265625,304.1449279785156,0.7443068623542786,0.1555902063846588,0.1408365219831466,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4986379444599151,0.050000000745058,0.0487985610961914,293.0400695800781,297.1499938964844,293.1499938964844,0.0319725312292575,-853.5286254882812,304.1390686035156,0.5872078537940979,0.076970636844635,0.0543491169810295,293.1385803222656,297.1499938964844,293.1499938964844,0.2925185859203338,-5672.33740234375,304.1630859375,0.9990000128746032,0.4386365413665771,0.3605045676231384,293.22515869140625,297.1499938964844,293.1499938964844,0.0031047309748828,-1176.666259765625,295.3520812988281,0.4986379444599151,0.050000000745058,0.2314793616533279,291.1459350585937,291.1499938964844,263.1499938964844,261.5367431640625,280.8387451171875,293.5335388183594,291.14947509765625,1.0,0.2317137718200683,0.7537901401519775,0.7537901401519775,1.0,1.0,-1.003246545791626,0.4193824529647827,0.5838640928268433,0.1684804111719131,0.0,0.0,0.5029032230377197,42.60594177246094,34.0,34.65602111816406,-10476.5302734375,130.02989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157958984375,307.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.2400955706834793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4564876854419708,0.4564930200576782,-5.343418706615921e-06,0.0,0.0002436664799461,0.0,0.0,25.56544685363769,0.0,0.0,0.0,0.3550234138965606,4.0,0.0,1.0
667980,293.0973815917969,297.1499938964844,293.1499938964844,0.0962044075131416,-2220.7939453125,304.1450500488281,0.7490029335021973,0.1563603729009628,0.1414872109889984,294.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5012167096138,0.050000000745058,0.0487575121223926,293.0393981933594,297.1499938964844,293.1499938964844,0.0331568010151386,-868.886474609375,304.1388854980469,0.5949465036392212,0.0784946307539939,0.0553833618760108,293.12823486328125,297.1499938964844,293.1499938964844,0.2869567275047302,-5584.193359375,304.17071533203125,0.9990000128746032,0.4408122897148132,0.3550625145435333,293.2232666015625,297.1499938964844,293.1499938964844,0.0030941946897655,-1172.1524658203125,295.3532409667969,0.5012167096138,0.050000000745058,0.2312846332788467,291.159423828125,291.1499938964844,263.1499938964844,261.5390319824219,280.8269958496094,293.5077209472656,291.161865234375,1.0,0.2298469692468643,0.7536542415618896,0.7536542415618896,1.0,1.0,-0.9984499216079712,0.4172773361206054,0.5811725854873657,0.1674004346132278,0.0,0.0,0.5009047389030457,41.50973892211914,34.0,31.8236141204834,-10429.5263671875,127.00279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.869140625,18000.0,0.0,0.0,0.2407768964767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4541726410388946,0.454177975654602,-5.33691854798235e-06,0.0,0.000244357943302,0.0,0.0,25.374252319335938,0.0,0.0,0.0,0.3543609976768493,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967283844947815,-2230.46923828125,304.1449890136719,0.7527696490287781,0.157137393951416,0.1421536058187484,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5030953884124756,0.050000000745058,0.0487287826836109,293.03875732421875,297.1499938964844,293.1499938964844,0.0343995876610279,-884.9509887695312,304.1386413574219,0.6015688180923462,0.0800218731164932,0.0564279705286026,293.1180725097656,297.1499938964844,293.1499938964844,0.2830549776554107,-5522.94580078125,304.1739807128906,0.9990000128746032,0.4430849254131317,0.3512046635150909,293.2212829589844,297.1499938964844,293.1499938964844,0.0030855028890073,-1168.7025146484375,295.34967041015625,0.5030953884124756,0.050000000745058,0.231148362159729,291.1649780273437,291.1499938964844,263.1499938964844,261.541259765625,280.8171081542969,293.4858093261719,291.1651611328125,1.0,0.2284806817770004,0.7535183429718018,0.7535183429718018,1.0,1.0,-0.995674192905426,0.4160272181034088,0.5796469449996948,0.1668373346328735,0.0,0.0,0.4992968738079071,40.75102233886719,37.0,18.42992210388184,-10391.2236328125,125.05197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.05078125,18000.0,0.0,0.0,0.2413729578256607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4512761235237121,0.4512814581394195,-5.323997811501613e-06,0.0,0.000244962866418,0.0,0.0,25.1165771484375,0.0,0.0,0.0,0.3534900844097137,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0973145961761474,-2241.390625,304.14483642578125,0.7558901906013489,0.1579254269599914,0.1428362429141998,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5044817924499512,0.050000000745058,0.0487082079052925,293.0381164550781,297.1499938964844,293.1499938964844,0.0356901437044143,-901.5670776367188,304.13836669921875,0.6073940396308899,0.081556387245655,0.0574826337397098,293.1087646484375,297.1499938964844,293.1499938964844,0.2802766859531402,-5479.91064453125,304.1746520996094,0.9990000128746032,0.4453184902667999,0.3484159409999847,293.2191772460937,297.1499938964844,293.1499938964844,0.0030791026074439,-1166.364990234375,295.3423156738281,0.5044817924499512,0.050000000745058,0.2310507744550705,291.1640319824219,291.1499938964844,263.1499938964844,261.5434875488281,280.809814453125,293.46893310546875,291.16339111328125,1.0,0.227583035826683,0.7533825039863586,0.7533825039863586,1.0,1.0,-0.9942694902420044,0.4153619110584259,0.5789076089859009,0.1666093915700912,0.0,0.0,0.4984427094459533,40.215579986572266,37.0,6.655210018157959,-10369.634765625,123.81227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345031738281,307.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62109375,18000.0,0.0,0.0,0.2418887019157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4492630958557129,0.4492684006690979,-5.311876975611085e-06,0.0,0.0002454862988088,0.0,0.0,24.92559242248535,0.0,0.0,0.0,0.3528394401073456,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.097927987575531,-2252.83056640625,304.1446533203125,0.7583924531936646,0.1587242782115936,0.143535628914833,294.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5053997039794922,0.050000000745058,0.048694871366024,293.0374755859375,297.1499938964844,293.1499938964844,0.0370088629424572,-918.4578857421876,304.1380920410156,0.6124860048294067,0.083098717033863,0.0585479326546192,293.10064697265625,297.1499938964844,293.1499938964844,0.2784377038478851,-5451.97998046875,304.1734924316406,0.9990000128746032,0.4474360644817352,0.3465966284275055,293.21697998046875,297.1499938964844,293.1499938964844,0.0030740941874682,-1164.6121826171875,295.33428955078125,0.5053997039794922,0.050000000745058,0.2309875041246414,291.1612243652344,291.1499938964844,263.1499938964844,261.5456848144531,280.80474853515625,293.4571838378906,291.1604919433594,1.0,0.227109357714653,0.7533587217330933,0.7533587217330933,1.0,1.0,-0.994111180305481,0.4152436852455139,0.578867495059967,0.1666955351829528,0.0,0.0,0.4979711472988128,39.878509521484375,40.0,-0.6469603776931763,-10363.310546875,123.20482635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,307.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.40625,18000.0,0.0,0.0,0.2423407733440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4480940997600555,0.4480994045734405,-5.303398211253807e-06,0.0,0.0002459450915921,0.0,0.0,24.809223175048828,0.0,0.0,0.0,0.3524312973022461,4.0,0.0,1.0
668220,293.09503173828125,297.1499938964844,293.1499938964844,0.0985580384731292,-2264.5732421875,304.1444702148437,0.7603062391281128,0.1595319360494613,0.1442500203847885,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5058770179748535,0.050000000745058,0.0486880168318748,293.0368347167969,297.1499938964844,293.1499938964844,0.038347739726305,-935.5352783203124,304.1378173828125,0.6168117523193359,0.0846472382545471,0.0596229992806911,293.0939025878906,297.1499938964844,293.1499938964844,0.2774413824081421,-5437.51904296875,304.1710205078125,0.9990000128746032,0.4493862986564636,0.3456588983535766,293.2147521972656,297.1499938964844,293.1499938964844,0.0030699325725436,-1163.191650390625,295.3265380859375,0.5058770179748535,0.050000000745058,0.2309549897909164,291.1580505371094,291.1499938964844,263.1499938964844,261.5478820800781,280.8019714355469,293.4501953125,291.1572265625,1.0,0.2270200848579406,0.7533349394798279,0.7533349394798279,1.0,1.0,-0.9950855374336244,0.4156123995780945,0.5794731378555298,0.1670505106449127,0.0,0.0,0.4977502822875976,39.71931457519531,40.0,-5.154765605926514,-10368.1767578125,123.16558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,307.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.134765625,18000.0,0.0,0.0,0.2427420616149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4474326968193054,0.4474380016326904,-5.298045834933873e-06,0.0,0.0002463523414917,0.0,0.0,24.741268157958984,0.0,0.0,0.0,0.3521901965141296,4.0,0.0,1.0
668280,293.09442138671875,297.1499938964844,293.1499938964844,0.0992035344243049,-2276.595458984375,304.1443176269531,0.7616753578186035,0.1603456288576126,0.1449764817953109,294.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5059533715248108,0.050000000745058,0.0486869178712368,293.0362243652344,297.1499938964844,293.1499938964844,0.0397028662264347,-952.7764282226562,304.1375732421875,0.6205060482025146,0.0861992910504341,0.0607056617736816,293.0885925292969,297.1499938964844,293.1499938964844,0.2772126495838165,-5435.27001953125,304.1676025390625,0.9990000128746032,0.4511395692825317,0.34550940990448,293.2125244140625,297.1499938964844,293.1499938964844,0.0030664673540741,-1162.0526123046875,295.31884765625,0.5059533715248108,0.050000000745058,0.2309497743844986,291.1544189453125,291.1499938964844,263.1499938964844,261.550048828125,280.80126953125,293.44744873046875,291.1534729003906,1.0,0.2272733449935913,0.7533111572265625,0.7533111572265625,1.0,1.0,-0.997069239616394,0.4164157807826996,0.5806534886360168,0.1676404029130935,0.0,0.0,0.4978162944316864,39.717918395996094,43.0,-8.243185997009277,-10382.3388671875,123.63237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,307.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.2431041002273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4472068846225738,0.4472121894359588,-5.295199116517324e-06,0.0,0.0002467197482474,0.0,0.0,24.71395874023437,0.0,0.0,0.0,0.3520947694778442,4.0,0.0,1.0
668340,293.0938415527344,297.1499938964844,293.1499938964844,0.0998623594641685,-2288.855224609375,304.1441650390625,0.7625253796577454,0.1611629575490951,0.1457124948501587,294.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5056551098823547,0.050000000745058,0.0486911684274673,293.0356750488281,297.1499938964844,293.1499938964844,0.0410698838531971,-970.1497192382812,304.1373596191406,0.623679518699646,0.0877521336078643,0.0617938935756683,293.08477783203125,297.1499938964844,293.1499938964844,0.2777074575424194,-5444.47509765625,304.1635131835937,0.9990000128746032,0.4526722729206085,0.3460938632488251,293.2102966308594,297.1499938964844,293.1499938964844,0.0030636633746325,-1161.1806640625,295.3111877441406,0.5056551098823547,0.050000000745058,0.2309699356555938,291.1503295898437,291.1499938964844,263.1499938964844,261.5521850585937,280.8023681640625,293.4485778808594,291.1493225097656,1.0,0.227844551205635,0.7532873749732971,0.7532873749732971,1.0,1.0,-0.9999889731407166,0.4176242053508758,0.5823647379875183,0.168444350361824,0.0,0.0,0.4982058405876159,39.86320877075195,43.0,-10.260464668273926,-10405.4453125,124.57247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043273925781,307.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.243438184261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4474709928035736,0.4474762976169586,-5.294893981044879e-06,0.0,0.0002470588078722,0.0,0.0,24.731157302856445,0.0,0.0,0.0,0.3521575927734375,4.0,0.0,1.0
668400,293.0932922363281,297.1499938964844,293.1499938964844,0.1005296856164932,-2301.25634765625,304.1440124511719,0.7629149556159973,0.1619811952114105,0.1464548856019973,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5050327181816101,0.050000000745058,0.0487001240253448,293.03515625,297.1499938964844,293.1499938964844,0.0424425043165683,-987.5945434570312,304.1371459960937,0.6264206171035767,0.0893028080463409,0.0628850162029266,293.08233642578125,297.1499938964844,293.1499938964844,0.2788392603397369,-5463.69189453125,304.15899658203125,0.9990000128746032,0.4539765119552612,0.347320944070816,293.2081298828125,297.1499938964844,293.1499938964844,0.0030613988637924,-1160.5184326171875,295.3036804199219,0.5050327181816101,0.050000000745058,0.2310124188661575,291.1460266113281,291.1499938964844,263.1499938964844,261.5542907714844,280.80499267578125,293.4530029296875,291.1449890136719,1.0,0.228693276643753,0.7532636523246765,0.7532636523246765,1.0,1.0,-1.0037236213684082,0.4191870391368866,0.584536612033844,0.1694320142269134,0.0,0.0,0.4989015460014343,40.13751602172852,46.0,-11.36473274230957,-10436.5703125,125.93233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,307.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.634765625,18000.0,0.0,0.0,0.24375981092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4482325613498688,0.4482378363609314,-5.297168627294013e-06,0.0,0.0002473852364346,0.0,0.0,24.793598175048828,0.0,0.0,0.0,0.3523795008659363,4.0,0.0,1.0
668460,293.0928039550781,297.1499938964844,293.1499938964844,0.1012017950415611,-2313.724853515625,304.14385986328125,0.7628774046897888,0.1627983003854751,0.1472014486789703,294.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.504117488861084,0.050000000745058,0.0487134903669357,293.03466796875,297.1499938964844,293.1499938964844,0.0438156649470329,-1005.063720703125,304.1369934082031,0.6287733316421509,0.0908487439155578,0.0639770627021789,293.0812683105469,297.1499938964844,293.1499938964844,0.2805632054805755,-5492.14892578125,304.1542358398437,0.9990000128746032,0.4550416469573974,0.3491433262825012,293.2059936523437,297.1499938964844,293.1499938964844,0.0030595811549574,-1160.0216064453125,295.29638671875,0.504117488861084,0.050000000745058,0.2310758233070373,291.1417541503906,291.1499938964844,263.1499938964844,261.5563659667969,280.8091125488281,293.4604797363281,291.1407470703125,1.0,0.2297984957695007,0.7531706094741821,0.7531706094741821,1.0,1.0,-1.0082093477249146,0.4210692644119262,0.5871400833129883,0.1705775707960128,0.0,0.0,0.4998818039894104,40.53256607055664,46.0,-11.6976957321167,-10474.8701171875,127.68905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,307.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.17578125,18000.0,0.0,0.0,0.2440816611051559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.449476033449173,0.449481338262558,-5.3020462473796215e-06,0.0,0.0002477118687238,0.0,0.0,24.900480270385746,0.0,0.0,0.0,0.3527570962905884,4.0,0.0,1.0
668520,293.09234619140625,297.1499938964844,293.1499938964844,0.1018754839897155,-2326.2001953125,304.1437683105469,0.7624629735946655,0.1636122018098831,0.1479497998952865,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5029521584510803,0.050000000745058,0.0487308427691459,293.0342712402344,297.1499938964844,293.1499938964844,0.0451846159994602,-1022.5119018554688,304.1368713378906,0.6307809948921204,0.0923875197768211,0.0650678128004074,293.0815124511719,297.1499938964844,293.1499938964844,0.2828176915645599,-5528.80908203125,304.1493530273437,0.9990000128746032,0.4558656215667724,0.3514947891235351,293.2039489746094,297.1499938964844,293.1499938964844,0.0030581161845475,-1159.6490478515625,295.2893981933594,0.5029521584510803,0.050000000745058,0.2311581373214721,291.1376342773437,291.1499938964844,263.1499938964844,261.55841064453125,280.8144226074219,293.4705810546875,291.13671875,1.0,0.2311311960220337,0.7530776262283325,0.7530776262283325,1.0,1.0,-1.013358235359192,0.423242449760437,0.5901157259941101,0.1718677133321762,0.0,0.0,0.5011166334152222,41.03667449951172,49.0,-11.581503868103027,-10519.283203125,129.8087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,307.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.185546875,18000.0,0.0,0.0,0.2444178611040115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4511569142341614,0.4511622488498688,-5.309374046191806e-06,0.0,0.0002480530529282,0.0,0.0,25.048376083374023,0.0,0.0,0.0,0.3532778024673462,4.0,0.0,1.0
668580,293.0919494628906,297.1499938964844,293.1499938964844,0.1025494411587715,-2338.657958984375,304.1436767578125,0.7617076635360718,0.164421334862709,0.1486981362104416,294.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5015679597854614,0.050000000745058,0.048751950263977,293.0339660644531,297.1499938964844,293.1499938964844,0.0465463884174823,-1039.9144287109375,304.13677978515625,0.6324700117111206,0.0939169973134994,0.0661555975675582,293.0830078125,297.1499938964844,293.1499938964844,0.2855673730373382,-5573.0595703125,304.1445007324219,0.9990000128746032,0.4564438462257385,0.3543333709239959,293.20196533203125,297.1499938964844,293.1499938964844,0.0030569562222808,-1159.38427734375,295.2826538085937,0.5015679597854614,0.050000000745058,0.2312582582235336,291.1336975097656,291.1499938964844,263.1499938964844,261.5604553222656,280.8207397460937,293.483154296875,291.1328125,1.0,0.2326729893684387,0.7529845833778381,0.7529845833778381,1.0,1.0,-1.0191140174865725,0.4256841242313385,0.5934299230575562,0.1732890009880066,0.0,0.0,0.5026014447212219,41.6432991027832,49.0,-11.289312362670898,-10569.099609375,132.27435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,307.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.57421875,18000.0,0.0,0.0,0.2447806596755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4532566964626312,0.4532620310783386,-5.319063347997144e-06,0.0,0.0002484212454874,0.0,0.0,25.23603630065918,0.0,0.0,0.0,0.3539367020130157,4.0,0.0,1.0
668640,293.09161376953125,297.1499938964844,293.1499938964844,0.103222519159317,-2351.07861328125,304.1435852050781,0.760666012763977,0.1652244180440902,0.1494447588920593,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5000072717666626,0.050000000745058,0.0487763956189155,293.0337219238281,297.1499938964844,293.1499938964844,0.0478983558714389,-1057.2481689453125,304.13671875,0.6338785290718079,0.0954356417059898,0.0672387927770614,293.0855712890625,297.1499938964844,293.1499938964844,0.2887526750564575,-5623.91064453125,304.13970947265625,0.9990000128746032,0.4567841291427612,0.357592761516571,293.2000732421875,297.1499938964844,293.1499938964844,0.0030560598243027,-1159.213623046875,295.276123046875,0.5000072717666626,0.050000000745058,0.2313742190599441,291.1298828125,291.1499938964844,263.1499938964844,261.5624694824219,280.827880859375,293.4979248046875,291.1290283203125,1.0,0.23439522087574,0.7528916001319885,0.7528916001319885,1.0,1.0,-1.025390625,0.4283577799797058,0.5970327854156494,0.1748212873935699,0.0,0.0,0.5043260455131531,42.34103775024414,52.0,-10.942370414733888,-10623.5068359375,135.05284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,307.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.109375,18000.0,0.0,0.0,0.2451827526092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4557564556598663,0.4557617902755737,-5.330997282726457e-06,0.0,0.0002488293102942,0.0,0.0,25.46213722229004,0.0,0.0,0.0,0.3547278046607971,4.0,0.0,1.0
668700,293.09130859375,297.1499938964844,293.1499938964844,0.1038935780525207,-2363.44091796875,304.1435546875,0.7593691349029541,0.1660204827785492,0.1501885205507278,294.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4982941746711731,0.050000000745058,0.0488040260970592,293.0335388183594,297.1499938964844,293.1499938964844,0.0492384284734725,-1074.4932861328125,304.1366882324219,0.635026216506958,0.0969419404864311,0.068316213786602,293.0892333984375,297.1499938964844,293.1499938964844,0.2923462986946106,-5680.88037109375,304.1350402832031,0.9990000128746032,0.4568842351436615,0.361241340637207,293.1982727050781,297.1499938964844,293.1499938964844,0.0030554097611457,-1159.130126953125,295.26971435546875,0.4982941746711731,0.050000000745058,0.2315052896738052,291.12615966796875,291.1499938964844,263.1499938964844,261.5644226074219,280.8358154296875,293.5147705078125,291.1253662109375,1.0,0.2362842261791229,0.7527985572814941,0.7527985572814941,1.0,1.0,-1.0321457386016846,0.4312461614608764,0.6008995771408081,0.1764543354511261,0.0,0.0,0.5062878131866455,43.12556076049805,52.0,-10.544672012329102,-10682.1240234375,138.1342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,307.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.71875,18000.0,0.0,0.0,0.2456352263689041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4586606621742248,0.4586659967899322,-5.345226327335695e-06,0.0,0.000249288539635,0.0,0.0,25.727792739868164,0.0,0.0,0.0,0.355653166770935,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045613810420036,-2375.722412109375,304.1434936523437,0.7578622698783875,0.1668089181184768,0.1509284377098083,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4964600503444671,0.050000000745058,0.0488345362246036,293.033447265625,297.1499938964844,293.1499938964844,0.0505647137761116,-1091.62939453125,304.13671875,0.6359440684318542,0.098435066640377,0.0693868249654769,293.09381103515625,297.1499938964844,293.1499938964844,0.2962995767593384,-5743.15869140625,304.1305847167969,0.9990000128746032,0.4567528367042541,0.3652273714542389,293.1965637207031,297.1499938964844,293.1499938964844,0.0030549757648259,-1159.12060546875,295.2635192871094,0.4964600503444671,0.050000000745058,0.231650024652481,291.12261962890625,291.1499938964844,263.1499938964844,261.5663757324219,280.8446960449219,293.5335693359375,291.12188720703125,1.0,0.2383177876472473,0.7526471614837646,0.7526471614837646,1.0,1.0,-1.0393130779266355,0.4343133866786957,0.6049997210502625,0.1781651675701141,0.0,0.0,0.5084684491157532,43.988319396972656,55.0,-10.059250831604004,-10744.2373046875,141.4945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.451171875,18000.0,0.0,0.0,0.2461487054824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4619508683681488,0.4619562327861786,-5.361710009310627e-06,0.0,0.0002498096437193,0.0,0.0,26.03220558166504,0.0,0.0,0.0,0.3567080795764923,4.0,0.0,1.0
668820,293.0909118652344,297.1499938964844,293.1499938964844,0.1052247658371925,-2387.9013671875,304.1434631347656,0.7561781406402588,0.1675892472267151,0.1516637802124023,294.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4945253431797027,0.050000000745058,0.0488677397370338,293.033447265625,297.1499938964844,293.1499938964844,0.0518757104873657,-1108.638916015625,304.1367492675781,0.6366543769836426,0.0999140739440918,0.0704498365521431,293.0992736816406,297.1499938964844,293.1499938964844,0.3005802035331726,-5810.193359375,304.1263427734375,0.9990000128746032,0.4563925564289093,0.3695162236690521,293.1949462890625,297.1499938964844,293.1499938964844,0.0030547338537871,-1159.1741943359375,295.25750732421875,0.4945253431797027,0.050000000745058,0.2318075150251388,291.1192932128906,291.1499938964844,263.1499938964844,261.5682983398437,280.85430908203125,293.55426025390625,291.1185913085937,1.0,0.2404811084270477,0.7524957656860352,0.7524957656860352,1.0,1.0,-1.0468478202819824,0.4375477135181427,0.6093001365661621,0.1799503564834594,0.0,0.0,0.5108515024185181,44.92417907714844,55.0,-9.508733749389648,-10809.4072265625,145.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,307.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.41015625,18000.0,0.0,0.0,0.2467334270477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4656115770339966,0.4656169414520263,-5.380439688451588e-06,0.0,0.0002504030708223,0.0,0.0,26.37497901916504,0.0,0.0,0.0,0.3578890860080719,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1058835387229919,-2399.975341796875,304.1434631347656,0.7543559074401855,0.1683614253997802,0.1523941755294799,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4925118684768677,0.050000000745058,0.048903364688158,293.03350830078125,297.1499938964844,293.1499938964844,0.05317073315382,-1125.5150146484375,304.1368103027344,0.6371859312057495,0.101378820836544,0.0715047419071197,293.1054992675781,297.1499938964844,293.1499938964844,0.305146187543869,-5881.2939453125,304.1223449707031,0.9990000128746032,0.4558147490024566,0.3740627765655517,293.19342041015625,297.1499938964844,293.1499938964844,0.0030546651687473,-1159.28466796875,295.251708984375,0.4925118684768677,0.050000000745058,0.2319764941930771,291.1161804199219,291.1499938964844,263.1499938964844,261.5702209472656,280.86456298828125,293.5766906738281,291.1155090332031,1.0,0.2427549660205841,0.7523443698883057,0.7523443698883057,1.0,1.0,-1.0546932220458984,0.4409255385398865,0.6137676239013672,0.1817974597215652,0.0,0.0,0.5134202837944031,45.92557907104492,58.0,-8.969925880432129,-10877.0546875,148.99208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012451171875,307.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.599609375,18000.0,0.0,0.0,0.247397094964981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4696142971515655,0.4696196913719177,-5.401315320341382e-06,0.0,0.0002510765916667,0.0,0.0,26.75444221496582,0.0,0.0,0.0,0.3591884970664978,4.0,0.0,1.0
668940,293.0907287597656,297.1499938964844,293.1499938964844,0.1065374463796615,-2411.940673828125,304.1434631347656,0.7524183392524719,0.1691253632307052,0.1531193107366562,294.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4904278814792633,0.050000000745058,0.0489412993192672,293.0336303710937,297.1499938964844,293.1499938964844,0.0544490590691566,-1142.25048828125,304.1368713378906,0.6375551223754883,0.102828748524189,0.0725511014461517,293.1123962402344,297.1499938964844,293.1499938964844,0.3099774420261383,-5956.11181640625,304.1185913085937,0.9990000128746032,0.4550204873085022,0.3788443207740783,293.19195556640625,297.1499938964844,293.1499938964844,0.0030547764617949,-1159.4549560546875,295.2461242675781,0.4904278814792633,0.050000000745058,0.232156440615654,291.1132202148437,291.1499938964844,263.1499938964844,261.57208251953125,280.87548828125,293.6008605957031,291.11260986328125,1.0,0.2451296150684356,0.7521929740905762,0.7521929740905762,1.0,1.0,-1.0628197193145752,0.4444345831871032,0.6183850765228271,0.1836994737386703,0.0,0.0,0.516170084476471,46.98949813842773,58.0,-8.437056541442871,-10946.9033203125,153.1017303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782653808594,307.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.931640625,18000.0,0.0,0.0,0.2481472939252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4739560782909393,0.4739615023136139,-5.42435782335815e-06,0.0,0.0002518379478715,0.0,0.0,27.171327590942383,0.0,0.0,0.0,0.3606067299842834,4.0,0.0,1.0
669000,293.0906982421875,297.1499938964844,293.1499938964844,0.1071862876415252,-2423.793701171875,304.1434631347656,0.7503981590270996,0.1698814183473587,0.1538392156362533,294.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4882853925228119,0.050000000745058,0.0489812977612018,293.0338134765625,297.1499938964844,293.1499938964844,0.055710282176733,-1158.8408203125,304.136962890625,0.6377878785133362,0.1042641550302505,0.0735887736082077,293.11993408203125,297.1499938964844,293.1499938964844,0.3150355219841003,-6034.02294921875,304.1151123046875,0.9990000128746032,0.4540211260318756,0.3838213086128235,293.1905212402344,297.1499938964844,293.1499938964844,0.0030550654046237,-1159.683837890625,295.24072265625,0.4882853925228119,0.050000000745058,0.2323461771011352,291.1104736328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8870544433594,293.62664794921875,291.10992431640625,1.0,0.2475883215665817,0.7520415782928467,0.7520415782928467,1.0,1.0,-1.0711784362792969,0.4480539560317993,0.6231245398521423,0.185645118355751,0.0,0.0,0.5190818905830383,48.10908126831055,61.0,-7.878785610198975,-11018.5341796875,157.4304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,307.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.423828125,18000.0,0.0,0.0,0.2489894777536392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478615403175354,0.4786208570003509,-5.44950944458833e-06,0.0,0.0002526926691643,0.0,0.0,27.62472915649414,0.0,0.0,0.0,0.3621379733085632,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1078296974301338,-2435.528564453125,304.1434936523437,0.7483226656913757,0.1706298142671585,0.1545538008213043,294.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4860904514789581,0.050000000745058,0.0490231364965438,293.03302001953125,297.1499938964844,293.1499938964844,0.0570040866732597,-1175.9527587890625,304.1369934082031,0.6380249261856079,0.1058893427252769,0.0746610984206199,293.128662109375,297.1499938964844,293.1499938964844,0.320287823677063,-6114.48876953125,304.1119079589844,0.9990000128746032,0.4526872038841247,0.3889591991901397,293.1891784667969,297.1499938964844,293.1499938964844,0.0030555364210158,-1159.9718017578125,295.2356262207031,0.4860904514789581,0.050000000745058,0.2325446456670761,291.10791015625,291.1499938964844,263.1499938964844,261.5757141113281,280.8992614746094,293.6539611816406,291.107421875,1.0,0.2501227855682373,0.7518492937088013,0.7518492937088013,1.0,1.0,-1.079778075218201,0.451782613992691,0.627995491027832,0.1876293718814849,0.0,0.0,0.5221433639526367,49.27885437011719,61.0,-7.295244693756103,-11091.8388671875,161.97683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200378417969,307.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.111328125,18000.0,0.0,0.0,0.2499290257692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4835804402828216,0.483585923910141,-5.476772003021324e-06,0.0,0.0002536461979616,0.0,0.0,28.114727020263672,0.0,0.0,0.0,0.36378014087677,4.0,0.0,1.0
669120,293.0907592773437,297.1499938964844,293.1499938964844,0.1084683984518051,-2447.160400390625,304.1435241699219,0.7462555170059204,0.171371653676033,0.1552629768848419,293.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4838730692863464,0.050000000745058,0.0490660443902015,293.0297546386719,297.1499938964844,293.1499938964844,0.0586033836007118,-1197.2650146484375,304.1364440917969,0.6389490962028503,0.1080144867300987,0.0760039985179901,293.1396179199219,297.1499938964844,293.1499938964844,0.3256420195102691,-6196.05224609375,304.1091003417969,0.9990000128746032,0.4508095383644104,0.3941590785980224,293.1878356933594,297.1499938964844,293.1499938964844,0.0030562193132936,-1160.3341064453125,295.2308044433594,0.4838730692863464,0.050000000745058,0.232748195528984,291.10552978515625,291.1499938964844,263.1499938964844,261.5774841308594,280.9122314453125,293.6832580566406,291.10504150390625,1.0,0.2527251243591308,0.7516570687294006,0.7516570687294006,1.0,1.0,-1.0887778997421265,0.4556968510150909,0.6330810785293579,0.1896918714046478,0.0,0.0,0.5253483653068542,50.48134994506836,49.0,-6.967809677124023,-11167.4775390625,166.76031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78533935546875,307.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.955078125,18000.0,0.0,0.0,0.2509698569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4888306856155395,0.4888361990451813,-5.506080015038606e-06,0.0,0.0002547024923842,0.0,0.0,28.64049530029297,0.0,0.0,0.0,0.3655281960964203,4.0,0.0,1.0
669180,293.0907287597656,297.1499938964844,293.1499938964844,0.1090616732835769,-2457.91162109375,304.14361572265625,0.7468705177307129,0.1721246093511581,0.1559373438358307,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4835802912712097,0.050000000745058,0.0490717180073261,293.025146484375,297.1499938964844,293.1499938964844,0.0604884624481201,-1222.5604248046875,304.1354675292969,0.6428993940353394,0.1104407384991645,0.077612392604351,293.1504211425781,297.1499938964844,293.1499938964844,0.3267369866371155,-6209.95849609375,304.1146850585937,0.9990000128746032,0.4488168358802795,0.3948444128036499,293.1863708496094,297.1499938964844,293.1499938964844,0.00305533898063,-1160.0263671875,295.2274169921875,0.4835802912712097,0.050000000745058,0.2327750921249389,291.1044921875,291.1499938964844,263.1499938964844,261.5792236328125,280.9275817871094,293.7111511230469,291.1052551269531,1.0,0.2530008554458618,0.75146484375,0.75146484375,1.0,1.0,-1.0923854112625122,0.4572136998176574,0.6351717114448547,0.1906077712774276,0.0,0.0,0.5285125970840454,50.6743392944336,49.0,0.2536727488040924,-11214.119140625,168.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489929199219,307.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.7734375,18000.0,0.0,0.0,0.2520994246006012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4943271279335022,0.4943326711654663,-5.537448942050105e-06,0.0,0.0002558488922659,0.0,0.0,29.20012855529785,0.0,0.0,0.0,0.3673672378063202,4.0,0.0,1.0
