time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669240,293.09063720703125,297.1499938964844,293.1499938964844,0.1095556393265724,-2466.68212890625,304.1438903808594,0.7494603991508484,0.1728933900594711,0.1565995812416076,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.4846929609775543,0.050000000745058,0.0490500591695308,293.0210876464844,297.1499938964844,293.1499938964844,0.0623787865042686,-1248.0159912109375,304.1346740722656,0.6488038301467896,0.1128196343779563,0.0792881026864051,293.15704345703125,297.1499938964844,293.1499938964844,0.3243676126003265,-6169.82568359375,304.1254577636719,0.9990000128746032,0.4475070834159851,0.3922370076179504,293.1848449707031,297.1499938964844,293.1499938964844,0.00305244512856,-1158.548583984375,295.2307434082031,0.4846929609775543,0.050000000745058,0.2326723635196685,291.1125793457031,291.1499938964844,263.1499938964844,261.5809631347656,280.93914794921875,293.7280578613281,291.11541748046875,1.0,0.2520501911640167,0.7512725591659546,0.7512725591659546,1.0,1.0,-1.091915488243103,0.4569382667541504,0.6349771618843079,0.1905878633260727,0.0,0.0,0.5302541255950928,50.1226692199707,37.0,16.302892684936523,-11231.859375,166.9972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7161560058594,307.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.556640625,18000.0,0.0,0.0,0.2532635033130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4989067316055298,0.4989123046398163,-5.567584594246e-06,0.0,0.0002570302749518,0.0,0.0,29.68937110900879,0.0,0.0,0.0,0.3689198195934295,4.0,0.0,1.0
669300,293.0904846191406,297.1499938964844,293.1499938964844,0.1099936217069625,-2474.3447265625,304.1441955566406,0.7536676526069641,0.1736766695976257,0.1572554856538772,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4868898093700409,0.050000000745058,0.0490077100694179,293.0189208984375,297.1499938964844,293.1499938964844,0.0640566945075988,-1270.6815185546875,304.1344299316406,0.6558560132980347,0.1148826479911804,0.0808182135224342,293.1580505371094,297.1499938964844,293.1499938964844,0.3193336129188537,-6088.48583984375,304.1390991210937,0.9990000128746032,0.4472106397151947,0.3870846927165985,293.1832275390625,297.1499938964844,293.1499938964844,0.0030471559148281,-1155.946044921875,295.2387084960937,0.4868898093700409,0.050000000745058,0.2324714809656143,291.1266784667969,291.1499938964844,263.1499938964844,261.5826416015625,280.9446716308594,293.7307434082031,291.1300048828125,1.0,0.2499766647815704,0.751080334186554,0.751080334186554,1.0,1.0,-1.0880656242370603,0.4551683366298675,0.6328973174095154,0.1898189038038253,0.0,0.0,0.5304094552993774,49.00410461425781,37.0,28.34219741821289,-11213.689453125,163.81922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.690673828125,307.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.08203125,18000.0,0.0,0.0,0.2544130384922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5009519457817078,0.5009575486183167,-5.58720148546854e-06,0.0,0.0002581968728918,0.0,0.0,29.9373722076416,0.0,0.0,0.0,0.3696912229061126,4.0,0.0,1.0
669360,293.0902709960937,297.1499938964844,293.1499938964844,0.110421746969223,-2481.820068359375,304.1444702148437,0.7594584822654724,0.1744743287563324,0.1579077243804931,293.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4900695979595184,0.050000000745058,0.0489477813243866,293.01934814453125,297.1499938964844,293.1499938964844,0.0653877481818199,-1288.6883544921875,304.1348571777344,0.6636483669281006,0.1164580956101417,0.082054004073143,293.1527709960937,297.1499938964844,293.1499938964844,0.3120256066322326,-5972.1005859375,304.15435791015625,0.9990000128746032,0.4481425285339355,0.3796719908714294,293.1815490722656,297.1499938964844,293.1499938964844,0.0030407146550714,-1152.89013671875,295.24761962890625,0.4900695979595184,0.050000000745058,0.2321871966123581,291.1415405273437,291.1499938964844,263.1499938964844,261.58428955078125,280.9432373046875,293.7178649902344,291.14483642578125,1.0,0.2468883842229843,0.7509090304374695,0.7509090304374695,1.0,1.0,-1.0810238122940063,0.4519891440868377,0.6290346384048462,0.1883560866117477,0.0,0.0,0.5294776558876038,47.40029525756836,40.0,34.79044723510742,-11164.9453125,158.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6764221191406,307.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.2554905712604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5007498860359192,0.5007554888725281,-5.5937175602593925e-06,0.0,0.0002592904493212,0.0,0.0,29.951190948486328,0.0,0.0,0.0,0.369723230600357,4.0,0.0,1.0
669420,293.0900573730469,297.1499938964844,293.1499938964844,0.1108897030353546,-2490.0576171875,304.1446228027344,0.7637406587600708,0.1752709299325943,0.1585878282785415,293.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4921576678752899,0.050000000745058,0.0489095821976661,293.0224609375,297.1499938964844,293.1499938964844,0.0663328617811203,-1301.4522705078125,304.1358947753906,0.6690975427627563,0.1175072193145752,0.0829420983791351,293.1427917480469,297.1499938964844,293.1499938964844,0.3070797920227051,-5894.166015625,304.1624450683594,0.9990000128746032,0.4500669538974762,0.3748694360256195,293.1799011230469,297.1499938964844,293.1499938964844,0.0030354992486536,-1150.380859375,295.2557678222656,0.4921576678752899,0.050000000745058,0.2320059984922409,291.1549377441406,291.1499938964844,263.1499938964844,261.5859069824219,280.93426513671875,293.6951599121094,291.1570739746094,1.0,0.2452881038188934,0.7507376670837402,0.7507376670837402,1.0,1.0,-1.0768741369247437,0.4501149654388428,0.6267592310905457,0.1874617934226989,0.0,0.0,0.527786910533905,46.381622314453125,40.0,31.615503311157227,-11123.875,155.8491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739807128906,307.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.513671875,18000.0,0.0,0.0,0.2564662396907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498821496963501,0.4988270998001098,-5.588775820797309e-06,0.0,0.0002602806489448,0.0,0.0,29.778573989868164,0.0,0.0,0.0,0.3691605031490326,4.0,0.0,1.0
669480,293.0898742675781,297.1499938964844,293.1499938964844,0.1114480942487716,-2500.082275390625,304.14459228515625,0.7670074701309204,0.1760647892951965,0.1592771708965301,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4935515224933624,0.050000000745058,0.04888466745615,293.0269470214844,297.1499938964844,293.1499938964844,0.0670039728283882,-1310.552978515625,304.1372375488281,0.6727871298789978,0.118241898715496,0.0835396870970726,293.1317749023437,297.1499938964844,293.1499938964844,0.3038651645183563,-5844.0830078125,304.1659851074219,0.9990000128746032,0.4523203670978546,0.3717041313648224,293.1782531738281,297.1499938964844,293.1499938964844,0.0030319534707814,-1148.8756103515625,295.25848388671875,0.4935515224933624,0.050000000745058,0.2318878024816513,291.15997314453125,291.1499938964844,263.1499938964844,261.58746337890625,280.92498779296875,293.67413330078125,291.1601257324219,1.0,0.2441613227128982,0.750566303730011,0.750566303730011,1.0,1.0,-1.0744470357894895,0.4490025043487549,0.6254444718360901,0.1869466602802276,0.0,0.0,0.526565670967102,45.72119903564453,43.0,18.44828414916992,-11091.4296875,153.97242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802673339844,307.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.134765625,18000.0,0.0,0.0,0.2573504447937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4963268339633941,0.4963324069976806,-5.576529474637937e-06,0.0,0.0002611779782455,0.0,0.0,29.5297908782959,0.0,0.0,0.0,0.3683840036392212,4.0,0.0,1.0
669540,293.0897216796875,297.1499938964844,293.1499938964844,0.1120613887906074,-2511.173828125,304.1444396972656,0.7695783376693726,0.1768591403961181,0.1599740982055664,293.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4944784641265869,0.050000000745058,0.0488683730363845,293.0317077636719,297.1499938964844,293.1499938964844,0.0675464123487472,-1317.9522705078125,304.1385803222656,0.6754233241081238,0.1188646033406257,0.0839968919754028,293.12109375,297.1499938964844,293.1499938964844,0.3017747402191162,-5812.0712890625,304.1668395996094,0.9990000128746032,0.4546510577201843,0.3696198761463165,293.17657470703125,297.1499938964844,293.1499938964844,0.003030564635992,-1148.3931884765625,295.2576599121094,0.4944784641265869,0.050000000745058,0.2318105250597,291.1593017578125,291.1499938964844,263.1499938964844,261.5890197753906,280.9173583984375,293.65777587890625,291.158935546875,1.0,0.2434806525707245,0.7503949999809265,0.7503949999809265,1.0,1.0,-1.0732173919677734,0.4484290480613708,0.6247884035110474,0.1866664737462997,0.0,0.0,0.5259989500045776,45.29356002807617,43.0,7.924830436706543,-11075.4814453125,152.85472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6934509277344,307.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.30859375,18000.0,0.0,0.0,0.2581453025341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4947554469108581,0.4947610199451446,-5.56566101295175e-06,0.0,0.0002619846782181,0.0,0.0,29.35956573486328,0.0,0.0,0.0,0.3678487241268158,4.0,0.0,1.0
669600,293.0895690917969,297.1499938964844,293.1499938964844,0.1126899570226669,-2522.5400390625,304.1443176269531,0.7715453505516052,0.1776545643806457,0.1606784611940384,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4950064420700073,0.050000000745058,0.0488591939210891,293.0351257324219,297.1499938964844,293.1499938964844,0.0681096762418747,-1325.6875,304.1396179199219,0.6775400638580322,0.1196898594498634,0.0844722837209701,293.11212158203125,297.1499938964844,293.1499938964844,0.300553023815155,-5793.88818359375,304.1659851074219,0.9990000128746032,0.4567794501781463,0.3684406578540802,293.1748352050781,297.1499938964844,293.1499938964844,0.00303027452901,-1148.3572998046875,295.2564697265625,0.4950064420700073,0.050000000745058,0.2317669838666916,291.1575927734375,291.1499938964844,263.1499938964844,261.5905456542969,280.9115295410156,293.6463928222656,291.1571960449219,1.0,0.2431928813457489,0.7502236366271973,0.7502236366271973,1.0,1.0,-1.0731538534164429,0.4483814537525177,0.6247724294662476,0.1866107732057571,0.0,0.0,0.5256621837615967,45.05992126464844,46.0,1.676282286643982,-11073.2109375,152.41094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109069824219,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.2588667869567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493866354227066,0.4938718974590301,-5.558391421800479e-06,0.0,0.0002627169014886,0.0,0.0,29.25849151611328,0.0,0.0,0.0,0.3675197958946228,4.0,0.0,1.0
669660,293.0893859863281,297.1499938964844,293.1499938964844,0.1133296936750412,-2534.100341796875,304.1441955566406,0.7729902267456055,0.1784510761499405,0.1613893955945968,293.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4951935410499573,0.050000000745058,0.0488559566438198,293.0365295410156,297.1499938964844,293.1499938964844,0.0689290612936019,-1337.04833984375,304.1400146484375,0.679821252822876,0.1208686754107475,0.0851799473166465,293.1056823730469,297.1499938964844,293.1499938964844,0.3000700771808624,-5787.37939453125,304.1639404296875,0.9990000128746032,0.4585283994674682,0.3680242002010345,293.173095703125,297.1499938964844,293.1499938964844,0.0030306570697575,-1148.5931396484375,295.2554626464844,0.4951935410499573,0.050000000745058,0.2317516207695007,291.155517578125,291.1499938964844,263.1499938964844,261.5920104980469,280.90692138671875,293.6395874023437,291.1549072265625,1.0,0.243268147110939,0.7501415610313416,0.7501415610313416,1.0,1.0,-1.074333429336548,0.4489049613475799,0.6254284977912903,0.1868118345737457,0.0,0.0,0.5255012512207031,44.99162292480469,46.0,-2.791004180908203,-11081.970703125,152.6082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,307.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.904296875,18000.0,0.0,0.0,0.2595238983631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4933296740055084,0.4933352172374725,-5.553746177611174e-06,0.0,0.0002633837575558,0.0,0.0,29.196430206298828,0.0,0.0,0.0,0.3673173785209656,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.1139862909913063,-2545.967041015625,304.14404296875,0.773949146270752,0.1792486906051635,0.1621064692735672,293.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4950668811798095,0.050000000745058,0.0488581322133541,293.037109375,297.1499938964844,293.1499938964844,0.0699406042695045,-1351.158447265625,304.1399841308594,0.6821178197860718,0.1221918389201164,0.0860577896237373,293.1011962890625,297.1499938964844,293.1499938964844,0.3002903759479522,-5791.92578125,304.1610107421875,0.9990000128746032,0.4599712193012237,0.3683059513568878,293.1712951660156,297.1499938964844,293.1499938964844,0.003031765576452,-1149.146728515625,295.2541198730469,0.4950668811798095,0.050000000745058,0.231761947274208,291.1523742675781,291.1499938964844,263.1499938964844,261.5934143066406,280.90386962890625,293.6372375488281,291.15155029296875,1.0,0.2436689585447311,0.7500594854354858,0.7500594854354858,1.0,1.0,-1.076600193977356,0.4499163627624511,0.6266838908195496,0.1872329413890838,0.0,0.0,0.5256513953208923,45.07374954223633,49.0,-6.52061939239502,-11100.4912109375,153.3786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523193359375,307.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.2601277828216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493208110332489,0.4932136535644531,-5.551444701268338e-06,0.0,0.0002639966260176,0.0,0.0,29.17679786682129,0.0,0.0,0.0,0.3672585487365722,4.0,0.0,1.0
669780,293.089111328125,297.1499938964844,293.1499938964844,0.1146560534834861,-2558.066162109375,304.1439208984375,0.7744382619857788,0.1800464391708374,0.1628291010856628,293.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4946402609348297,0.050000000745058,0.0488655231893062,293.037353515625,297.1499938964844,293.1499938964844,0.0710349157452583,-1366.4932861328125,304.1398010253906,0.6841638088226318,0.1235700324177742,0.0870092436671257,293.0984191894531,297.1499938964844,293.1499938964844,0.3011866509914398,-5807.0234375,304.1573791503906,0.9990000128746032,0.4611349999904632,0.3692576289176941,293.16949462890625,297.1499938964844,293.1499938964844,0.0030336279887706,-1150.013671875,295.25262451171875,0.4946402609348297,0.050000000745058,0.2317970097064972,291.1484680175781,291.1499938964844,263.1499938964844,261.5947570800781,280.90252685546875,293.6390991210937,291.1475830078125,1.0,0.244368627667427,0.7499774098396301,0.7499774098396301,1.0,1.0,-1.0798020362854004,0.4513460993766784,0.6284559965133667,0.1878455728292465,0.0,0.0,0.526146411895752,45.29933166503906,49.0,-8.956371307373047,-11128.6005859375,154.67237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,307.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.2606903910636902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4936479330062866,0.4936534762382507,-5.55212818653672e-06,0.0,0.0002645675849635,0.0,0.0,29.213659286499023,0.0,0.0,0.0,0.3673846423625946,4.0,0.0,1.0
669840,293.0889892578125,297.1499938964844,293.1499938964844,0.1153307631611824,-2570.23681640625,304.143798828125,0.7745116949081421,0.1808424890041351,0.1635554134845733,293.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4939521253108978,0.050000000745058,0.0488775521516799,293.0375366210937,297.1499938964844,293.1499938964844,0.0721539184451103,-1382.233154296875,304.1396179199219,0.6858696341514587,0.1249626725912094,0.0879858285188674,293.0971069335937,297.1499938964844,293.1499938964844,0.30267333984375,-5831.25,304.1533203125,0.9990000128746032,0.46204474568367,0.3708007931709289,293.16766357421875,297.1499938964844,293.1499938964844,0.0030360510572791,-1151.09228515625,295.2514038085937,0.4939521253108978,0.050000000745058,0.2318540662527084,291.1445007324219,291.1499938964844,263.1499938964844,261.5960388183594,280.9026184082031,293.6445617675781,291.1436462402344,1.0,0.2453262060880661,0.7498953342437744,0.7498953342437744,1.0,1.0,-1.0837806463241575,0.4531224071979522,0.6306582689285278,0.1886215806007385,0.0,0.0,0.5269121527671814,45.65210723876953,52.0,-10.06839656829834,-11164.70703125,156.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,307.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.005859375,18000.0,0.0,0.0,0.2612274289131164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4946103394031524,0.4946158826351166,-5.555913048738148e-06,0.0,0.0002651126415003,0.0,0.0,29.304672241210938,0.0,0.0,0.0,0.3676853775978088,4.0,0.0,1.0
669900,293.0888671875,297.1499938964844,293.1499938964844,0.1160064488649368,-2582.403564453125,304.1437072753906,0.7741984724998474,0.1816349029541015,0.1642835587263107,293.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4930241107940674,0.050000000745058,0.0488939732313156,293.0376892089844,297.1499938964844,293.1499938964844,0.0732784569263458,-1398.104248046875,304.13946533203125,0.6872159242630005,0.1263557970523834,0.0889715105295181,293.0971984863281,297.1499938964844,293.1499938964844,0.3047132790088653,-5863.9580078125,304.1490173339844,0.9990000128746032,0.4627010822296142,0.3728969991207123,293.1658935546875,297.1499938964844,293.1499938964844,0.0030389276798814,-1152.33203125,295.25054931640625,0.4930241107940674,0.050000000745058,0.2319319695234298,291.1407165527344,291.1499938964844,263.1499938964844,261.5972595214844,280.9041442871094,293.6533508300781,291.1399230957031,1.0,0.2465228140354156,0.7498132586479187,0.7498132586479187,1.0,1.0,-1.0884664058685305,0.4552128911018371,0.6332534551620483,0.1895522326231002,0.0,0.0,0.5279118418693542,46.12522888183594,52.0,-10.273700714111328,-11207.53515625,158.60348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103332519531,307.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4296875,18000.0,0.0,0.0,0.2617503404617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496029794216156,0.4960353374481201,-5.56261875317432e-06,0.0,0.0002656433207448,0.0,0.0,29.444259643554688,0.0,0.0,0.0,0.3681432008743286,4.0,0.0,1.0
669960,293.0888061523437,297.1499938964844,293.1499938964844,0.1166809275746345,-2594.527099609375,304.14361572265625,0.7735490798950195,0.1824219077825546,0.1650113463401794,293.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4918904602527618,0.050000000745058,0.048914335668087,293.0378723144531,297.1499938964844,293.1499938964844,0.0743985623121261,-1413.9632568359375,304.13934326171875,0.6882250308990479,0.1277419328689575,0.0899572968482971,293.0985107421875,297.1499938964844,293.1499938964844,0.3072463572025299,-5904.14990234375,304.14459228515625,0.9990000128746032,0.4631135761737823,0.3754794895648956,293.16412353515625,297.1499938964844,293.1499938964844,0.0030421689152717,-1153.69873046875,295.2500915527344,0.4918904602527618,0.050000000745058,0.2320285439491272,291.1371765136719,291.1499938964844,263.1499938964844,261.5984191894531,280.9071960449219,293.6649780273437,291.136474609375,1.0,0.2479285895824432,0.7496551275253296,0.7496551275253296,1.0,1.0,-1.0937626361846924,0.4575624763965606,0.6362001895904541,0.1906122416257858,0.0,0.0,0.5291206240653992,46.70619201660156,55.0,-10.0121488571167,-11255.5791015625,161.17381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,307.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.66796875,18000.0,0.0,0.0,0.2622717916965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4978404939174652,0.4978460669517517,-5.571869678533403e-06,0.0,0.000266172515694,0.0,0.0,29.626035690307617,0.0,0.0,0.0,0.3687375485897064,4.0,0.0,1.0
670020,293.0887756347656,297.1499938964844,293.1499938964844,0.1173525229096412,-2606.57763671875,304.1435546875,0.7725991010665894,0.1832018196582794,0.1657369583845138,293.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4905740320682525,0.050000000745058,0.0489383712410926,293.0381164550781,297.1499938964844,293.1499938964844,0.075510486960411,-1429.753173828125,304.1392517089844,0.688920795917511,0.1291176527738571,0.0909396335482597,293.1009826660156,297.1499938964844,293.1499938964844,0.3102352917194366,-5951.1875,304.1401672363281,0.9990000128746032,0.4632814526557922,0.3785050511360168,293.16241455078125,297.1499938964844,293.1499938964844,0.0030457444954663,-1155.180908203125,295.25,0.4905740320682525,0.050000000745058,0.2321425676345825,291.1339111328125,291.1499938964844,263.1499938964844,261.5995178222656,280.9115295410156,293.6792297363281,291.1332397460937,1.0,0.249524638056755,0.7494969367980957,0.7494969367980957,1.0,1.0,-1.099609375,0.4601528346538543,0.639456570148468,0.1918047219514846,0.0,0.0,0.530526876449585,47.38774490356445,55.0,-9.53128719329834,-11308.130859375,164.1107635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.4609375,18000.0,0.0,0.0,0.2628033757209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5000208616256714,0.5000264644622803,-5.58350757273729e-06,0.0,0.0002667120133992,0.0,0.0,29.84805679321289,0.0,0.0,0.0,0.3694609403610229,4.0,0.0,1.0
670080,293.0888061523437,297.1499938964844,293.1499938964844,0.1180206090211868,-2618.545654296875,304.1435241699219,0.7714080810546875,0.1839738190174102,0.166458860039711,293.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4891104698181152,0.050000000745058,0.0489655472338199,293.0377502441406,297.1499938964844,293.1499938964844,0.0766516625881195,-1446.0118408203125,304.1391296386719,0.6894510984420776,0.1306077688932418,0.0919528678059578,293.1048889160156,297.1499938964844,293.1499938964844,0.3136106133460998,-6003.94384765625,304.13580322265625,0.9990000128746032,0.463133841753006,0.3818969428539276,293.1607666015625,297.1499938964844,293.1499938964844,0.0030496136751025,-1156.7667236328125,295.25018310546875,0.4891104698181152,0.050000000745058,0.2322714775800705,291.1307983398437,291.1499938964844,263.1499938964844,261.6005554199219,280.9168701171875,293.6955261230469,291.13018798828125,1.0,0.2512835562229156,0.7493388056755066,0.7493388056755066,1.0,1.0,-1.1059502363204956,0.4629584550857544,0.6429917812347412,0.1931238174438476,0.0,0.0,0.5321178436279297,48.1558952331543,58.0,-9.073552131652832,-11364.5263671875,167.3802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423156738281,307.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.583984375,18000.0,0.0,0.0,0.2633563578128814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5025386214256287,0.5025442242622375,-5.597318704531062e-06,0.0,0.0002672732225619,0.0,0.0,30.10734367370605,0.0,0.0,0.0,0.3703026473522186,4.0,0.0,1.0
670140,293.0888671875,297.1499938964844,293.1499938964844,0.1186852604150772,-2630.435546875,304.1434936523437,0.7700236439704895,0.1847371608018875,0.1671758294105529,293.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.48752561211586,0.050000000745058,0.0489954501390457,293.0360412597656,297.1499938964844,293.1499938964844,0.077935941517353,-1464.3837890625,304.1387634277344,0.6901357173919678,0.1323623806238174,0.0931021943688392,293.1107482910156,297.1499938964844,293.1499938964844,0.3173210620880127,-6061.57275390625,304.13165283203125,0.9990000128746032,0.462556391954422,0.3855949342250824,293.1591491699219,297.1499938964844,293.1499938964844,0.0030537808779627,-1158.4627685546875,295.2505798339844,0.48752561211586,0.050000000745058,0.2324133217334747,291.12774658203125,291.1499938964844,263.1499938964844,261.6015625,280.92303466796875,293.713623046875,291.12713623046875,1.0,0.2531954050064087,0.7491806745529175,0.7491806745529175,1.0,1.0,-1.1128345727920532,0.465999960899353,0.6468345522880554,0.1945860981941223,0.0,0.0,0.5339078903198242,49.001075744628906,58.0,-8.842348098754883,-11424.927734375,170.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84503173828125,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.744140625,18000.0,0.0,0.0,0.2639411389827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5054050087928772,0.5054106116294861,-5.613341727439547e-06,0.0,0.0002678667078725,0.0,0.0,30.40551948547364,0.0,0.0,0.0,0.3712669014930725,4.0,0.0,1.0
670200,293.0889587402344,297.1499938964844,293.1499938964844,0.1193472519516944,-2642.263671875,304.1434631347656,0.7684935927391052,0.1854923516511917,0.1678874343633651,293.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4858428239822387,0.050000000745058,0.0490276552736759,293.0333251953125,297.1499938964844,293.1499938964844,0.0794067606329917,-1485.5076904296875,304.1381530761719,0.6911097764968872,0.1343411356210708,0.0944273173809051,293.11834716796875,297.1499938964844,293.1499938964844,0.3213115632534027,-6123.19287109375,304.12774658203125,0.9990000128746032,0.4615634083747864,0.3895381093025207,293.15753173828125,297.1499938964844,293.1499938964844,0.0030582740437239,-1160.2847900390625,295.2511901855469,0.4858428239822387,0.050000000745058,0.232566088438034,291.1246337890625,291.1499938964844,263.1499938964844,261.6024780273437,280.93048095703125,293.7341003417969,291.1239929199219,1.0,0.2552401423454284,0.7490224838256836,0.7490224838256836,1.0,1.0,-1.1202338933944702,0.4692636430263519,0.6509702205657959,0.1961910128593444,0.0,0.0,0.5359107255935669,49.91231536865234,61.0,-8.772875785827637,-11489.0361328125,174.91139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,307.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.56640625,18000.0,0.0,0.0,0.2645691633224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5086381435394287,0.5086437463760376,-5.631643489323324e-06,0.0,0.0002685040817596,0.0,0.0,30.74498748779297,0.0,0.0,0.0,0.3723598122596741,4.0,0.0,1.0
670260,293.0890808105469,297.1499938964844,293.1499938964844,0.1200055927038192,-2654.010498046875,304.1434631347656,0.7668365240097046,0.1862399280071258,0.1685939729213714,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4840642213821411,0.050000000745058,0.049062080681324,293.02978515625,297.1499938964844,293.1499938964844,0.0810336917638778,-1508.9566650390625,304.1373291015625,0.6923014521598816,0.1365087330341339,0.0959011241793632,293.12750244140625,297.1499938964844,293.1499938964844,0.3255631923675537,-6188.48388671875,304.1240539550781,0.9990000128746032,0.4601670503616333,0.3937093019485473,293.15594482421875,297.1499938964844,293.1499938964844,0.0030631334520876,-1162.24267578125,295.2520446777344,0.4840642213821411,0.050000000745058,0.2327293753623962,291.1215515136719,291.1499938964844,263.1499938964844,261.6033630371094,280.939697265625,293.7574157714844,291.1209411621094,1.0,0.2574063837528229,0.7488098740577698,0.7488098740577698,1.0,1.0,-1.1280943155288696,0.4727175831794739,0.6553767919540405,0.1979215294122696,0.0,0.0,0.5381191372871399,50.88703536987305,61.0,-8.537711143493652,-11556.3525390625,179.14108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,307.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.12109375,18000.0,0.0,0.0,0.2652503550052643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5122575163841248,0.5122631788253784,-5.6524077081121504e-06,0.0,0.0002691953850444,0.0,0.0,31.12894058227539,0.0,0.0,0.0,0.3735887110233307,4.0,0.0,1.0
670320,293.0892333984375,297.1499938964844,293.1499938964844,0.1206583455204963,-2665.63818359375,304.1434631347656,0.7650782465934753,0.1869809627532959,0.1692961007356643,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4821940660476684,0.050000000745058,0.0490985438227653,293.02569580078125,297.1499938964844,293.1499938964844,0.082785740494728,-1534.287353515625,304.1364440917969,0.6936487555503845,0.1388381272554397,0.0974966585636138,293.13800048828125,297.1499938964844,293.1499938964844,0.3300415873527527,-6256.89306640625,304.1206359863281,0.9990000128746032,0.4583869874477386,0.3980801105499267,293.1543273925781,297.1499938964844,293.1499938964844,0.0030683609656989,-1164.326904296875,295.2533874511719,0.4821940660476684,0.050000000745058,0.2329023480415344,291.11871337890625,291.1499938964844,263.1499938964844,261.60418701171875,280.95074462890625,293.783935546875,291.1181945800781,1.0,0.2596782445907593,0.748597264289856,0.748597264289856,1.0,1.0,-1.1363495588302612,0.4763402640819549,0.6600092053413391,0.1997698992490768,0.0,0.0,0.5404892563819885,51.91997528076172,49.0,-7.9804840087890625,-11626.111328125,183.6547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.01171875,18000.0,0.0,0.0,0.2659938633441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5162263512611389,0.5162320733070374,-5.675599368260009e-06,0.0,0.0002699499600566,0.0,0.0,31.55518913269043,0.0,0.0,0.0,0.3749435245990753,4.0,0.0,1.0
670380,293.0893249511719,297.1499938964844,293.1499938964844,0.1212581098079681,-2676.2578125,304.1435546875,0.7660905718803406,0.1877323985099792,0.1699637621641159,293.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4821995794773102,0.050000000745058,0.049098402261734,293.0213317871094,297.1499938964844,293.1499938964844,0.0845977514982223,-1560.5230712890625,304.1356201171875,0.6978587508201599,0.1412677317857742,0.0991668477654457,293.1478881835937,297.1499938964844,293.1499938964844,0.3303625881671905,-6259.45263671875,304.1255187988281,0.9990000128746032,0.4565950632095337,0.3980671167373657,293.15264892578125,297.1499938964844,293.1499938964844,0.0030720802024006,-1165.7393798828125,295.2565612792969,0.4821995794773102,0.050000000745058,0.2329016923904419,291.11773681640625,291.1499938964844,263.1499938964844,261.6049499511719,280.96453857421875,293.8097229003906,291.1185607910156,1.0,0.2596611082553863,0.7483846545219421,0.7483846545219421,1.0,1.0,-1.1391451358795166,0.4775351881980896,0.6616100072860718,0.2004059553146362,0.0,0.0,0.5427666306495667,51.95483016967773,49.0,-0.1208114549517631,-11666.1123046875,184.5844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130187988281,307.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.07421875,18000.0,0.0,0.0,0.2667887210845947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5204256772994995,0.520431399345398,-5.700942438124912e-06,0.0,0.0002707566309254,0.0,0.0,32.01373291015625,0.0,0.0,0.0,0.3763830363750458,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1217464208602905,-2684.712646484375,304.14385986328125,0.7691545486450195,0.1884970515966415,0.1706184893846511,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4835721552371979,0.050000000745058,0.0490715838968753,293.0180358886719,297.1499938964844,293.1499938964844,0.0862986519932746,-1585.0679931640625,304.1351623535156,0.7039222121238708,0.1435450315475464,0.1008017435669899,293.1533203125,297.1499938964844,293.1499938964844,0.3273088932037353,-6209.4775390625,304.1355895996094,0.9990000128746032,0.4555513262748718,0.3948611915111542,293.15087890625,297.1499938964844,293.1499938964844,0.0030736529733985,-1165.9266357421875,295.2665710449219,0.4835721552371979,0.050000000745058,0.2327744662761688,291.1260986328125,291.1499938964844,263.1499938964844,261.60565185546875,280.9744873046875,293.82501220703125,291.1288146972656,1.0,0.2584514319896698,0.7481720447540283,0.7481720447540283,1.0,1.0,-1.1378631591796875,0.4769428670406341,0.6609203815460205,0.2000526040792465,0.0,0.0,0.5435762405395508,51.25820541381836,37.0,15.808372497558594,-11676.203125,182.8391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802001953125,307.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.263671875,18000.0,0.0,0.0,0.2675844430923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5235653519630432,0.5235710740089417,-5.724146831198596e-06,0.0,0.0002715641749091,0.0,0.0,32.379337310791016,0.0,0.0,0.0,0.377477616071701,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1221776977181434,-2692.073486328125,304.1441650390625,0.7738988995552063,0.1892720460891723,0.1712643802165985,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4859920442104339,0.050000000745058,0.0490246750414371,293.01678466796875,297.1499938964844,293.1499938964844,0.0877541676163673,-1605.9920654296875,304.1352233886719,0.7109965085983276,0.1454638242721557,0.1022404357790947,293.1529846191406,297.1499938964844,293.1499938964844,0.3216868937015533,-6119.8232421875,304.1484375,0.9990000128746032,0.4555661678314209,0.3891874253749847,293.1490783691406,297.1499938964844,293.1499938964844,0.0030728108249604,-1165.0093994140625,295.2806091308594,0.4859920442104339,0.050000000745058,0.2325519472360611,291.1397705078125,291.1499938964844,263.1499938964844,261.6063232421875,280.9783935546875,293.8267517089844,291.142822265625,1.0,0.2561494708061218,0.7479594349861145,0.7479594349861145,1.0,1.0,-1.1332342624664309,0.4748783111572265,0.6583559513092041,0.1989062577486038,0.0,0.0,0.5428963303565979,50.00757598876953,37.0,27.065568923950195,-11650.4208984375,179.00755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7971496582031,307.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.599609375,18000.0,0.0,0.0,0.2683349847793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5241189002990723,0.5241246223449707,-5.735410923080053e-06,0.0,0.0002723259094636,0.0,0.0,32.47812271118164,0.0,0.0,0.0,0.3777495622634887,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1225993335247039,-2699.2626953125,304.1444702148437,0.7802745699882507,0.1900562345981598,0.1719028949737548,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4893603026866913,0.050000000745058,0.0489607229828834,293.01812744140625,297.1499938964844,293.1499938964844,0.0888795107603073,-1622.0867919921875,304.1358642578125,0.7183602452278137,0.1468944698572158,0.103370614349842,293.1462707519531,297.1499938964844,293.1499938964844,0.3138683140277862,-5996.29833984375,304.1629333496094,0.9990000128746032,0.4568435549736023,0.381315141916275,293.1472473144531,297.1499938964844,293.1499938964844,0.0030708166304975,-1163.6546630859375,295.2951965332031,0.4893603026866913,0.050000000745058,0.2322485893964767,291.1537780761719,291.1499938964844,263.1499938964844,261.60693359375,280.9753723144531,293.81378173828125,291.1567077636719,1.0,0.2528612911701202,0.7477724552154541,0.7477724552154541,1.0,1.0,-1.1254698038101196,0.4714422225952148,0.65402752161026,0.1970205456018448,0.0,0.0,0.5412357449531555,48.28353118896485,40.0,32.7960205078125,-11595.0986328125,173.35926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,307.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.2689881026744842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5225130319595337,0.5225187540054321,-5.733008947572671e-06,0.0,0.0002729887200985,0.0,0.0,32.335330963134766,0.0,0.0,0.0,0.3772891163825989,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1230615824460983,-2707.220458984375,304.1446228027344,0.7849743962287903,0.1908327490091323,0.1725647449493408,293.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4916130602359772,0.050000000745058,0.0489191934466362,293.02197265625,297.1499938964844,293.1499938964844,0.0896579921245575,-1633.132568359375,304.13702392578125,0.7231993079185486,0.1478127688169479,0.1041597053408622,293.1347961425781,297.1499938964844,293.1499938964844,0.3084880709648132,-5912.25634765625,304.1702575683594,0.9990000128746032,0.4591406285762787,0.376113623380661,293.1455383300781,297.1499938964844,293.1499938964844,0.0030700091738253,-1162.8404541015625,295.3086853027344,0.4916130602359772,0.050000000745058,0.232051596045494,291.1660461425781,291.1499938964844,263.1499938964844,261.60748291015625,280.96502685546875,293.7909240722656,291.1678466796875,1.0,0.2510822117328644,0.7475854754447937,0.7475854754447937,1.0,1.0,-1.1206772327423096,0.4693351686000824,0.65134197473526,0.1957801580429077,0.0,0.0,0.5389112234115601,47.16591644287109,40.0,29.07988166809082,-11548.412109375,169.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,307.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.13671875,18000.0,0.0,0.0,0.2695197463035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5192871689796448,0.5192928910255432,-5.719149157812353e-06,0.0,0.0002735283051151,0.0,0.0,32.0070686340332,0.0,0.0,0.0,0.3762567341327667,4.0,0.0,1.0
670680,293.0892333984375,297.1499938964844,293.1499938964844,0.1236197277903556,-2717.03515625,304.14459228515625,0.7885439991950989,0.1916003823280334,0.1732304096221923,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.493155688047409,0.050000000745058,0.0488914400339126,293.0271301269531,297.1499938964844,293.1499938964844,0.0902024358510971,-1640.8662109375,304.1383972167969,0.7263994216918945,0.148421511054039,0.1046656146645546,293.122314453125,297.1499938964844,293.1499938964844,0.3048974275588989,-5856.857421875,304.17303466796875,0.9990000128746032,0.4617834985256195,0.3725974261760711,293.1438293457031,297.1499938964844,293.1499938964844,0.003070892766118,-1163.042724609375,295.3165588378906,0.493155688047409,0.050000000745058,0.2319199442863464,291.1698608398437,291.1499938964844,263.1499938964844,261.60797119140625,280.95465087890625,293.7694702148437,291.1697998046875,1.0,0.2497950047254562,0.7473984956741333,0.7473984956741333,1.0,1.0,-1.117670655250549,0.4680039584636688,0.6496666669845581,0.1949899345636367,0.0,0.0,0.5371535420417786,46.42187881469727,43.0,15.915125846862791,-11511.2607421875,167.5091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,307.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.466796875,18000.0,0.0,0.0,0.2699448764324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5156534314155579,0.5156590938568115,-5.6986009440151975e-06,0.0,0.0002739597402978,0.0,0.0,31.61660385131836,0.0,0.0,0.0,0.3750625550746918,4.0,0.0,1.0
670740,293.0892639160156,297.1499938964844,293.1499938964844,0.1242296025156974,-2727.835693359375,304.1444702148437,0.7913374304771423,0.1923631876707077,0.1738988608121872,293.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4942190945148468,0.050000000745058,0.0488726645708084,293.03253173828125,297.1499938964844,293.1499938964844,0.0906318724155426,-1646.9881591796875,304.13970947265625,0.7286340594291687,0.1489157527685165,0.1050322726368904,293.1102294921875,297.1499938964844,293.1499938964844,0.3024638593196869,-5819.947265625,304.1732482910156,0.9990000128746032,0.4645118117332458,0.37019944190979,293.14215087890625,297.1499938964844,293.1499938964844,0.003073914675042,-1164.2432861328125,295.3211669921875,0.4942190945148468,0.050000000745058,0.2318308800458908,291.16845703125,291.1499938964844,263.1499938964844,261.6084289550781,280.9463195800781,293.752685546875,291.16796875,1.0,0.2489677369594574,0.7472115159034729,0.7472115159034729,1.0,1.0,-1.115904450416565,0.467217206954956,0.6486871838569641,0.194493368268013,0.0,0.0,0.536057710647583,45.92169952392578,43.0,5.8333516120910645,-11490.8623046875,166.0451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865966796875,307.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.470703125,18000.0,0.0,0.0,0.2702713310718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5130605101585388,0.5130661725997925,-5.680508365912829e-06,0.0,0.0002742910583037,0.0,0.0,31.32376480102539,0.0,0.0,0.0,0.3741573095321655,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.124849334359169,-2738.8056640625,304.14434814453125,0.7934450507164001,0.1931226253509521,0.1745707988739013,293.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4948618412017822,0.050000000745058,0.0488614551723003,293.0375061035156,297.1499938964844,293.1499938964844,0.0910326540470123,-1652.718994140625,304.140869140625,0.7302332520484924,0.1494267284870147,0.1053712368011474,293.0993347167969,297.1499938964844,293.1499938964844,0.3009503781795501,-5797.60400390625,304.1717529296875,0.9990000128746032,0.4671562612056732,0.3687611818313598,293.1404724121094,297.1499938964844,293.1499938964844,0.0030779712833464,-1165.8543701171875,295.3255920410156,0.4948618412017822,0.050000000745058,0.2317777127027511,291.1662902832031,291.1499938964844,263.1499938964844,261.6088256835937,280.9405517578125,293.7413330078125,291.1658020019531,1.0,0.2485481947660446,0.7470245361328125,0.7470245361328125,1.0,1.0,-1.1153132915496826,0.4669453203678131,0.6483679413795471,0.1942760199308395,0.0,0.0,0.535189688205719,45.628936767578125,46.0,0.101595714688301,-11483.529296875,165.3183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,307.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.369140625,18000.0,0.0,0.0,0.2705182135105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5111899971961975,0.5111956596374512,-5.666696779371705e-06,0.0,0.0002745415840763,0.0,0.0,31.1099910736084,0.0,0.0,0.0,0.3734806180000305,4.0,0.0,1.0
670860,293.08935546875,297.1499938964844,293.1499938964844,0.1254755705595016,-2749.8798828125,304.14422607421875,0.7949326038360596,0.1938791573047638,0.1752462387084961,293.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4951255619525909,0.050000000745058,0.0488568879663944,293.0416564941406,297.1499938964844,293.1499938964844,0.0914793908596038,-1659.146484375,304.1416931152344,0.7314112186431885,0.1500348448753357,0.1057551577687263,293.09014892578125,297.1499938964844,293.1499938964844,0.3002588450908661,-5788.1923828125,304.1690673828125,0.9990000128746032,0.4696023464202881,0.368173599243164,293.1387634277344,297.1499938964844,293.1499938964844,0.0030826770234853,-1167.7181396484375,295.33026123046875,0.4951255619525909,0.050000000745058,0.2317560464143753,291.1639404296875,291.1499938964844,263.1499938964844,261.6091613769531,280.9368896484375,293.73516845703125,291.1633605957031,1.0,0.2484999746084213,0.7469226121902466,0.7469226121902466,1.0,1.0,-1.1158472299575806,0.4671781659126282,0.6486690640449524,0.194339781999588,0.0,0.0,0.5344915390014648,45.51926803588867,46.0,-3.64064621925354,-11485.681640625,165.26483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,307.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16796875,18000.0,0.0,0.0,0.2706967294216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5096942782402039,0.5096998810768127,-5.655884706357028e-06,0.0,0.0002747227845247,0.0,0.0,30.940736770629883,0.0,0.0,0.0,0.3729425966739654,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1261134594678878,-2761.159423828125,304.1441345214844,0.7958729863166809,0.194632887840271,0.1759245544672012,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4950562417507171,0.050000000745058,0.0488580800592899,293.0447692871094,297.1499938964844,293.1499938964844,0.0920258983969688,-1667.0606689453125,304.1422119140625,0.7323279976844788,0.1507963389158249,0.1062303408980369,293.0829772949219,297.1499938964844,293.1499938964844,0.3003098666667938,-5790.39892578125,304.1654968261719,0.9990000128746032,0.471766322851181,0.3683278560638428,293.13702392578125,297.1499938964844,293.1499938964844,0.0030880726408213,-1169.87255859375,295.33477783203125,0.4950562417507171,0.050000000745058,0.2317616939544677,291.1609191894531,291.1499938964844,263.1499938964844,261.6094665527344,280.9352111816406,293.73345947265625,291.16015625,1.0,0.2487831562757492,0.7468207478523254,0.7468207478523254,1.0,1.0,-1.1174243688583374,0.4678678512573242,0.6495565176010132,0.1946550011634826,0.0,0.0,0.5340650081634521,45.5694465637207,49.0,-6.6610941886901855,-11496.328125,165.81729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,307.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.185546875,18000.0,0.0,0.0,0.2708200216293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5085915923118591,0.5085972547531128,-5.647555553878192e-06,0.0,0.000274847872788,0.0,0.0,30.81465721130371,0.0,0.0,0.0,0.3725453615188598,4.0,0.0,1.0
670980,293.08953857421875,297.1499938964844,293.1499938964844,0.1267622262239456,-2772.628662109375,304.1440124511719,0.7963212728500366,0.1953832656145095,0.1766050308942794,293.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4946891963481903,0.050000000745058,0.0488644354045391,293.04644775390625,297.1499938964844,293.1499938964844,0.0927255898714065,-1677.2388916015625,304.1423645019531,0.733133852481842,0.1517987251281738,0.1068468242883682,293.0782470703125,297.1499938964844,293.1499938964844,0.3010369837284088,-5803.1142578125,304.1613464355469,0.9990000128746032,0.4735506772994995,0.369146466255188,293.13525390625,297.1499938964844,293.1499938964844,0.0030941748991608,-1172.322509765625,295.3392028808594,0.4946891963481903,0.050000000745058,0.2317918390035629,291.1571655273437,291.1499938964844,263.1499938964844,261.6097412109375,280.9349975585937,293.7351989746094,291.1562805175781,1.0,0.2493720650672912,0.7467188239097595,0.7467188239097595,1.0,1.0,-1.1200066804885864,0.4689967930316925,0.6510098576545715,0.1952130198478698,0.0,0.0,0.5339640974998474,45.76395034790039,49.0,-8.998055458068848,-11515.9892578125,166.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,307.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05078125,18000.0,0.0,0.0,0.2709017693996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5080046057701111,0.50801020860672,-5.642129053740064e-06,0.0,0.0002749308478087,0.0,0.0,30.74308967590332,0.0,0.0,0.0,0.3723230063915252,4.0,0.0,1.0
