time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671040,293.0896301269531,297.1499938964844,293.1499938964844,0.1274178475141525,-2784.21142578125,304.1439208984375,0.7963462471961975,0.1961295157670974,0.1772864013910293,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4940687417984009,0.050000000745058,0.048875268548727,293.04718017578125,297.1499938964844,293.1499938964844,0.0935889929533004,-1689.8206787109375,304.1421813964844,0.7339043617248535,0.1529679596424102,0.1076149567961692,293.0756225585937,297.1499938964844,293.1499938964844,0.3023504614830017,-5824.86767578125,304.1568908691406,0.9990000128746032,0.4749726057052612,0.3705368041992187,293.1335144042969,297.1499938964844,293.1499938964844,0.0031008794903755,-1175.0172119140625,295.3436279296875,0.4940687417984009,0.050000000745058,0.2318432182073593,291.1529541015625,291.1499938964844,263.1499938964844,261.60992431640625,280.93603515625,293.7398681640625,291.1520080566406,1.0,0.2502284944057464,0.7466169595718384,0.7466169595718384,1.0,1.0,-1.123489260673523,0.470518946647644,0.6529703736305237,0.1959908157587051,0.0,0.0,0.5341880321502686,46.08403778076172,52.0,-10.64989948272705,-11544.048828125,168.56768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,307.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.2709607779979706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5079756379127502,0.5079812407493591,-5.639930350298528e-06,0.0,0.0002749907434917,0.0,0.0,30.730669021606445,0.0,0.0,0.0,0.3722889721393585,4.0,0.0,1.0
671100,293.0897521972656,297.1499938964844,293.1499938964844,0.1280766576528549,-2795.83740234375,304.1438293457031,0.7959699034690857,0.1968703120946884,0.1779675781726837,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4932103753089905,0.050000000745058,0.0488904230296611,293.0474853515625,297.1499938964844,293.1499938964844,0.0945466235280036,-1703.7745361328125,304.141845703125,0.7345160245895386,0.1542054414749145,0.1084695234894752,293.0748291015625,297.1499938964844,293.1499938964844,0.3042237460613251,-5855.19091796875,304.1522521972656,0.9990000128746032,0.4760754704475403,0.3724730908870697,293.1317443847656,297.1499938964844,293.1499938964844,0.00310814473778,-1177.9296875,295.3482360839844,0.4932103753089905,0.050000000745058,0.2319151163101196,291.1485290527344,291.1499938964844,263.1499938964844,261.6100769042969,280.9385070800781,293.74761962890625,291.1476135253906,1.0,0.2513314187526703,0.7465150356292725,0.7465150356292725,1.0,1.0,-1.127760648727417,0.4723855555057525,0.6553751230239868,0.1969631910324096,0.0,0.0,0.5347288846969604,46.52449798583984,52.0,-11.546622276306152,-11579.5576171875,170.66920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,307.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.271012544631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5085160136222839,0.5085216760635376,-5.641158168145921e-06,0.0,0.0002750432759057,0.0,0.0,30.7791690826416,0.0,0.0,0.0,0.3724488914012909,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287342011928558,-2807.424072265625,304.14373779296875,0.7952355742454529,0.197604164481163,0.1786469966173172,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.492142379283905,0.050000000745058,0.0489095449447631,293.04742431640625,297.1499938964844,293.1499938964844,0.0955495089292526,-1718.3740234375,304.1415100097656,0.7349085807800293,0.1555150598287582,0.1093657463788986,293.07568359375,297.1499938964844,293.1499938964844,0.3066021502017975,-5893.17431640625,304.14752197265625,0.9990000128746032,0.4768589735031128,0.3749018013477325,293.1300048828125,297.1499938964844,293.1499938964844,0.0031158584170043,-1181.0062255859375,295.3531188964844,0.492142379283905,0.050000000745058,0.2320058196783065,291.14422607421875,291.1499938964844,263.1499938964844,261.6101989746094,280.94244384765625,293.75799560546875,291.1433410644531,1.0,0.2526512145996094,0.7463404536247253,0.7463404536247253,1.0,1.0,-1.1326982975006104,0.4745326042175293,0.658165693283081,0.1980907469987869,0.0,0.0,0.535549521446228,47.07479095458984,55.0,-11.74770164489746,-11621.140625,173.19451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453186035156,307.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.123046875,18000.0,0.0,0.0,0.2710732221603393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5095853805541992,0.5095910429954529,-5.645709734380944e-06,0.0,0.000275104859611,0.0,0.0,30.88507461547852,0.0,0.0,0.0,0.372791051864624,4.0,0.0,1.0
671220,293.090087890625,297.1499938964844,293.1499938964844,0.1293881684541702,-2818.9296875,304.1437072753906,0.7941969633102417,0.1983294188976287,0.1793227344751358,293.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4908983409404754,0.050000000745058,0.0489321686327457,293.0464782714844,297.1499938964844,293.1499938964844,0.0966554135084152,-1734.4599609375,304.1410522460937,0.7352389097213745,0.1570044010877609,0.1103584989905357,293.0785217285156,297.1499938964844,293.1499938964844,0.3094235062599182,-5937.7919921875,304.1428527832031,0.9990000128746032,0.4772453010082245,0.3777553737163543,293.1282958984375,297.1499938964844,293.1499938964844,0.003123938338831,-1184.2135009765625,295.3583679199219,0.4908983409404754,0.050000000745058,0.2321131527423858,291.1400451660156,291.1499938964844,263.1499938964844,261.6102600097656,280.9471740722656,293.7702331542969,291.1391906738281,1.0,0.2541675269603729,0.746165931224823,0.746165931224823,1.0,1.0,-1.1382815837860107,0.4769616425037384,0.6613199710845947,0.1993790715932846,0.0,0.0,0.5366312265396118,47.72303771972656,55.0,-11.723482131958008,-11668.2509765625,176.1228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,307.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.91796875,18000.0,0.0,0.0,0.2711585164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5111404061317444,0.511146068572998,-5.653399057337083e-06,0.0,0.0002751914435066,0.0,0.0,31.044418334960938,0.0,0.0,0.0,0.373302698135376,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300392895936966,-2830.371826171875,304.1436462402344,0.7929049134254456,0.1990451961755752,0.1799932569265365,293.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4895082712173462,0.050000000745058,0.0489578694105148,293.04473876953125,297.1499938964844,293.1499938964844,0.0978924483060836,-1752.430908203125,304.1404113769531,0.7355937957763672,0.1586549282073974,0.1114715412259101,293.0831604003906,297.1499938964844,293.1499938964844,0.3126338720321655,-5988.16943359375,304.1383056640625,0.9990000128746032,0.4772396385669708,0.3809705078601837,293.1266174316406,297.1499938964844,293.1499938964844,0.0031323726288974,-1187.555419921875,295.36383056640625,0.4895082712173462,0.050000000745058,0.2322350591421127,291.1358642578125,291.1499938964844,263.1499938964844,261.6102600097656,280.9527282714844,293.7843322753906,291.135009765625,1.0,0.2558569312095642,0.7459913492202759,0.7459913492202759,1.0,1.0,-1.144458293914795,0.4796507954597473,0.6648074984550476,0.2008175402879715,0.0,0.0,0.5379907488822937,48.45773696899414,58.0,-11.765716552734377,-11720.2783203125,179.42501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621337890625,307.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.779296875,18000.0,0.0,0.0,0.2712833881378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5131723284721375,0.5131779909133911,-5.664081527356757e-06,0.0,0.0002753181615844,0.0,0.0,31.25632095336914,0.0,0.0,0.0,0.3739812672138214,4.0,0.0,1.0
671340,293.0905456542969,297.1499938964844,293.1499938964844,0.1306866407394409,-2841.73388671875,304.1436462402344,0.7913872599601746,0.1997507810592651,0.1806576699018478,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.487985759973526,0.050000000745058,0.0489864721894264,293.0423583984375,297.1499938964844,293.1499938964844,0.0992534309625625,-1772.1630859375,304.1396789550781,0.7359726428985596,0.1604548543691635,0.1126966401934623,293.0895080566406,297.1499938964844,293.1499938964844,0.3162064552307129,-6043.849609375,304.1339416503906,0.9990000128746032,0.4768390357494354,0.3845171332359314,293.1249694824219,297.1499938964844,293.1499938964844,0.0031411761883646,-1191.03759765625,295.3694763183594,0.487985759973526,0.050000000745058,0.2323707342147827,291.13165283203125,291.1499938964844,263.1499938964844,261.6102600097656,280.9592590332031,293.80059814453125,291.1307983398437,1.0,0.2577053308486938,0.7458167672157288,0.7458167672157288,1.0,1.0,-1.1511800289154053,0.4825794100761413,0.6686005592346191,0.2023952007293701,0.0,0.0,0.5396378636360168,49.274051666259766,58.0,-11.730937004089355,-11776.9404296875,183.0858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618591308594,307.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.375,18000.0,0.0,0.0,0.2714615762233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.515713632106781,0.5157192945480347,-5.677922217728337e-06,0.0,0.000275498983683,0.0,0.0,31.524791717529297,0.0,0.0,0.0,0.374837189912796,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1313279122114181,-2852.973388671875,304.14361572265625,0.7896832823753357,0.200446143746376,0.1813154071569442,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4863489866256714,0.050000000745058,0.049017671495676,293.0394287109375,297.1499938964844,293.1499938964844,0.1007262468338012,-1793.4559326171875,304.1388854980469,0.736377477645874,0.1623914539813995,0.1140220016241073,293.097412109375,297.1499938964844,293.1499938964844,0.3200931549072265,-6104.0537109375,304.1297912597656,0.9990000128746032,0.476054847240448,0.3883489966392517,293.12335205078125,297.1499938964844,293.1499938964844,0.0031503462232649,-1194.651611328125,295.3754272460937,0.4863489866256714,0.050000000745058,0.23251873254776,291.1275634765625,291.1499938964844,263.1499938964844,261.61016845703125,280.9668884277344,293.8191833496094,291.12677001953125,1.0,0.2596914172172546,0.7456421852111816,0.7456421852111816,1.0,1.0,-1.1583744287490845,0.4857163429260254,0.6726580262184143,0.2040951400995254,0.0,0.0,0.5415456295013428,50.16341400146485,61.0,-11.46240234375,-11837.5439453125,187.07537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,307.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9765625,18000.0,0.0,0.0,0.2717068195343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5187507271766663,0.5187563896179199,-5.694950687029632e-06,0.0,0.0002757478796411,0.0,0.0,31.849721908569336,0.0,0.0,0.0,0.3758671879768371,4.0,0.0,1.0
671460,293.0911865234375,297.1499938964844,293.1499938964844,0.131965085864067,-2864.130615234375,304.14361572265625,0.7878185510635376,0.2011298537254333,0.1819659322500229,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.484605461359024,0.050000000745058,0.0490513145923614,293.0360412597656,297.1499938964844,293.1499938964844,0.1023100167512893,-1816.27978515625,304.1380310058594,0.736814558506012,0.164457768201828,0.115443579852581,293.10675048828125,297.1499938964844,293.1499938964844,0.3242749273777008,-6168.4619140625,304.1258850097656,0.9990000128746032,0.4748859405517578,0.392438530921936,293.121826171875,297.1499938964844,293.1499938964844,0.0031594634056091,-1198.2509765625,295.38140869140625,0.484605461359024,0.050000000745058,0.2326783090829849,291.1234436035156,291.1499938964844,263.1499938964844,261.61004638671875,280.96746826171875,293.8264465332031,291.1224365234375,1.0,0.2618028521537781,0.7454110980033875,0.7454110980033875,1.0,1.0,-1.1660016775131226,0.4890359938144684,0.6769657135009766,0.2058994472026825,0.0,0.0,0.54372638463974,51.12137985229492,61.0,-12.546460151672363,-11905.1884765625,191.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430603027344,307.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.70703125,18000.0,0.0,0.0,0.2720322608947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.52226722240448,0.5222729444503784,-5.715152838092763e-06,0.0,0.0002760781499091,0.0,0.0,32.23072052001953,0.0,0.0,0.0,0.3770688474178314,4.0,0.0,1.0
671520,293.09161376953125,297.1499938964844,293.1499938964844,0.1326213181018829,-2875.655029296875,304.1435852050781,0.7858142256736755,0.201791226863861,0.1826037615537643,293.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4827622175216675,0.050000000745058,0.0490871854126453,293.0323791503906,297.1499938964844,293.1499938964844,0.1040123552083969,-1840.7576904296875,304.1371154785156,0.7372726798057556,0.1666232794523239,0.1169468984007835,293.117431640625,297.1499938964844,293.1499938964844,0.3287899196147918,-6237.69140625,304.1220703125,0.9990000128746032,0.4733394384384155,0.3967529833316803,293.12060546875,297.1499938964844,293.1499938964844,0.0031682716216892,-1201.849853515625,295.3851928710937,0.4827622175216675,0.050000000745058,0.2328484803438186,291.116943359375,291.1499938964844,263.1499938964844,261.6098937988281,280.9616394042969,293.8222045898437,291.1153564453125,1.0,0.2640227973461151,0.7451800107955933,0.7451800107955933,1.0,1.0,-1.173997402191162,0.4925185143947601,0.6814789175987244,0.2078008204698562,0.0,0.0,0.5465657114982605,52.14191436767578,64.0,-16.573741912841797,-11980.3134765625,195.9786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,307.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.095703125,18000.0,0.0,0.0,0.2724572122097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5265337228775024,0.5265394449234009,-5.739304015150992e-06,0.0,0.0002765094395726,0.0,0.0,32.69487380981445,0.0,0.0,0.0,0.3785368204116821,4.0,0.0,1.0
671580,293.0921630859375,297.1499938964844,293.1499938964844,0.1332706958055496,-2887.05810546875,304.1435852050781,0.7836775183677673,0.2024247050285339,0.1832201331853866,293.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4808180332183838,0.050000000745058,0.0491251833736896,293.028564453125,297.1499938964844,293.1499938964844,0.10579863935709,-1866.3543701171875,304.1361999511719,0.7377220988273621,0.1688594073057174,0.1185114532709121,293.1293334960937,297.1499938964844,293.1499938964844,0.3335767090320587,-6310.71484375,304.1184387207031,0.9990000128746032,0.4714151620864868,0.4012722373008728,293.1196594238281,297.1499938964844,293.1499938964844,0.0031774460803717,-1205.627197265625,295.3876342773437,0.4808180332183838,0.050000000745058,0.2330287247896194,291.1092224121094,291.1499938964844,263.1499938964844,261.6097106933594,280.9557189941406,293.818115234375,291.1077880859375,1.0,0.2663383483886719,0.7449489831924438,0.7449489831924438,1.0,1.0,-1.18230140209198,0.4961386024951935,0.6861628293991089,0.2097853124141693,0.0,0.0,0.5500608682632446,53.22153091430664,64.0,-18.287010192871094,-12064.32421875,200.8496856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,307.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.6796875,18000.0,0.0,0.0,0.2729995548725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5320214033126831,0.5320271253585815,-5.77023092773743e-06,0.0,0.0002770598512142,0.0,0.0,33.29704284667969,0.0,0.0,0.0,0.3804191648960113,4.0,0.0,1.0
671640,293.091552734375,297.1499938964844,293.1499938964844,0.1339568197727203,-2899.083740234375,304.1434936523437,0.781550407409668,0.2032760083675384,0.1838944256305694,293.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.478773295879364,0.050000000745058,0.0491651035845279,293.02606201171875,297.1499938964844,293.1499938964844,0.107562206685543,-1891.4989013671875,304.135498046875,0.7380226254463196,0.170893058180809,0.1200549900531768,293.14239501953125,297.1499938964844,293.1499938964844,0.3385445773601532,-6386.06689453125,304.1151428222656,0.9990000128746032,0.4691167175769806,0.4059658050537109,293.11895751953125,297.1499938964844,293.1499938964844,0.003186366520822,-1209.2545166015625,295.3904113769531,0.478773295879364,0.050000000745058,0.2332180887460708,291.1026611328125,291.1499938964844,263.1499938964844,261.6094665527344,280.949462890625,293.813720703125,291.1015319824219,1.0,0.2687362134456634,0.7447178959846497,0.7447178959846497,1.0,1.0,-1.1908721923828125,0.4998785257339477,0.6909936666488647,0.2118424773216247,0.0,0.0,0.5538763403892517,54.35459899902344,52.0,-17.507478713989258,-12154.39453125,205.97642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,307.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.31640625,18000.0,0.0,0.0,0.273675799369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.538449227809906,0.538455069065094,-5.808144578622887e-06,0.0,0.0002777461195364,0.0,0.0,34.01897430419922,0.0,0.0,0.0,0.3826410174369812,4.0,0.0,1.0
671700,293.09033203125,297.1499938964844,293.1499938964844,0.1347921192646026,-2913.685791015625,304.1431579589844,0.7826119661331177,0.2042572647333145,0.184764951467514,293.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.4786396920681,0.050000000745058,0.0491676740348339,293.0261535644531,297.1499938964844,293.1499938964844,0.1090003103017807,-1911.8572998046875,304.13555908203125,0.7402373552322388,0.172445997595787,0.1213064789772033,293.15460205078125,297.1499938964844,293.1499938964844,0.3393413126468658,-6395.615234375,304.12017822265625,0.9990000128746032,0.4668097496032715,0.4062696099281311,293.11834716796875,297.1499938964844,293.1499938964844,0.0031928576063364,-1211.8746337890625,295.39434814453125,0.4786396920681,0.050000000745058,0.2332302629947662,291.0980224609375,291.1499938964844,263.1499938964844,261.6091613769531,280.9329528808594,293.78692626953125,291.09771728515625,1.0,0.2688294947147369,0.7444868087768555,0.7444868087768555,1.0,1.0,-1.1938085556030271,0.5011131763458252,0.6926953792572021,0.2125889956951141,0.0,0.0,0.557826578617096,54.46372985839844,52.0,-11.873262405395508,-12220.68359375,207.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,307.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.43359375,18000.0,0.0,0.0,0.2744823396205902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5454676747322083,0.5454735159873962,-5.851517471455736e-06,0.0,0.0002785646938718,0.0,0.0,34.82759094238281,0.0,0.0,0.0,0.3850992619991302,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1354134231805801,-2924.34228515625,304.1432800292969,0.7855458855628967,0.20499949157238,0.1855028718709945,293.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4798712432384491,0.050000000745058,0.049143623560667,293.02764892578125,297.1499938964844,293.1499938964844,0.110047772526741,-1926.481689453125,304.1362609863281,0.7436939477920532,0.1737189143896103,0.1222696676850318,293.1622314453125,297.1499938964844,293.1499938964844,0.3368355631828308,-6354.03857421875,304.13018798828125,0.9990000128746032,0.4652469456195831,0.4034542143344879,293.1177673339844,297.1499938964844,293.1499938964844,0.0031972466967999,-1213.3133544921875,295.4037475585937,0.4798712432384491,0.050000000745058,0.2331161797046661,291.1014709472656,291.1499938964844,263.1499938964844,261.6088562011719,280.9227600097656,293.7655639648437,291.10333251953125,1.0,0.267708957195282,0.7442200183868408,0.7442200183868408,1.0,1.0,-1.1923084259033203,0.5003947615623474,0.6919136047363281,0.2122133374214172,0.0,0.0,0.5607683062553406,53.83430480957031,40.0,4.561047077178955,-12254.103515625,205.3993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,307.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.4296875,18000.0,0.0,0.0,0.275371104478836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5521138310432434,0.5521197319030762,-5.896631137147779e-06,0.0,0.0002794666506815,0.0,0.0,35.62403106689453,0.0,0.0,0.0,0.3874531388282776,4.0,0.0,1.0
671820,293.09112548828125,297.1499938964844,293.1499938964844,0.1357770264148712,-2930.314453125,304.14385986328125,0.789908766746521,0.2056147307157516,0.1860660314559936,293.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4821445643901825,0.050000000745058,0.0490991473197937,293.0296936035156,297.1499938964844,293.1499938964844,0.1108428239822387,-1937.3863525390625,304.1373291015625,0.7483558654785156,0.1748692393302917,0.1230792477726936,293.16412353515625,297.1499938964844,293.1499938964844,0.3316380083560943,-6271.0185546875,304.1432800292969,0.9990000128746032,0.4647168517112732,0.3981926441192627,293.1171569824219,297.1499938964844,293.1499938964844,0.0031989749986678,-1213.3514404296875,295.4195251464844,0.4821445643901825,0.050000000745058,0.2329052090644836,291.1142272949219,291.1499938964844,263.1499938964844,261.6084899902344,280.9213562011719,293.7559814453125,291.1175537109375,1.0,0.2654893696308136,0.7439532279968262,0.7439532279968262,1.0,1.0,-1.1873366832733154,0.498146504163742,0.689190149307251,0.2109848111867904,0.0,0.0,0.5619160532951355,52.637943267822266,40.0,23.21769905090332,-12246.068359375,201.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,307.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.39453125,18000.0,0.0,0.0,0.2762912511825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5564635992050171,0.5564695596694946,-5.932877229497535e-06,0.0,0.0002804005052894,0.0,0.0,36.18499374389648,0.0,0.0,0.0,0.3890617489814758,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.135992631316185,-2933.613525390625,304.1445617675781,0.7957728505134583,0.2061752080917358,0.1865320801734924,293.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4853549003601074,0.050000000745058,0.0490366630256176,293.0317687988281,297.1499938964844,293.1499938964844,0.1115133538842201,-1946.459228515625,304.1383972167969,0.7544122934341431,0.1759889125823974,0.1238227486610412,293.1595458984375,297.1499938964844,293.1499938964844,0.3240346908569336,-6151.04443359375,304.1583557128906,0.9990000128746032,0.4654306471347809,0.3906797766685486,293.11639404296875,297.1499938964844,293.1499938964844,0.0031988858245313,-1212.4757080078125,295.43951416015625,0.4853549003601074,0.050000000745058,0.2326088100671768,291.1324462890625,291.1499938964844,263.1499938964844,261.60809326171875,280.92901611328125,293.7590637207031,291.1365966796875,1.0,0.2622854113578796,0.7436864376068115,0.7436864376068115,1.0,1.0,-1.1793420314788818,0.4945701360702514,0.6847719550132751,0.2090149074792862,0.0,0.0,0.5612875819206238,50.94285202026367,43.0,38.7692756652832,-12195.150390625,195.3045349121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236389160156,307.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.384765625,18000.0,0.0,0.0,0.2771760821342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5577195286750793,0.5577254295349121,-5.951992534392048e-06,0.0,0.0002812984748743,0.0,0.0,36.39164733886719,0.0,0.0,0.0,0.38961923122406,4.0,0.0,1.0
671940,293.0931091308594,297.1499938964844,293.1499938964844,0.1361814588308334,-2936.4541015625,304.14520263671875,0.799929678440094,0.2067015618085861,0.1869818866252899,293.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4874708950519562,0.050000000745058,0.0489960759878158,293.0336608886719,297.1499938964844,293.1499938964844,0.1121826618909835,-1955.516357421875,304.1392822265625,0.7590638399124146,0.177113339304924,0.124576099216938,293.14996337890625,297.1499938964844,293.1499938964844,0.3186839520931244,-6067.5087890625,304.1664428710937,0.9990000128746032,0.4671871662139892,0.3857197761535644,293.11541748046875,297.1499938964844,293.1499938964844,0.003199943806976,-1211.99755859375,295.46112060546875,0.4874708950519562,0.050000000745058,0.2324162870645523,291.152099609375,291.1499938964844,263.1499938964844,261.6076354980469,280.93994140625,293.77117919921875,291.15545654296875,1.0,0.2605816721916199,0.7434196472167969,0.7434196472167969,1.0,1.0,-1.1745481491088867,0.492426335811615,0.682121753692627,0.2077671885490417,0.0,0.0,0.5591657757759094,49.84626007080078,43.0,42.842586517333984,-12139.8984375,191.56773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,307.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.193359375,18000.0,0.0,0.0,0.2779760658740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5558508634567261,0.5558568239212036,-5.9508597587409895e-06,0.0,0.0002821103553287,0.0,0.0,36.22199249267578,0.0,0.0,0.0,0.3890787065029144,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1364619582891464,-2941.0732421875,304.14556884765625,0.8029824495315552,0.2072059065103531,0.1874175369739532,293.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4889168441295624,0.050000000745058,0.048968743532896,293.0353698730469,297.1499938964844,293.1499938964844,0.1129529029130935,-1966.1217041015625,304.13983154296875,0.7628120183944702,0.1782501637935638,0.125344693660736,293.1390991210937,297.1499938964844,293.1499938964844,0.3150445520877838,-6011.31494140625,304.1700134277344,0.9990000128746032,0.4693207144737243,0.3823442459106445,293.1141357421875,297.1499938964844,293.1499938964844,0.0032028942368924,-1212.6385498046875,295.4779663085937,0.4889168441295624,0.050000000745058,0.2322866320610046,291.16326904296875,291.1499938964844,263.1499938964844,261.607177734375,280.95037841796875,293.78436279296875,291.1644897460937,1.0,0.2593673169612884,0.7431528568267822,0.7431528568267822,1.0,1.0,-1.1717523336410522,0.4911521077156067,0.6806002259254456,0.2070396989583969,0.0,0.0,0.5571096539497375,49.114654541015625,46.0,31.964086532592773,-12086.8427734375,189.21714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,307.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.216796875,18000.0,0.0,0.0,0.2786887288093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5522499680519104,0.5522559285163879,-5.933678494329797e-06,0.0,0.0002828336146194,0.0,0.0,35.821285247802734,0.0,0.0,0.0,0.3879124224185943,4.0,0.0,1.0
672060,293.0956726074219,297.1499938964844,293.1499938964844,0.1368061304092407,-2946.935302734375,304.145751953125,0.8052488565444946,0.2076259851455688,0.187828704714775,293.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.489909291267395,0.050000000745058,0.0489502139389514,293.0369567871094,297.1499938964844,293.1499938964844,0.1138076037168502,-1978.0067138671875,304.14013671875,0.765927791595459,0.1793927401304245,0.1261267215013504,293.1282958984375,297.1499938964844,293.1499938964844,0.3125934600830078,-5974.111328125,304.1708068847656,0.9990000128746032,0.4715809822082519,0.3800390362739563,293.11260986328125,297.1499938964844,293.1499938964844,0.0032087212894111,-1214.6834716796875,295.49053955078125,0.489909291267395,0.050000000745058,0.2321987450122833,291.1665954589844,291.1499938964844,263.1499938964844,261.6066589355469,280.953857421875,293.7882385253906,291.16668701171875,1.0,0.2586098611354828,0.7430233359336853,0.7430233359336853,1.0,1.0,-1.1702888011932373,0.4904848933219909,0.6798039078712463,0.206661120057106,0.0,0.0,0.5556418895721436,48.62482452392578,46.0,18.371456146240234,-12050.912109375,187.7779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,307.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.330078125,18000.0,0.0,0.0,0.2793106436729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5490403175354004,0.5490462183952332,-5.91295520280255e-06,0.0,0.0002834647893905,0.0,0.0,35.439453125,0.0,0.0,0.0,0.3868029713630676,4.0,0.0,1.0
672120,293.0971984863281,297.1499938964844,293.1499938964844,0.1371291130781173,-2952.50439453125,304.1459350585937,0.8066784739494324,0.2080161869525909,0.1881552189588546,293.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.4904791414737701,0.050000000745058,0.0489396639168262,293.03924560546875,297.1499938964844,293.1499938964844,0.1146714314818382,-1990.0599365234373,304.1403503417969,0.7683364748954773,0.180377185344696,0.1268755048513412,293.11846923828125,297.1499938964844,293.1499938964844,0.3111949265003204,-5953.5947265625,304.1695251464844,0.9990000128746032,0.4737881422042846,0.3787207007408142,293.1108703613281,297.1499938964844,293.1499938964844,0.0032163003925234,-1217.5885009765625,295.5007019042969,0.4904791414737701,0.050000000745058,0.2321487069129943,291.1651611328125,291.1499938964844,263.1499938964844,261.6060791015625,280.9524230957031,293.78436279296875,291.1645202636719,1.0,0.2582558393478393,0.7428938746452332,0.7428938746452332,1.0,1.0,-1.1699235439300537,0.4903013110160827,0.679622232913971,0.2065540850162506,0.0,0.0,0.5547546744346619,48.35261154174805,49.0,5.987333297729492,-12032.2109375,187.1209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247375488281,307.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8828125,18000.0,0.0,0.0,0.2798593044281006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.546682596206665,0.5466884970664978,-5.895163667446468e-06,0.0,0.0002840216329786,0.0,0.0,35.14780044555664,0.0,0.0,0.0,0.3859502673149109,4.0,0.0,1.0
672180,293.0979919433594,297.1499938964844,293.1499938964844,0.1375503540039062,-2959.836181640625,304.1459045410156,0.8075997829437256,0.2085273712873459,0.1885689198970794,293.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4906746745109558,0.050000000745058,0.0489360578358173,293.0421142578125,297.1499938964844,293.1499938964844,0.1154127493500709,-2000.3900146484373,304.1407470703125,0.7698978185653687,0.1812143325805664,0.1274933665990829,293.1101989746094,297.1499938964844,293.1499938964844,0.3106819987297058,-5946.97998046875,304.1669006347656,0.9990000128746032,0.4758128821849823,0.3782693445682525,293.10906982421875,297.1499938964844,293.1499938964844,0.0032252906821668,-1221.1082763671875,295.5098876953125,0.4906746745109558,0.050000000745058,0.2321315854787826,291.1615295410156,291.1499938964844,263.1499938964844,261.6054992675781,280.9504089355469,293.7803955078125,291.1606750488281,1.0,0.2582649290561676,0.742764413356781,0.742764413356781,1.0,1.0,-1.1705942153930664,0.4905726909637451,0.6800215840339661,0.2067008316516876,0.0,0.0,0.5543484091758728,48.27078628540039,49.0,-2.213925361633301,-12029.1904296875,187.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8515625,18000.0,0.0,0.0,0.280347466468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5452893376350403,0.5452951788902283,-5.8827731663768645e-06,0.0,0.0002845170383807,0.0,0.0,34.96684265136719,0.0,0.0,0.0,0.3854188621044159,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1380074620246887,-2967.796630859375,304.14581298828125,0.8080258965492249,0.2090016156435012,0.1890150010585785,293.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4905454814434051,0.050000000745058,0.0489384308457374,293.0442810058594,297.1499938964844,293.1499938964844,0.1161584928631782,-2010.787353515625,304.1410827636719,0.7709455490112305,0.1821568012237548,0.1281108558177948,293.10382080078125,297.1499938964844,293.1499938964844,0.3109173774719238,-5952.00341796875,304.16339111328125,0.9990000128746032,0.4775716960430145,0.3785674273967743,293.1072692871094,297.1499938964844,293.1499938964844,0.0032349785324186,-1224.9136962890625,295.5189514160156,0.4905454814434051,0.050000000745058,0.232142835855484,291.1572570800781,291.1499938964844,263.1499938964844,261.6048889160156,280.9478454589844,293.7763366699219,291.1563415527344,1.0,0.2585982084274292,0.7426348924636841,0.7426348924636841,1.0,1.0,-1.1722441911697388,0.4912739992141723,0.6809702515602112,0.2070881128311157,0.0,0.0,0.5542870163917542,48.35419464111328,52.0,-7.295394420623779,-12039.05078125,187.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,307.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.919921875,18000.0,0.0,0.0,0.2807899713516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5446538329124451,0.5446597337722778,-5.875652732356684e-06,0.0,0.0002849661104846,0.0,0.0,34.877235412597656,0.0,0.0,0.0,0.3851557075977325,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1384435296058654,-2975.3876953125,304.1457824707031,0.8079309463500977,0.2094392627477646,0.1894294023513794,293.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4901286661624908,0.050000000745058,0.0489461198449134,293.0455322265625,297.1499938964844,293.1499938964844,0.1170166209340095,-2022.7691650390625,304.1411437988281,0.7717328071594238,0.1832498610019683,0.12882661819458,293.0994873046875,297.1499938964844,293.1499938964844,0.3118282258510589,-5967.4501953125,304.1593017578125,0.9990000128746032,0.4790046215057373,0.3795307278633117,293.10552978515625,297.1499938964844,293.1499938964844,0.0032451550941914,-1228.923828125,295.5278625488281,0.4901286661624908,0.050000000745058,0.2321793287992477,291.15252685546875,291.1499938964844,263.1499938964844,261.6042175292969,280.9447326660156,293.7722473144531,291.1515197753906,1.0,0.2592250406742096,0.7425054311752319,0.7425054311752319,1.0,1.0,-1.174809455871582,0.4923773407936096,0.6824320554733276,0.2077004611492157,0.0,0.0,0.5545922517776489,48.58527755737305,52.0,-10.634068489074709,-12060.0087890625,189.13169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8718566894531,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.2812008559703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5446873307228088,0.5446932315826416,-5.873189365956932e-06,0.0,0.0002853831101674,0.0,0.0,34.86793899536133,0.0,0.0,0.0,0.3851359784603119,4.0,0.0,1.0
672360,293.1011047363281,297.1499938964844,293.1499938964844,0.1388673931360244,-2982.76708984375,304.1457824707031,0.8073916435241699,0.2098529487848281,0.1898225843906402,293.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4894618391990661,0.050000000745058,0.0489585064351558,293.0461730957031,297.1499938964844,293.1499938964844,0.1179880127310752,-2036.3336181640625,304.1409912109375,0.7723127603530884,0.1844433844089508,0.1296398192644119,293.0972595214844,297.1499938964844,293.1499938964844,0.3133414387702942,-5992.1220703125,304.15484619140625,0.9990000128746032,0.4800835847854614,0.3810766041278839,293.1039123535156,297.1499938964844,293.1499938964844,0.0032557593658566,-1233.1162109375,295.5365295410156,0.4894618391990661,0.050000000745058,0.2322380691766739,291.1473083496094,291.1499938964844,263.1499938964844,261.603515625,280.9382019042969,293.7630310058594,291.14617919921875,1.0,0.2601117193698883,0.7423235774040222,0.7423235774040222,1.0,1.0,-1.1781976222991943,0.4938342273235321,0.6843634247779846,0.2085075080394745,0.0,0.0,0.5552904605865479,48.947025299072266,55.0,-13.254809379577637,-12092.5576171875,190.9355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.03125,18000.0,0.0,0.0,0.281595915555954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5454159379005432,0.5454217791557312,-5.875282568013063e-06,0.0,0.0002857840736396,0.0,0.0,34.9406623840332,0.0,0.0,0.0,0.3853648006916046,4.0,0.0,1.0
672420,293.1022644042969,297.1499938964844,293.1499938964844,0.1392955034971237,-2990.23974609375,304.1457824707031,0.8064401745796204,0.2102494686841964,0.1902016103267669,293.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4885605573654175,0.050000000745058,0.0489753894507885,293.0472717285156,297.1499938964844,293.1499938964844,0.1189800277352333,-2050.175048828125,304.14080810546875,0.7725183963775635,0.1855452358722686,0.130456194281578,293.0971374511719,297.1499938964844,293.1499938964844,0.3154558539390564,-6025.96875,304.150146484375,0.9990000128746032,0.4807820618152618,0.3831738829612732,293.1023864746094,297.1499938964844,293.1499938964844,0.0032666339538991,-1237.4727783203125,295.5443115234375,0.4885605573654175,0.050000000745058,0.2323181629180908,291.1408386230469,291.1499938964844,263.1499938964844,261.602783203125,280.9256286621094,293.7437744140625,291.13934326171875,1.0,0.2612316310405731,0.7421417236328125,0.7421417236328125,1.0,1.0,-1.1822658777236938,0.4955896735191345,0.6866762042045593,0.209482654929161,0.0,0.0,0.5565436482429504,49.432613372802734,55.0,-16.668453216552734,-12136.8984375,193.2161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,307.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.041015625,18000.0,0.0,0.0,0.2819949686527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5469704270362854,0.5469763278961182,-5.882407094759401e-06,0.0,0.0002861890243366,0.0,0.0,35.10931396484375,0.0,0.0,0.0,0.3858880996704101,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1397262066602707,-2997.76708984375,304.145751953125,0.8051151633262634,0.2106328457593917,0.1905711591243744,293.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4874469339847564,0.050000000745058,0.0489964671432971,293.0487670898437,297.1499938964844,293.1499938964844,0.1199124529957771,-2063.163330078125,304.14080810546875,0.7722514867782593,0.1865528523921966,0.1312074065208435,293.0989990234375,297.1499938964844,293.1499938964844,0.318118155002594,-6068.09228515625,304.145263671875,0.9990000128746032,0.4810867309570312,0.3857752084732055,293.1010131835937,297.1499938964844,293.1499938964844,0.0032779567409306,-1242.0377197265625,295.55126953125,0.4874469339847564,0.050000000745058,0.2324181348085403,291.1333312988281,291.1499938964844,263.1499938964844,261.6020202636719,280.9108581542969,293.72125244140625,291.1318359375,1.0,0.2625552713871002,0.7419598698616028,0.7419598698616028,1.0,1.0,-1.1868784427642822,0.4975853264331817,0.6892930865287781,0.2105926871299743,0.0,0.0,0.5584028363227844,50.03228759765625,58.0,-18.71457290649414,-12192.4365234375,195.91714477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.685546875,18000.0,0.0,0.0,0.2824172377586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5495944023132324,0.5496003031730652,-5.89591900279629e-06,0.0,0.0002866176073439,0.0,0.0,35.40250396728516,0.0,0.0,0.0,0.3867847323417663,4.0,0.0,1.0
672540,293.1044921875,297.1499938964844,293.1499938964844,0.1401449739933014,-3005.073486328125,304.145751953125,0.8034706711769104,0.2110049277544021,0.1909333616495132,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4861449599266052,0.050000000745058,0.0490213632583618,293.050537109375,297.1499938964844,293.1499938964844,0.120781272649765,-2075.2333984375,304.1408996582031,0.7715785503387451,0.1874886006116867,0.1319034099578857,293.10284423828125,297.1499938964844,293.1499938964844,0.3212435841560364,-6117.0859375,304.1404724121094,0.9990000128746032,0.4809782803058624,0.3888256847858429,293.099853515625,297.1499938964844,293.1499938964844,0.0032893770840018,-1246.6173095703125,295.5582580566406,0.4861449599266052,0.050000000745058,0.2325362414121627,291.1262512207031,291.1499938964844,263.1499938964844,261.6012268066406,280.89459228515625,293.6966247558594,291.1249084472656,1.0,0.2640616297721863,0.7417780160903931,0.7417780160903931,1.0,1.0,-1.1919814348220823,0.4997979998588562,0.6921834349632263,0.2118242979049682,0.0,0.0,0.5607021450996399,50.7360725402832,58.0,-18.88862609863281,-12257.4775390625,199.00819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.947265625,18000.0,0.0,0.0,0.2828840315341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5532164573669434,0.5532224178314209,-5.9163498917769175e-06,0.0,0.0002870913303922,0.0,0.0,35.81855392456055,0.0,0.0,0.0,0.3880378901958465,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.140550285577774,-3012.130126953125,304.14581298828125,0.8015657067298889,0.2113671451807022,0.1912893205881118,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.4846807420253753,0.050000000745058,0.0490496307611465,293.0524597167969,297.1499938964844,293.1499938964844,0.1215992048382759,-2086.5673828125,304.1410522460937,0.7705812454223633,0.1883696466684341,0.1325583159923553,293.1085205078125,297.1499938964844,293.1499938964844,0.3247658014297485,-6171.87646484375,304.13580322265625,0.9990000128746032,0.4804597496986389,0.3922602534294128,293.0988464355469,297.1499938964844,293.1499938964844,0.0033007191959768,-1251.136962890625,295.5653991699219,0.4846807420253753,0.050000000745058,0.2326703369617462,291.119873046875,291.1499938964844,263.1499938964844,261.60040283203125,280.8775939941406,293.671142578125,291.11865234375,1.0,0.2657257616519928,0.7415961623191833,0.7415961623191833,1.0,1.0,-1.197511911392212,0.5022004842758179,0.6953114867210388,0.2131620943546295,0.0,0.0,0.5633514523506165,51.53172302246094,61.0,-18.111068725585938,-12329.189453125,202.45098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,307.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.423828125,18000.0,0.0,0.0,0.2834114134311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5576121807098389,0.5576181411743164,-5.942681127635296e-06,0.0,0.0002876265498343,0.0,0.0,36.33515548706055,0.0,0.0,0.0,0.389580637216568,4.0,0.0,1.0
672660,293.1066589355469,297.1499938964844,293.1499938964844,0.1409436911344528,-3018.966064453125,304.1458435058594,0.7994378209114075,0.2117202579975128,0.1916396617889404,293.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4830676019191742,0.050000000745058,0.0490810126066207,293.05450439453125,297.1499938964844,293.1499938964844,0.1223752498626709,-2097.296142578125,304.1412658691406,0.7693119645118713,0.1892050951719284,0.1331799328327179,293.115966796875,297.1499938964844,293.1499938964844,0.3286496996879577,-6231.88134765625,304.1313171386719,0.9990000128746032,0.4795250296592712,0.3960379064083099,293.0980529785156,297.1499938964844,293.1499938964844,0.0033119651488959,-1255.5936279296875,295.5726928710937,0.4830676019191742,0.050000000745058,0.2328191846609115,291.11407470703125,291.1499938964844,263.1499938964844,261.5995483398437,280.8605651855469,293.6456298828125,291.1130065917969,1.0,0.2675318121910095,0.741359531879425,0.741359531879425,1.0,1.0,-1.2034289836883545,0.5047662258148193,0.6986628174781799,0.2145871222019195,0.0,0.0,0.5663273930549622,52.41215515136719,61.0,-16.870214462280273,-12406.0673828125,206.22457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,307.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.529296875,18000.0,0.0,0.0,0.284013420343399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5627027153968811,0.5627086758613586,-5.974369287287118e-06,0.0,0.0002882375265471,0.0,0.0,36.945072174072266,0.0,0.0,0.0,0.391387939453125,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413259953260421,-3025.596923828125,304.1459045410156,0.7971304059028625,0.2120653092861175,0.1919849514961242,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4813198447227478,0.050000000745058,0.0491151623427867,293.0565795898437,297.1499938964844,293.1499938964844,0.1231169775128364,-2107.529296875,304.1415100097656,0.7678266763687134,0.1900036633014679,0.1337752044200897,293.1250305175781,297.1499938964844,293.1499938964844,0.3328482806682586,-6296.34375,304.1270751953125,0.9990000128746032,0.4781796932220459,0.4001084268093109,293.0973815917969,297.1499938964844,293.1499938964844,0.0033231747802346,-1260.0107421875,295.580078125,0.4813198447227478,0.050000000745058,0.232981190085411,291.10888671875,291.1499938964844,263.1499938964844,261.5986633300781,280.8438415527344,293.6208801269531,291.1079406738281,1.0,0.2694600224494934,0.7411229610443115,0.7411229610443115,1.0,1.0,-1.209679126739502,0.507480263710022,0.70219886302948,0.2160943299531936,0.0,0.0,0.5695903897285461,53.36803436279297,64.0,-15.430891036987305,-12486.93359375,210.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,307.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.70703125,18000.0,0.0,0.0,0.2847029864788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5684188604354858,0.5684248805046082,-6.010942797729513e-06,0.0,0.0002889373281504,0.0,0.0,37.64232635498047,0.0,0.0,0.0,0.3934356570243835,4.0,0.0,1.0
672780,293.10870361328125,297.1499938964844,293.1499938964844,0.1416977196931839,-3032.03271484375,304.1459655761719,0.7946737408638,0.2124028503894806,0.192325621843338,293.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4794412553310394,0.050000000745058,0.0491518788039684,293.0587158203125,297.1499938964844,293.1499938964844,0.1238285228610038,-2117.326904296875,304.1417541503906,0.7661624550819397,0.1907701194286346,0.1343479454517364,293.1355895996094,297.1499938964844,293.1499938964844,0.337331473827362,-6364.7685546875,304.12310791015625,0.9990000128746032,0.4764207601547241,0.4044391512870788,293.0968322753906,297.1499938964844,293.1499938964844,0.0033343599643558,-1264.3935546875,295.5876770019531,0.4794412553310394,0.050000000745058,0.2331553548574447,291.1042175292969,291.1499938964844,263.1499938964844,261.5977478027344,280.82763671875,293.597412109375,291.1033935546875,1.0,0.2714973986148834,0.7408863306045532,0.7408863306045532,1.0,1.0,-1.2162266969680786,0.5103279948234558,0.7058987021446228,0.217675507068634,0.0,0.0,0.5731131434440613,54.39376449584961,64.0,-13.940524101257324,-12570.9326171875,214.6562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85528564453125,307.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17892.80859375,18000.0,0.0,0.0,0.2854917347431183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5747166872024536,0.5747227668762207,-6.052190656191669e-06,0.0,0.0002897378290072,0.0,0.0,38.42457580566406,0.0,0.0,0.0,0.3957104086875915,4.0,0.0,1.0
