time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1420598477125167,-3038.29150390625,304.14605712890625,0.7921058535575867,0.2127338349819183,0.1926622092723846,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4774379134178161,0.050000000745058,0.0491908490657806,293.0608215332031,297.1499938964844,293.1499938964844,0.1245149224996566,-2126.761474609375,304.1419982910156,0.7643640637397766,0.1915105134248733,0.1349024474620819,293.1474914550781,297.1499938964844,293.1499938964844,0.3420557379722595,-6436.470703125,304.1194152832031,0.9990000128746032,0.4742666184902191,0.4089850187301636,293.0963439941406,297.1499938964844,293.1499938964844,0.0033455675002187,-1268.7613525390625,295.595458984375,0.4774379134178161,0.050000000745058,0.2333402037620544,291.1000671386719,291.1499938964844,263.1499938964844,261.5968017578125,280.81231689453125,293.57574462890625,291.099365234375,1.0,0.2736257314682007,0.7406497597694397,0.7406497597694397,1.0,1.0,-1.2230212688446045,0.5132875442504883,0.709733784198761,0.2193181365728378,0.0,0.0,0.5768561363220215,55.48064041137695,52.0,-12.47178554534912,-12657.08203125,219.267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82745361328125,307.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.712890625,18000.0,0.0,0.0,0.2863873243331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.581525981426239,0.5815320611000061,-6.097716777730966e-06,0.0,0.0002906467416323,0.0,0.0,39.2861328125,0.0,0.0,0.0,0.3981890976428985,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.142356127500534,-3043.35009765625,304.146240234375,0.7924203276634216,0.2130750864744186,0.192963421344757,293.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4773639738559723,0.050000000745058,0.0491922572255134,293.0628356933594,297.1499938964844,293.1499938964844,0.125126451253891,-2135.1103515625,304.1423645019531,0.7652285695075989,0.1922455132007599,0.1354166269302368,293.1585388183594,297.1499938964844,293.1499938964844,0.3425915241241455,-6442.1962890625,304.1241455078125,0.9990000128746032,0.4721252024173736,0.4091510474681854,293.0959167480469,297.1499938964844,293.1499938964844,0.0033545992337167,-1272.17822265625,295.6047668457031,0.4773639738559723,0.050000000745058,0.2333468943834304,291.0982360839844,291.1499938964844,263.1499938964844,261.5958251953125,280.8028259277344,293.5585021972656,291.0989685058594,1.0,0.2734636068344116,0.7404131293296814,0.7404131293296814,1.0,1.0,-1.2242158651351929,0.5137522220611572,0.7104636430740356,0.2196378707885742,0.0,0.0,0.5805268883705139,55.53598403930664,52.0,-3.164095163345337,-12710.30859375,219.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,307.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.353515625,18000.0,0.0,0.0,0.2873769700527191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5887269377708435,0.5887330770492554,-6.147224667074624e-06,0.0,0.0002916510857176,0.0,0.0,40.21703720092773,0.0,0.0,0.0,0.4008255004882812,4.0,0.0,1.0
672960,293.1112976074219,297.1499938964844,293.1499938964844,0.1424989700317382,-3045.55078125,304.14666748046875,0.7948622107505798,0.2134277671575546,0.1932499259710312,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4787125587463379,0.050000000745058,0.0491660460829734,293.0646667480469,297.1499938964844,293.1499938964844,0.1255943924188614,-2141.31982421875,304.14288330078125,0.7680792808532715,0.1929893791675567,0.13591268658638,293.164794921875,297.1499938964844,293.1499938964844,0.3396515846252441,-6394.1318359375,304.1342163085937,0.9990000128746032,0.4707829654216766,0.4061022102832794,293.0954895019531,297.1499938964844,293.1499938964844,0.0033607229124754,-1273.9669189453125,295.6214294433594,0.4787125587463379,0.050000000745058,0.2332225441932678,291.10748291015625,291.1499938964844,263.1499938964844,261.5948181152344,280.799560546875,293.5478820800781,291.1103820800781,1.0,0.272108793258667,0.7401472330093384,0.7401472330093384,1.0,1.0,-1.2213177680969238,0.5124143362045288,0.708903431892395,0.2189042419195175,0.0,0.0,0.5824912190437317,54.830379486083984,40.0,16.244831085205078,-12727.2216796875,217.32081604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672424316406,307.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17893.765625,18000.0,0.0,0.0,0.2884034812450409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5946950912475586,0.5947012901306152,-6.194277830218198e-06,0.0,0.0002926928864326,0.0,0.0,41.03095626831055,0.0,0.0,0.0,0.403035432100296,4.0,0.0,1.0
673020,293.1119384765625,297.1499938964844,293.1499938964844,0.1425464004278183,-3045.992431640625,304.1471862792969,0.7990175485610962,0.2137892544269561,0.1935251653194427,293.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4811300337314605,0.050000000745058,0.0491188094019889,293.0662841796875,297.1499938964844,293.1499938964844,0.1259798407554626,-2146.30615234375,304.1434936523437,0.7725783586502075,0.193752110004425,0.1364028006792068,293.16522216796875,297.1499938964844,293.1499938964844,0.3340227603912353,-6304.76806640625,304.1473388671875,0.9990000128746032,0.4705076515674591,0.4005481004714966,293.094970703125,297.1499938964844,293.1499938964844,0.003363968571648,-1274.3587646484375,295.64324951171875,0.4811300337314605,0.050000000745058,0.2329984903335571,291.12420654296875,291.1499938964844,263.1499938964844,261.5937805175781,280.8013000488281,293.5428466796875,291.1278991699219,1.0,0.269679307937622,0.7398812770843506,0.7398812770843506,1.0,1.0,-1.215246558189392,0.5096766352653503,0.7055699825286865,0.2173824310302734,0.0,0.0,0.5825551748275757,53.54581069946289,40.0,32.67840576171875,-12700.984375,212.56358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454833984375,307.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.154296875,18000.0,0.0,0.0,0.2894099950790405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5974419116973877,0.5974481701850891,-6.22465313426801e-06,0.0,0.000293714372674,0.0,0.0,41.45604705810547,0.0,0.0,0.0,0.4041420221328735,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1425544619560241,-3045.72607421875,304.1476745605469,0.8048055768013,0.2141594141721725,0.1937910765409469,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4844781160354614,0.050000000745058,0.0490534715354442,293.0676574707031,297.1499938964844,293.1499938964844,0.126339703798294,-2150.91748046875,304.1440124511719,0.7787061929702759,0.1945414394140243,0.136895403265953,293.1593017578125,297.1499938964844,293.1499938964844,0.3260618150234222,-6179.669921875,304.1623229980469,0.9990000128746032,0.4714695513248443,0.3927348554134369,293.09423828125,297.1499938964844,293.1499938964844,0.0033658519387245,-1274.1300048828125,295.6673889160156,0.4844781160354614,0.050000000745058,0.2326885461807251,291.1434936523437,291.1499938964844,263.1499938964844,261.5927429199219,280.8076477050781,293.54302978515625,291.14752197265625,1.0,0.2662886679172516,0.7396153211593628,0.7396153211593628,1.0,1.0,-1.206330418586731,0.505687952041626,0.700642466545105,0.2151561826467514,0.0,0.0,0.5810661315917969,51.76165390014648,43.0,43.9689826965332,-12635.994140625,205.86325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,307.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.2903304696083069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5969668030738831,0.5969730615615845,-6.23332243776531e-06,0.0,0.0002946485183201,0.0,0.0,41.45768356323242,0.0,0.0,0.0,0.4040884971618652,4.0,0.0,1.0
673140,293.11309814453125,297.1499938964844,293.1499938964844,0.1425898075103759,-3045.96728515625,304.1480407714844,0.8088688850402832,0.2145220339298248,0.1940800100564956,293.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4867113828659057,0.050000000745058,0.0490103997290134,293.0688781738281,297.1499938964844,293.1499938964844,0.1267402619123459,-2156.114013671875,304.1443786621094,0.783302366733551,0.1953446418046951,0.1374199241399765,293.1487121582031,297.1499938964844,293.1499938964844,0.3204213976860046,-6092.01220703125,304.17022705078125,0.9990000128746032,0.4734294414520263,0.387497067451477,293.09326171875,297.1499938964844,293.1499938964844,0.0033693148288875,-1274.5274658203125,295.6920471191406,0.4867113828659057,0.050000000745058,0.2324842363595962,291.1625366210937,291.1499938964844,263.1499938964844,261.5916442871094,280.8140869140625,293.5468444824219,291.1656188964844,1.0,0.2644135951995849,0.739349365234375,0.739349365234375,1.0,1.0,-1.2007176876068115,0.5031813383102417,0.6975364089012146,0.2136815786361694,0.0,0.0,0.578302264213562,50.58824157714844,43.0,44.39383316040039,-12572.8017578125,201.5883636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388610839844,307.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.2911244034767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5935714840888977,0.5935776829719543,-6.22042080067331e-06,0.0,0.0002954542578663,0.0,0.0,41.06530380249024,0.0,0.0,0.0,0.4029550850391388,4.0,0.0,1.0
673200,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.8117701411247253,0.0,0.1943731755018234,293.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.4882596433162689,0.0,0.0489809513092041,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.7868818640708923,0.0,0.1379610002040863,293.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1735534667969,0.9990000128746032,0.0,0.3838750720024109,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7118225097656,0.4882596433162689,0.0,0.2323445528745651,291.1726989746094,294.1499938964844,263.1499938964844,261.5905456542969,280.8199157714844,293.551513671875,291.1737670898437,0.0,0.0,0.7390834093093872,0.7390834093093872,1.0,1.0,-1.1971672773361206,0.5015748739242554,0.6955923438072205,0.212746575474739,0.0,0.0,0.0,49.790748596191406,60.0,31.82779121398925,-12515.40625,198.78958129882807,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,307.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.11328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5886667370796204,0.5886728763580322,-6.191743523231708e-06,0.0,0.0,0.0,0.0,40.44895553588867,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916015625,0.378521591424942,0.0,0.0006714102928526,293.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0007070213323459,292.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06744384765625,0.0706006288528442,0.0,0.0005222080508247,292.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.378521591424942,0.0,0.0007070278516039,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6266784667969,0.0,0.0,0.0033538048155605,291.19049072265625,294.1499938964844,263.1503601074219,261.5897216796875,280.3653869628906,292.0269775390625,291.18377685546875,0.0,0.0,0.5912667512893677,0.5912667512893677,1.0,1.0,-0.0071537187322974,0.0066157015971839,0.0005380171351134,-0.0096178846433758,0.0,0.0,0.0,-0.038017351180315,60.0,24.24346351623535,-0.0,-3.4897327623184538e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,3.995955921709538e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0584986012696083e-11,1.0585090096104643e-11,-1.0432182186348091e-16,0.0,0.0,0.0,0.0,1.081359482299935e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,0.0008006024290807,293.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0002737866016104,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239501953125,0.0,0.0,0.0005745833623223,292.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0017423519166186,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5359191894531,0.0,0.0,0.0012987258378416,291.2035217285156,294.1499938964844,263.1513671875,261.58953857421875,279.392333984375,289.761474609375,291.1727294921875,0.0,0.0,0.4434500634670257,0.4434500634670257,1.0,1.0,0.0092251095920801,-0.0008839495712891,-0.008341159671545,-0.0054743993096053,0.0,0.0,0.0,0.0466888770461082,60.0,-79.48616027832031,-0.0,-2.159908490284579e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5966982991688613e-17,-1.5966982991688613e-17,-0.0,0.0,0.0,0.0,0.0,-1.2477846705245287e-35,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.705078125,0.0,0.0,0.0001145608111983,293.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001039707203744,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87548828125,0.0,0.0,8.76947888173163e-05,292.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403869628906,0.0,0.0,0.0001469667913625,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145874023437,0.0,0.0,0.0004931923467665,291.2035217285156,294.1499938964844,263.1530456542969,261.5899353027344,279.0631103515625,286.8711853027344,291.1683654785156,0.0,0.0,0.2956333756446838,0.2956333756446838,1.0,1.0,-0.0013272456126287,0.0013600818347185,-3.283626210759394e-05,-0.0138347446918487,0.0,0.0,0.0,-0.0090927397832274,60.0,-64.86197662353516,-0.0,-8.794649630772255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.68878173828125,0.0,0.0,9.462767047807574e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.91473498288542e-05,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8581848144531,0.0,0.0,7.355712295975536e-05,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001004362784442,292.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5001220703125,0.0,0.0,0.0004703123413491,291.20330810546875,294.1499938964844,263.1553955078125,261.5909118652344,278.91290283203125,284.10455322265625,291.16668701171875,0.0,0.0,0.1478166878223419,0.1478166878223419,1.0,1.0,-0.0010056771570816,0.0003870170912705,0.0006186600658111,-0.0145560186356306,0.0,0.0,0.0,-0.0077072638086974,60.0,-36.48036575317383,-0.0,-6.896905802022958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6733093261719,0.0,0.0,9.403603326063605e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.900862642098218e-05,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8416748046875,0.0,0.0,7.313786773011088e-05,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,9.90481858025305e-05,292.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48583984375,0.0,0.0,0.0004696543037425,291.20343017578125,294.1499938964844,263.1583251953125,261.5924377441406,278.7723388671875,281.6489562988281,291.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017682798206,1.940822436097278e-08,0.0010017489548772,-0.0149699375033378,0.0,0.0,0.0,-0.0078246351331472,60.0,-25.4663028717041,-0.0,-6.844401667649437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.657958984375,0.0,0.0,9.402813157066704e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.90148982964456e-05,292.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82525634765625,0.0,0.0,7.31329491827637e-05,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,9.901681187329814e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716796875,0.0,0.0,0.0004696840187534,291.2035522460937,294.1499938964844,263.1618957519531,261.59454345703125,278.6331787109375,279.4768371582031,291.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019210167229,6.088461734776729e-09,0.0010019149631261,-0.0150030273944139,0.0,0.0,0.0,-0.0078311273828148,60.0,-21.44681930541992,-0.0,-6.844260980187755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427001953125,0.0,0.0,9.403887816006318e-05,293.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.902653255267067e-05,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089599609375,0.0,0.0,7.314133836189285e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,9.902764577418566e-05,292.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,0.0004697392287198,291.2036437988281,294.1499938964844,263.1660461425781,261.59716796875,278.49530029296875,277.5558776855469,291.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020367335528,6.102256921991511e-09,0.001002030679956,-0.0150392325595021,0.0,0.0,0.0,-0.0078379660844802,60.0,-19.98777198791504,-0.0,-6.845842648317557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.0,0.0,9.40509999054484e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.903929458232597e-05,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7927551269531,0.0,0.0,7.315076072700322e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,9.904040780384094e-05,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435729980469,0.0,0.0,0.0004697997646871,291.2037658691406,294.1499938964844,263.1707458496094,261.60028076171875,278.358642578125,275.85711669921875,291.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.46293830871582,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6124572753906,0.0,0.0,9.406406752532348e-05,293.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.90530679700896e-05,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7766418457031,0.0,0.0,7.316093251574785e-05,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,9.905416663968936e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,0.0004698651027865,291.203857421875,294.1499938964844,263.176025390625,261.6039123535156,278.2232360839844,274.35565185546875,291.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023043723776,6.133548335895966e-09,0.0010022982023656,-0.0151212029159069,0.0,0.0,0.0,-0.007853478193283,60.0,-19.273828506469727,-0.0,-6.84949910123578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59747314453125,0.0,0.0,9.407806646777316e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.906781633617356e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606201171875,0.0,0.0,7.317181734833866e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,9.906890772981568e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158020019531,0.0,0.0,0.0004699350392911,291.2039794921875,294.1499938964844,263.18182373046875,261.6080322265625,278.0890808105469,273.0283203125,291.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20456886291504,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58258056640625,0.0,0.0,9.40929603530094e-05,293.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.908350330078974e-05,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7447204589844,0.0,0.0,7.318340794881806e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,9.908459469443188e-05,292.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40203857421875,0.0,0.0,0.0004700094868894,291.2040710449219,294.1499938964844,263.1881408691406,261.61260986328125,277.9561462402344,271.85601806640625,291.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026114759966,6.169460942118121e-09,0.0010026053059846,-0.0152152795344591,0.0,0.0,0.0,-0.0078712813556194,60.0,-19.17909049987793,-0.0,-6.853697698261385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,9.410872735315934e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.910010703606532e-05,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7288818359375,0.0,0.0,7.319566793739796e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,9.910119115374982e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,0.0004700882709585,291.20416259765625,294.1499938964844,263.1949462890625,261.6176147460937,277.8244323730469,270.8203430175781,291.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168437957763672,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55303955078125,0.0,0.0,9.412532381247728e-05,293.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.91175911622122e-05,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131652832031,0.0,0.0,7.320857548620552e-05,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64654541015625,0.0,0.0,9.911866800393908e-05,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,0.0004701711877714,291.2042236328125,294.1499938964844,263.2022399902344,261.6230773925781,277.6939697265625,269.9065856933594,291.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029554832726,6.209690983638438e-09,0.0010029493132606,-0.0153206633403897,0.0,0.0,0.0,-0.0078912256285548,60.0,-19.16314697265625,-0.0,-6.858402201714854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384216308594,0.0,0.0,9.41427206271328e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.913591929944232e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.697509765625,0.0,0.0,7.32221087673679e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,9.91369888652116e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.000470258120913,291.2043151855469,294.1499938964844,263.2099914550781,261.6289367675781,277.5646667480469,269.1003723144531,291.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159442901611328,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238647460937,0.0,0.0,9.416088869329542e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.915505506796762e-05,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6819763183594,0.0,0.0,7.323623867705464e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,9.91561173577793e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0004703488957602,291.20440673828125,294.1499938964844,263.2181701660156,261.6352233886719,277.43658447265625,268.3894958496094,291.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15610885620117,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5093994140625,0.0,0.0,9.417978435521944e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.917496208800004e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665344238281,0.0,0.0,7.32509361114353e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,9.917601710185409e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0004704433085862,291.2044677734375,294.1499938964844,263.226806640625,261.641845703125,277.3096923828125,267.7630310058594,291.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15274238586425,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950256347656,0.0,0.0,9.419937850907444e-05,293.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.919559670379384e-05,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,7.32661719666794e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,9.91966444416903e-05,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.000470541184768,291.2045288085937,294.1499938964844,263.2358093261719,261.6488647460937,277.1839904785156,267.2113647460937,291.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037430329248,6.301777766282157e-09,0.0010037367464974,-0.0155618889257311,0.0,0.0,0.0,-0.0079368762671947,60.0,-19.14919662475586,-0.0,-6.86917687175992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4807434082031,0.0,0.0,9.421962022315712e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.921692253556104e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6358947753906,0.0,0.0,7.328191713895649e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,9.921796299749984e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0004706423496827,291.20458984375,294.1499938964844,263.2452392578125,261.6562194824219,277.0594787597656,266.7258605957031,291.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145421981811523,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,9.424048039363696e-05,293.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.923888865159824e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6207275390625,0.0,0.0,7.329814252443612e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,9.923992183757946e-05,292.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948303222656,0.0,0.0,0.0004707465704996,291.20465087890625,294.1499938964844,263.2550048828125,261.6639099121094,276.9361267089844,266.29913330078125,291.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041802888736,6.352904424744565e-09,0.0010041738860309,-0.0156958177685737,0.0,0.0,0.0,-0.0079622222110629,60.0,-19.14140510559082,-0.0,-6.875163194308699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,9.426190808881074e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.926146594807506e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6056213378906,0.0,0.0,7.33148044673726e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,9.926249185809866e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0004708536434918,291.2047119140625,294.1499938964844,263.26513671875,261.67193603515625,276.8139343261719,265.9244079589844,291.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137147903442383,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383544921875,0.0,0.0,9.428386692889036e-05,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.928458894137292e-05,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906066894531,0.0,0.0,7.33318884158507e-05,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,9.928561485139652e-05,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,0.0004709633649326,291.20477294921875,294.1499938964844,263.2756042480469,261.68023681640625,276.6929016113281,265.595703125,291.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046418756246,6.406879027309742e-09,0.0010046354727819,-0.0158372037112712,0.0,0.0,0.0,-0.0079889800399541,60.0,-19.13265419006348,-0.0,-6.881484893028755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,9.430630598217248e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.93082285276614e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57568359375,0.0,0.0,7.334933616220951e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,9.930923988576978e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0004710754728876,291.2048034667969,294.1499938964844,263.2864074707031,261.6888122558594,276.572998046875,265.30767822265625,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.1279296875,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,9.432918159291148e-05,293.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.933231922332196e-05,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56085205078125,0.0,0.0,7.33671331545338e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,9.933333058143036e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0004711897636298,291.204833984375,294.1499938964844,263.2974853515625,261.6976623535156,276.4542541503906,265.0558776855469,291.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051239514723,6.463253043875738e-09,0.0010051175486296,-0.0159848742187023,0.0,0.0,0.0,-0.0080169271677732,60.0,-19.12298011779785,-0.0,-6.888091519385854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966979980469,0.0,0.0,9.435244282940404e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.935681737260892e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461120605469,0.0,0.0,7.338522118516266e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5507202148437,0.0,0.0,9.935782145475967e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0004713059461209,291.2048645019531,294.1499938964844,263.308837890625,261.7067565917969,276.3366394042969,264.835693359375,291.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117815017700195,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,9.43760314839892e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.938166476786137e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314636230469,0.0,0.0,7.340357115026563e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54229736328125,0.0,0.0,9.938266157405452e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0004714238457381,291.20489501953125,294.1499938964844,263.3204650878906,261.7160949707031,276.2201843261719,264.64385986328125,291.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.11243438720703,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36932373046875,0.0,0.0,9.439991117687896e-05,293.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.94068177533336e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,7.342213939409703e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,9.940780728356911e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0004715431423392,291.2049255371094,294.1499938964844,263.3323059082031,261.72564697265625,276.10479736328125,264.4769287109375,291.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10684585571289,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,9.442401642445476e-05,293.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.943220356944948e-05,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023803710937,0.0,0.0,7.344088953686878e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,9.9433193099685e-05,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0004716635739896,291.2049255371094,294.1499938964844,263.3443908691406,261.7353820800781,275.9905700683594,264.3319702148437,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061330394819,6.581245770576061e-09,0.0010061264038085,-0.0162939503788948,0.0,0.0,0.0,-0.0080754207447171,60.0,-19.101057052612305,-0.0,-6.901928628622045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.444829629501328e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.945777856046334e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48797607421875,0.0,0.0,7.34597779228352e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,9.945876081474124e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800231933594,0.0,0.0,0.0004717848787549,291.2049560546875,294.1499938964844,263.356689453125,261.7453308105469,275.8774108886719,264.2062683105469,291.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.095069885253903,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.447269985685124e-05,292.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.948348451871424e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736633300781,0.0,0.0,7.34787608962506e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50909423828125,0.0,0.0,9.948445949703456e-05,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0004719068238046,291.2049560546875,294.1499938964844,263.3691711425781,261.75543212890625,275.7653503417969,264.09783935546875,291.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006651087664,6.641823535602498e-09,0.0010066444519907,-0.0164526309818029,0.0,0.0,0.0,-0.0081054521724581,60.0,-19.08888816833496,-0.0,-6.90903831923606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.449716890230776e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.950925596058367e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594116210937,0.0,0.0,7.34977875254117e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,9.951022366294636e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004720290598925,291.2049560546875,294.1499938964844,263.3818054199219,261.76568603515625,275.6543884277344,264.0044250488281,291.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08251953125,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
