time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675060,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,9.452165249967948e-05,292.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.953504195436837e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452514648437,0.0,0.0,7.351682870648801e-05,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,9.953600238077344e-05,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0004721513832919,291.2049255371094,294.1499938964844,263.3946228027344,261.77606201171875,275.54449462890625,263.9244689941406,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071719298139,6.702732147090273e-09,0.0010071652941405,-0.0166121739894151,0.0,0.0,0.0,-0.0081356465816497,60.0,-19.075965881347656,-0.0,-6.916189931871487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,9.45460851653479e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.956077701644972e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43115234375,0.0,0.0,7.353583350777626e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,9.95617374428548e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.0004722734738606,291.2049255371094,294.1499938964844,263.4075622558594,261.7865600585937,275.4356689453125,263.85614013671875,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.069231033325195,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,9.457042324356736e-05,292.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.958641021512447e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,7.355476554948837e-05,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,9.958736336557196e-05,292.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0004723950405605,291.20489501953125,294.1499938964844,263.42059326171875,261.7971496582031,275.3279113769531,263.7982482910156,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076910257339,6.763420046240753e-09,0.0010076842736452,-0.0167711395770311,0.0,0.0,0.0,-0.0081657329574227,60.0,-19.06232070922852,-0.0,-6.923319517682104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,9.45946085266769e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.961187606677412e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,7.357357389992103e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685974121094,0.0,0.0,9.961282194126396e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,0.0004725158796645,291.2048645019531,294.1499938964844,263.4337463378906,261.8078308105469,275.2212219238281,263.74932861328125,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05523681640625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.461858280701564e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.963713091565296e-05,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,7.359222217928618e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,9.96380695141852e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0004726356419268,291.204833984375,294.1499938964844,263.44696044921875,261.818603515625,275.1155700683594,263.70849609375,291.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.047985076904297,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,9.464228787692264e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.966210200218484e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,7.361065945588052e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45269775390625,0.0,0.0,9.966303332475944e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0004727540945168,291.20477294921875,294.1499938964844,263.46026611328125,261.82940673828125,275.0109558105469,263.6746826171875,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04056739807129,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,9.466568735660984e-05,292.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.968674567062408e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,7.36288566258736e-05,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,9.968767699319868e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0004728710046038,291.2047424316406,294.1499938964844,263.4735717773437,261.8402404785156,274.9073791503906,263.64697265625,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087047703564,6.881956782223142e-09,0.0010086979018524,-0.0170816294848918,0.0,0.0,0.0,-0.0082244966179132,60.0,-19.032989501953125,-0.0,-6.937256102901301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,9.468872303841636e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.971100371330976e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.364677003351972e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,9.971192775992677e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004729860811494,291.2046813964844,294.1499938964844,263.4869384765625,261.8511047363281,274.8048400878906,263.6246032714844,291.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.025257110595703,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.471133671468124e-05,292.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.97348251985386e-05,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.366436329903081e-05,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291687011719,0.0,0.0,9.9735741969198e-05,292.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0004730990622192,291.20458984375,294.1499938964844,263.50030517578125,261.8619689941406,274.70330810546875,263.60699462890625,291.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009190455079,6.938756236252175e-09,0.001009183586575,-0.0172304064035415,0.0,0.0,0.0,-0.0082526542246341,60.0,-19.017372131347656,-0.0,-6.943939467873862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18621826171875,0.0,0.0,9.473349200561644e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.975815919460727e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,7.36815927666612e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,9.975907596526667e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0004732097731903,291.2045288085937,294.1499938964844,263.5136413574219,261.8728332519531,274.6027526855469,263.5934753417969,291.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.009340286254883,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,9.475513797951862e-05,292.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.978096204577014e-05,291.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.369842933258042e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,9.97818642645143e-05,292.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.0004733179230242,291.2044372558594,294.1499938964844,263.5269470214844,261.8836364746094,274.50323486328125,263.58355712890625,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096565820276,6.993253975906555e-09,0.0010096495971083,-0.017373152077198,0.0,0.0,0.0,-0.0082796709612011,60.0,-19.00116729736328,-0.0,-6.950354247692303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,9.477623098064214e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.980317554436624e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,7.37148366170004e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,9.98040777631104e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,0.0004734233079943,291.204345703125,294.1499938964844,263.54022216796875,261.8944091796875,274.4046936035156,263.5767517089844,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99285697937012,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,9.479673462919892e-05,292.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.982477058656514e-05,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,7.373078551609069e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,9.982566552935168e-05,292.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.001220703125,0.0,0.0,0.0004735257534775,291.2042541503906,294.1499938964844,263.55340576171875,261.9051208496094,274.3071594238281,263.5726928710937,291.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100991930812,7.045005911976432e-09,0.0010100920917466,-0.0175087060779333,0.0,0.0,0.0,-0.0083053270354866,60.0,-18.98441696166992,-0.0,-6.956449283279653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.481664164923131e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.98457398964092e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,7.374626875389367e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,9.984663483919576e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0004736252012662,291.2041320800781,294.1499938964844,263.5665283203125,261.915771484375,274.2105712890625,263.5709228515625,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97585678100586,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,9.48359738686122e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.98660980258137e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.376130088232458e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832092285156,0.0,0.0,9.986698569264264e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0004737217677757,291.2040100097656,294.1499938964844,263.5795593261719,261.9263000488281,274.1149597167969,263.5712890625,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96718406677246,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.485473128734156e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.988585952669382e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.377588917734101e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37567138671875,0.0,0.0,9.988673991756514e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.0004738155112136,291.2038879394531,294.1499938964844,263.5924377441406,261.9367370605469,274.02032470703125,263.5733642578125,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.958419799804688,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,9.487293573329224e-05,292.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.99050316750072e-05,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,7.379004819085822e-05,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,9.99059047899209e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0004739064606837,291.2037353515625,294.1499938964844,263.6051940917969,261.947021484375,273.9266052246094,263.5769348144531,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109097929671,7.1397945333728785e-09,0.0010109026916325,-0.0177569817751646,0.0,0.0,0.0,-0.0083523178473114,60.0,-18.94957733154297,-0.0,-6.967619015085802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,9.489058720646426e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.992362174671145e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,7.380377792287618e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,9.992449486162512e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.00047399464529,291.2035827636719,294.1499938964844,263.6177673339844,261.9571838378906,273.8338317871094,263.58172607421875,291.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9406795501709,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.49076929828152e-05,292.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.994164429372177e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,7.381708564935252e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,9.994251013267784e-05,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.0004740801523439,291.20343017578125,294.1499938964844,263.63018798828125,261.9671630859375,273.74200439453125,263.5876770019531,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112795280292,7.1830337233791405e-09,0.0010112724266946,-0.0178702361881732,0.0,0.0,0.0,-0.0083737531676888,60.0,-18.93173217773437,-0.0,-6.972717869757616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.492426761426032e-05,292.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.99590993160382e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907653808594,0.0,0.0,7.382997864624485e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,9.995995787903666e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0004741629236377,291.2032775878906,294.1499938964844,263.6424255371094,261.9769897460937,273.6510925292969,263.5945129394531,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.922758102416992,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,9.494029654888436e-05,292.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.997598681366072e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781005859375,0.0,0.0,7.384244236163795e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,9.997683810070156e-05,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,0.0004742430173791,291.2030944824219,294.1499938964844,263.6544494628906,261.9866027832031,273.5610656738281,263.60211181640625,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116263292729,7.223579956416871e-09,0.001011619111523,-0.0179764349013566,0.0,0.0,0.0,-0.0083938539028167,60.0,-18.913768768310547,-0.0,-6.977499822369283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,9.495578706264496e-05,292.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.999229951063172e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.385449134744704e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,9.999315079767256e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,0.0004743204335682,291.202880859375,294.1499938964844,263.6662292480469,261.9960327148437,273.4719543457031,263.6103210449219,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9047794342041,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,9.49707391555421e-05,292.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0001000080519588,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.38661183277145e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,0.0001000088959699,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.0004743951431009,291.20269775390625,294.1499938964844,263.6777648925781,262.0052185058594,273.3837585449219,263.6190795898437,290.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119500802829,7.261438117467378e-09,0.001011942862533,-0.0180755946785211,0.0,0.0,0.0,-0.0084126219153404,60.0,-18.89580726623535,-0.0,-6.981967004549007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,9.49851455516182e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001000232296064,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,7.387733057839796e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168334960937,0.0,0.0,0.0001000240663415,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87921142578125,0.0,0.0,0.0004744671459775,291.2024841308594,294.1499938964844,263.68902587890625,262.01416015625,273.2964172363281,263.6282043457031,290.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88686180114746,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,9.499901352683082e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001000378397293,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,7.388811354758218e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001000386691885,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86846923828125,0.0,0.0,0.0004745364421978,291.2022399902344,294.1499938964844,263.70001220703125,262.0228576660156,273.2099914550781,263.6376342773437,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87795829772949,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,9.501234308118e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001000518750515,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,7.389848178718239e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0001000527045107,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577880859375,0.0,0.0,0.0004746030317619,291.2020263671875,294.1499938964844,263.710693359375,262.0312805175781,273.1243896484375,263.6473083496094,290.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.869112014770508,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,9.502514149062335e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.000100065357401,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,7.39084352971986e-05,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953796386719,0.0,0.0,0.0001000661795842,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,0.0004746669728774,291.2017822265625,294.1499938964844,263.7210388183594,262.0393981933594,273.0396728515625,263.6571044921875,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125285480171,7.3290800095549e-09,0.0010125212138518,-0.0182527601718902,0.0,0.0,0.0,-0.008446155115962,60.0,-18.860336303710938,-0.0,-6.989951373270743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,9.503741603111848e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001000782867777,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,7.39179813535884e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,0.0001000791089609,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.000474728323752,291.2015075683594,294.1499938964844,263.7310485839844,262.0472106933594,272.9557800292969,263.6669616699219,290.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.851652145385746,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,9.504918853053824e-05,292.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001000906922854,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,7.392714178422466e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,0.0001000914999167,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260803222656,0.0,0.0,0.0004747871425934,291.20123291015625,294.1499938964844,263.74072265625,262.0547180175781,272.87274169921875,263.6768493652344,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127841960638,7.358974318805167e-09,0.0010127768618986,-0.0183310583233833,0.0,0.0,0.0,-0.0084609752520918,60.0,-18.843063354492188,-0.0,-6.993482060124735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,9.506048081675544e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001001025812001,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,7.393592386506498e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,0.0001001033888314,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81561279296875,0.0,0.0,0.0004748435458168,291.2009582519531,294.1499938964844,263.75,262.0618896484375,272.7904968261719,263.68670654296875,290.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.834592819213867,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,9.507125650998204e-05,292.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.00010011393897,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,7.394430576823652e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0001001147393253,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.000474897417007,291.2006530761719,294.1499938964844,263.75909423828125,262.06884765625,272.7090759277344,263.69647216796875,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130188893526,7.386405265208395e-09,0.001013011438772,-0.0184029042720794,0.0,0.0,0.0,-0.0084745734930038,60.0,-18.82623291015625,-0.0,-6.9967221349998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.508153743809088e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001001247655949,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,7.395229476969689e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,0.0001001255586743,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0004749487852677,291.2003479003906,294.1499938964844,263.7681579589844,262.0757751464844,272.62847900390625,263.7061767578125,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.817859649658203,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,9.509135998087004e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001001351120066,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,7.395993452519178e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.000100135905086,292.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.0004749978543259,291.20001220703125,294.1499938964844,263.7772216796875,262.08270263671875,272.5486755371094,263.7157897949219,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132323950529,7.411380842370363e-09,0.0010132250608876,-0.0184683203697204,0.0,0.0,0.0,-0.0084869554266333,60.0,-18.80943298339844,-0.0,-6.999673018981414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035339355469,0.0,0.0,9.510092058917508e-05,292.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001001451892079,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,7.39673778298311e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464599609375,0.0,0.0,0.0001001459750114,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0004750456719193,291.19970703125,294.1499938964844,263.7862548828125,262.0895690917969,272.4696350097656,263.725341796875,290.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423263781447531e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.800928115844727,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8925170898437,0.0,0.0,9.511027747066692e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001001550408545,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,7.397464651148766e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.000100155819382,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,0.0004750923835672,291.1993408203125,294.1499938964844,263.7953186035156,262.0964050292969,272.3914489746094,263.7348327636719,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.792346954345703,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8815612792969,0.0,0.0,9.51195615925826e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001001648270175,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,7.398187153739855e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,0.000100165605545,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0004751388041768,291.198974609375,294.1499938964844,263.8043212890625,262.1032409667969,272.3139953613281,263.7442626953125,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78372001647949,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,9.512887481832875e-05,292.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001001746422844,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,7.398911839118227e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,0.0001001754135359,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.743896484375,0.0,0.0,0.0004751853703055,291.1986083984375,294.1499938964844,263.8133239746094,262.1100158691406,272.2373352050781,263.753662109375,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136311175301,7.457994222193065e-09,0.0010136236669495,-0.0185904074460268,0.0,0.0,0.0,-0.0085100634023547,60.0,-18.775066375732425,-0.0,-7.00518185681176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,9.513831173535436e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001001845812425,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,7.399645983241498e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,0.000100185345218,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338562011719,0.0,0.0,0.0004752325185108,291.1982116699219,294.1499938964844,263.82232666015625,262.1167907714844,272.1614074707031,263.76300048828125,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719065511526e-09,0.0010137239005416,-0.018621115013957,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76641082763672,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490600585937,0.0,0.0,9.514795237919316e-05,292.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001001947312033,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,7.40039540687576e-05,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0001001954951789,292.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,0.0004752806562464,291.19781494140625,294.1499938964844,263.831298828125,262.12353515625,272.0863037109375,263.7723083496094,290.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138337966054,7.481691710609084e-09,0.0010138262296095,-0.0186524745076894,0.0,0.0,0.0,-0.0085218111053109,60.0,-18.75776481628418,-0.0,-7.007982816276126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
