time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8383178710937,0.0,0.0,9.515786223346367e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001002051722025,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.0,0.0,0.0001002059289021,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,0.0004753301909659,291.1973876953125,294.1499938964844,263.8402404785156,262.1302185058594,272.0118713378906,263.7816162109375,290.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.7491512298584,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,9.516810678178445e-05,292.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001002159624476,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93865966796875,0.0,0.0,7.401963375741616e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001002167191472,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040405273437,0.0,0.0,0.0004753813846036,291.19696044921875,294.1499938964844,263.84918212890625,262.13690185546875,271.938232421875,263.79083251953125,290.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140480007976,7.506741894758306e-09,0.0010140404338017,-0.0187180824577808,0.0,0.0,0.0,-0.0085342293605208,60.0,-18.740583419799805,-0.0,-7.01094506894151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,9.517872967990117e-05,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0001002271528705,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,7.402789196930826e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,0.0001002279022941,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0004754344699904,291.196533203125,294.1499938964844,263.85809326171875,262.1435546875,271.8653259277344,263.800048828125,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.732074737548828,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,9.518976003164424e-05,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001002387725748,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,7.403647032333538e-05,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,0.0001002395219984,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0004754895926453,291.1960754394531,294.1499938964844,263.86700439453125,262.1501770019531,271.79315185546875,263.8092346191406,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142781538888,7.533659029945738e-09,0.0010142705868929,-0.018788581714034,0.0,0.0,0.0,-0.0085475733503699,60.0,-18.7236385345459,-0.0,-7.014128300397715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,9.52012196648866e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001002508433884,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,7.404538337141275e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17926025390625,0.0,0.0,0.0001002515855361,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746520996094,0.0,0.0,0.0004755468398798,291.1955871582031,294.1499938964844,263.8758850097656,262.1567687988281,271.7216796875,263.81842041015625,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.715274810791016,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,9.521310857962816e-05,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001002633725875,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,7.405463111354038e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726989746094,0.0,0.0,0.0001002641074592,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649475097656,0.0,0.0,0.0004756062699016,291.1950988769531,294.1499938964844,263.8847351074219,262.163330078125,271.65093994140625,263.8275451660156,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.706995010375977,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750549316406,0.0,0.0,9.522542677586898e-05,292.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001002763456199,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88262939453125,0.0,0.0,7.406421354971826e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001002770732156,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0004756677953992,291.1946105957031,294.1499938964844,263.8935852050781,262.1698913574219,271.5809326171875,263.8366394042969,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69879913330078,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76470947265625,0.0,0.0,9.52381524257362e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001002897479338,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,7.407410885207355e-05,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,0.0001002904755296,292.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,0.0004757313872687,291.194091796875,294.1499938964844,263.90240478515625,262.1763916015625,271.5116271972656,263.8457336425781,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147927096113,7.593826012453064e-09,0.0010147850262001,-0.0189461633563041,0.0,0.0,0.0,-0.0085774008184671,60.0,-18.69068717956543,-0.0,-7.02124651752456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,9.525125642539932e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001003035577014,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,7.408430246869102e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,0.0001003042780212,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0004757968708872,291.19354248046875,294.1499938964844,263.91119384765625,262.1828918457031,271.4429931640625,263.85479736328125,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.682653427124023,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,9.52647242229432e-05,292.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001003177385427,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,7.409477984765545e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0001003184515866,292.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,0.0004758641589432,291.1929931640625,294.1499938964844,263.9199523925781,262.1893615722656,271.37506103515625,263.8638610839844,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150752495974,7.626872466914847e-09,0.0010150676826015,-0.0190327130258083,0.0,0.0,0.0,-0.0085937837138772,60.0,-18.674701690673828,-0.0,-7.025158055284919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339172363281,0.0,0.0,9.527850488666444e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001003322540782,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387756347656,0.0,0.0,7.410549733322114e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.000100332967122,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0004759330186061,291.19244384765625,294.1499938964844,263.9286804199219,262.19580078125,271.30780029296875,263.87286376953125,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.666820526123047,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7237548828125,0.0,0.0,9.529256931273268e-05,292.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001003470679279,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,7.411643309751526e-05,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,0.0001003477736958,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,0.0004760032752528,291.1918334960937,294.1499938964844,263.9374084472656,262.20220947265625,271.2412414550781,263.8818664550781,290.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153714101761,7.661503431677374e-09,0.0010153638431802,-0.0191234145313501,0.0,0.0,0.0,-0.0086109517142176,60.0,-18.65900993347168,-0.0,-7.029257886870256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,9.530687384540216e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001003621364361,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,7.412755803670734e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.000100362834928,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5983581542969,0.0,0.0,0.0004760747542604,291.1912536621094,294.1499938964844,263.94610595703125,262.2086181640625,271.1753234863281,263.8908386230469,290.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.651256561279297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035827636719,0.0,0.0,9.532138938084243e-05,292.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001003774232231,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,7.413885032292455e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.000100378121715,292.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890197753906,0.0,0.0,0.0004761472810059,291.1906433105469,294.1499938964844,263.95477294921875,262.2149658203125,271.110107421875,263.8997802734375,290.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156780481338,7.697352089053311e-09,0.0010156703647226,-0.0192173030227422,0.0,0.0,0.0,-0.0086287232115864,60.0,-18.64356231689453,-0.0,-7.033503379716421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,9.533607953926548e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001003928991849,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,7.415027357637882e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.0001003935904009,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,0.0004762206808663,291.19000244140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0455017089844,263.9087219238281,290.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63591384887696,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,9.535092249279842e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001004085279419,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78515625,0.0,0.0,7.416182052111253e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001004092191578,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704650878906,0.0,0.0,0.0004762948374263,291.1893615722656,294.1499938964844,263.9720153808594,262.2276611328125,270.9815979003906,263.9176330566406,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.628313064575195,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,9.53658964135684e-05,292.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.000100424302218,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,7.417346932925284e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.000100424986158,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0004763696633744,291.1886901855469,294.1499938964844,263.9805908203125,262.23394775390625,270.9183349609375,263.926513671875,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62074851989746,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6637878417969,0.0,0.0,9.538099402561784e-05,292.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001004402074613,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,7.418521272484213e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,0.0001004408841254,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004764450713992,291.1880187988281,294.1499938964844,263.9891357421875,262.240234375,270.855712890625,263.93536376953125,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163121623918,7.771500776243556e-09,0.0010163043625652,-0.0194115005433559,0.0,0.0,0.0,-0.0086654815822839,60.0,-18.613222122192383,-0.0,-7.04228853010136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,9.539621532894672e-05,292.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001004562363959,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,7.419705070788041e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.00010045691306,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0004765211197081,291.18731689453125,294.1499938964844,263.9976501464844,262.2464904785156,270.793701171875,263.9441833496094,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.60573005676269,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441345214844,0.0,0.0,9.541156759951264e-05,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001004724108497,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,7.420899055432528e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001004730802378,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53387451171875,0.0,0.0,0.0004765978374052,291.1866149902344,294.1499938964844,264.00616455078125,262.2527160644531,270.7323303222656,263.9529724121094,290.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016637426801,7.809537017067214e-09,0.0010166296269744,-0.0195111185312271,0.0,0.0,0.0,-0.0086843380704522,60.0,-18.598276138305664,-0.0,-7.046796923759757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,9.542707994114608e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001004887453746,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,7.42210540920496e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0001004894147627,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0004766753409057,291.1858825683594,294.1499938964844,264.0146179199219,262.2589416503906,270.67156982421875,263.9617614746094,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59086036682129,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,9.544277418171988e-05,292.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001005052763503,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,7.42332631489262e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,0.0001005059384624,292.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,0.0004767537757288,291.18511962890625,294.1499938964844,264.0230407714844,262.26513671875,270.6114501953125,263.9704895019531,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848361960327566e-09,0.0010169616434723,-0.0196128003299236,0.0,0.0,0.0,-0.0087035857141017,60.0,-18.5834903717041,-0.0,-7.051401240687484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,9.545870852889492e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001005220619845,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,7.424565410474315e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001005227168207,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,0.0004768333747051,291.1843566894531,294.1499938964844,264.03143310546875,262.27130126953125,270.5518798828125,263.9792175292969,290.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57616806030273,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054077148437,0.0,0.0,9.547493391437456e-05,292.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001005391459329,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,7.425827789120376e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001005398080451,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,0.0004769144288729,291.18359375,294.1499938964844,264.039794921875,262.2774353027344,270.4930114746094,263.9878845214844,290.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173115879297,7.888373509956637e-09,0.0010173036716878,-0.0197175908833742,0.0,0.0,0.0,-0.0087234210222959,60.0,-18.568910598754883,-0.0,-7.056146955619624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.54915230977349e-05,292.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001005566227831,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,7.427117816405371e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527038574219,0.0,0.0,0.0001005572776193,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0004769973165821,291.18280029296875,294.1499938964844,264.048095703125,262.2835693359375,270.4346618652344,263.9965515136719,290.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56171989440918,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,9.55085561145097e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001005745652946,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816101074219,0.0,0.0,7.428442768286914e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001005752128548,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,0.0004770824161823,291.1819763183594,294.1499938964844,264.056396484375,262.2897033691406,270.376953125,264.0051574707031,290.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.554622650146484,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,9.552612755214795e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001005930753308,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715393066406,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001005937156151,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713439941406,0.0,0.0,0.0004771702224388,291.1811218261719,294.1499938964844,264.06463623046875,262.2957763671875,270.3198547363281,264.0137634277344,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.547626495361328,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673522949219,0.0,0.0,9.554434655001388e-05,292.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.000100612262031,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614685058594,0.0,0.0,7.4312265496701e-05,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,0.0001006129023153,292.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625549316406,0.0,0.0,0.0004772612301167,291.1802673339844,294.1499938964844,264.0728759765625,262.3018493652344,270.2633056640625,264.0223083496094,290.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180502431467,7.974749749450893e-09,0.0010180423269048,-0.0199438035488128,0.0,0.0,0.0,-0.0087662413716316,60.0,-18.54075050354004,-0.0,-7.066397955668435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,9.556331497151405e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001006322345347,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514587402344,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,0.0001006328748189,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45379638671875,0.0,0.0,0.0004773560212925,291.1794128417969,294.1499938964844,264.0810546875,262.30792236328125,270.2073059082031,264.0308532714844,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53400611877441,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,9.558316378388554e-05,292.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001006531456368,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,7.434245344484225e-05,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,0.0001006537786452,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,0.0004774551780428,291.17852783203125,294.1499938964844,264.08917236328125,262.31396484375,270.1518859863281,264.0393371582031,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184634011238,8.023061326412062e-09,0.0010184553684666,-0.0200703274458646,0.0,0.0,0.0,-0.0087901912629604,60.0,-18.527427673339844,-0.0,-7.072134167174229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,9.560403123032302e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001006751190288,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,7.435868610627949e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,0.0001006757447612,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364013671875,0.0,0.0,0.0004775594279635,291.1776123046875,294.1499938964844,264.0972900390625,262.3199768066406,270.09698486328125,264.0478210449219,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52103614807129,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,9.562604827806354e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001006983075058,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216735839844,0.0,0.0,7.437580643454567e-05,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001006989332381,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277648925781,0.0,0.0,0.0004776694113388,291.1766967773437,294.1499938964844,264.1053466796875,262.32598876953125,270.0426330566406,264.0562438964844,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189198656007,8.076436408543941e-09,0.0010189118329435,-0.0202101115137338,0.0,0.0,0.0,-0.0088166519999504,60.0,-18.514862060546875,-0.0,-7.07847505054815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,9.5649367722217e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001007228638627,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,7.439394539687783e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001007234823191,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0004777859139721,291.1757507324219,294.1499938964844,264.1133728027344,262.3319702148437,269.9888610839844,264.0646667480469,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.508928298950195,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,9.567413508193567e-05,292.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001007489554467,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60205078125,0.0,0.0,7.441321213264018e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001007495739031,292.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.0004779096634592,291.1747741699219,294.1499938964844,264.121337890625,262.33795166015625,269.9356384277344,264.0730285644531,290.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194318601861,8.136300522210151e-09,0.0010194237111136,-0.0203668866306543,0.0,0.0,0.0,-0.0088463285937905,60.0,-18.503273010253903,-0.0,-7.085589714961317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50225830078125,0.0,0.0,9.57005177042447e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001007767350529,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59228515625,0.0,0.0,7.443373033311218e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,0.0001007773462333,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40203857421875,0.0,0.0,0.0004780414456035,291.1737976074219,294.1499938964844,264.1292724609375,262.3439025878906,269.8829345703125,264.08135986328125,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.497907638549805,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,9.57286829361692e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001008063991321,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,7.445563824148849e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0001008070103125,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0004781821626238,291.1728210449219,294.1499938964844,264.1371765136719,262.349853515625,269.8308410644531,264.08966064453125,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204207091466742e-09,0.0010200042743235,-0.0205447245389223,0.0,0.0,0.0,-0.0088799931108951,60.0,-18.492904663085938,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840393066406,0.0,0.0,9.57588490564376e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.000100838165963,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,7.447909592883661e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0001008387698675,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.0004783328331541,291.1717834472656,294.1499938964844,264.14501953125,262.35577392578125,269.7793273925781,264.0979309082031,290.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241765492300601e-09,0.0010203254641965,-0.0206430852413177,0.0,0.0,0.0,-0.0088986121118068,60.0,-18.48827171325684,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,9.579101606504992e-05,292.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001008720428217,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,7.450411794707179e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0001008726467262,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0004784935445059,291.1707458496094,294.1499938964844,264.15283203125,262.3616943359375,269.72833251953125,264.1061706542969,290.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206762235611,8.281821450850657e-09,0.0010206679580733,-0.0207479819655418,0.0,0.0,0.0,-0.0089184688404202,60.0,-18.48401641845703,-0.0,-7.102899957089903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,9.582538768881932e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001009082407108,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,7.45308498153463e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,0.0001009088373393,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0004786652571056,291.169677734375,294.1499938964844,264.1605834960937,262.3675842285156,269.6777648925781,264.1143798828125,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.480133056640625,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
