time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679740,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569091796875,0.0,0.0,9.58622549660504e-05,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001009470724966,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,7.45595243643038e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,0.0001009476691251,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598327636719,0.0,0.0,0.0004788494261447,291.1686096191406,294.1499938964844,264.1683044433594,262.3734741210937,269.62774658203125,264.12255859375,290.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214349022135,8.370530935053466e-09,0.0010214265203103,-0.020980292931199,0.0,0.0,0.0,-0.0089624458923935,60.0,-18.476730346679688,-0.0,-7.113462885399714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,9.590168338036165e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0001009885891107,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,7.459019252564758e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,0.0001009891784633,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0004790464008692,291.1675109863281,294.1499938964844,264.1759948730469,262.3793334960937,269.57818603515625,264.1307067871094,290.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47378158569336,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,9.594389121048152e-05,292.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001010330379358,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52508544921875,0.0,0.0,7.462302164640278e-05,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,0.0001010336272884,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,0.000479257229017,291.1664123535156,294.1499938964844,264.1836242675781,262.3851928710937,269.5291748046875,264.1387939453125,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223041754215,8.472189172437083e-09,0.0010222956771031,-0.0212465096265077,0.0,0.0,0.0,-0.0090128425508737,60.0,-18.471406936645508,-0.0,-7.125576928501688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,9.59889221121557e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001010804699035,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,7.465804810635746e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0001010810519801,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0004794822016265,291.165283203125,294.1499938964844,264.1911926269531,262.3910217285156,269.4806213378906,264.1468811035156,290.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.469528198242188,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,9.603703074390069e-05,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001011311323964,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,7.469546108040959e-05,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.000101131707197,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.0,0.0004797225410584,291.16412353515625,294.1499938964844,264.19873046875,262.3968811035156,269.4325866699219,264.1549377441406,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232961503788,8.588191491298858e-09,0.0010232876520603,-0.0215502828359603,0.0,0.0,0.0,-0.0090703489258885,60.0,-18.468276977539062,-0.0,-7.139412616652407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,9.60882316576317e-05,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001011850472423,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.496826171875,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001011856220429,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,0.0004799783055204,291.1629333496094,294.1499938964844,264.2062072753906,262.4026794433594,269.3849792480469,264.1629333496094,290.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46756935119629,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.403564453125,0.0,0.0,9.614274313207716e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001012424472719,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48748779296875,0.0,0.0,7.477767940144986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,0.0001012430220725,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3101501464844,0.0,0.0,0.0004802506009582,291.1617431640625,294.1499938964844,264.213623046875,262.40850830078125,269.337890625,264.1709289550781,290.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719847954807847e-09,0.0010244133882224,-0.0218950454145669,0.0,0.0,0.0,-0.0091356169432401,60.0,-18.467544555664062,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.620056516723709e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001013033470371,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,7.482265937142074e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,0.0001013039145618,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,0.0004805394564755,291.1605224609375,294.1499938964844,264.22100830078125,262.414306640625,269.291259765625,264.1788635253906,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791871231039751e-09,0.0010250292252749,-0.022083643823862,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.4681453704834,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,9.62618287303485e-05,292.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001013678629533,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688720703125,0.0,0.0,7.487030961783603e-05,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.000101368430478,292.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937927246094,0.0,0.0,0.0004808455123566,291.1593017578125,294.1499938964844,264.22833251953125,262.4200744628906,269.2451171875,264.186767578125,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256905807182,8.868181744503545e-09,0.0010256817331537,-0.0222834683954715,0.0,0.0,0.0,-0.0092091523110866,60.0,-18.46940422058105,-0.0,-7.172863547566521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773193359375,0.0,0.0,9.632655564928427e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001014360241242,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,7.492064469261095e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.000101436584373,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0004811688268091,291.1580505371094,294.1499938964844,264.235595703125,262.4258728027344,269.1993713378906,264.19464111328125,290.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47129249572754,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,9.639481868362054e-05,292.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001015079105854,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,7.497373735532165e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001015084708342,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2775573730469,0.0,0.0,0.0004815098363906,291.1567687988281,294.1499938964844,264.2428283691406,262.431640625,269.1541442871094,264.2024841308594,290.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271071223542,9.0338261315992e-09,0.0010270980419591,-0.0227172095328569,0.0,0.0,0.0,-0.0092912688851356,60.0,-18.47393798828125,-0.0,-7.192689821522438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,9.646647959016263e-05,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001015833840938,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44122314453125,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,0.0001015839370666,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0004818678135052,291.1554870605469,294.1499938964844,264.25,262.4373779296875,269.1092834472656,264.21026611328125,290.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47721290588379,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,9.654072346165776e-05,292.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001016615642583,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,7.508722774218768e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,0.0001016621245071,292.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0004822387127205,291.1541748046875,294.1499938964844,264.2568664550781,262.4429016113281,269.06494140625,264.218017578125,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286612669005,9.215574969800857e-09,0.0010286520700901,-0.0231931041926145,0.0,0.0,0.0,-0.0093813687562942,60.0,-18.48122978210449,-0.0,-7.21447506180084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427124023437,0.0,0.0,9.661627700552344e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001017411268549,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,7.514598837587982e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.0001017416798276,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,0.0004826161020901,291.15283203125,294.1499938964844,264.2631530761719,262.4479675292969,269.0209655761719,264.2256164550781,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48586082458496,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,9.669313294580206e-05,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001018220646074,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.413818359375,0.0,0.0,7.520576764363796e-05,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001018226103042,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0004830000398214,291.1514587402344,294.1499938964844,264.2689208984375,262.4526062011719,268.9774475097656,264.23297119140625,290.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302847949787,9.405420442476498e-09,0.001030275481753,-0.0236901845782995,0.0,0.0,0.0,-0.009475483559072,60.0,-18.49119758605957,-0.0,-7.237265720050345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,9.677120397100224e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001019042756524,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,7.526648550992832e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0001019048213493,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004833900020457,291.15008544921875,294.1499938964844,264.274169921875,262.456787109375,268.934326171875,264.2400817871094,290.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49709129333496,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,9.685043914942072e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001019877163344,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,7.532811287092045e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715515136719,0.0,0.0,0.0001019882620312,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,0.0004837858141399,291.148681640625,294.1499938964844,264.2789001464844,262.4605712890625,268.8916320800781,264.2468566894531,290.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.50362968444824,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,9.693073661765084e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001020722775137,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866882324219,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,0.0001020728159346,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,0.0004841869231313,291.14727783203125,294.1499938964844,264.2831115722656,262.46392822265625,268.849365234375,264.25323486328125,290.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.510717391967773,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,9.701201634015888e-05,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001021578791551,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,7.545379048679024e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,0.0001021584103,292.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,0.0004845929797738,291.1458435058594,294.1499938964844,264.2868957519531,262.4669189453125,268.8074645996094,264.2592468261719,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336817940697,9.802644029832663e-09,0.0010336720151826,-0.0247301943600177,0.0,0.0,0.0,-0.0096724033355712,60.0,-18.518335342407227,-0.0,-7.285068903684079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915344238281,0.0,0.0,9.709419828141108e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001022444193949,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001022449505398,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0004850034893024,291.1443786621094,294.1499938964844,264.2901916503906,262.46954345703125,268.7658996582031,264.2648620605469,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52642822265625,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,9.717719512991609e-05,292.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001023318181978,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,7.558226207038388e-05,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.0001023323493427,292.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0004854181024711,291.14288330078125,294.1499938964844,264.2930603027344,262.4718017578125,268.7247619628906,264.27001953125,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354414116591,1.0008402107075652e-08,0.0010354313999414,-0.0252688806504011,0.0,0.0,0.0,-0.0097744073718786,60.0,-18.535057067871094,-0.0,-7.309892424700595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,9.726089774630964e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001024199591483,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3508605957031,0.0,0.0,7.564736006315798e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,0.0001024204902932,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898498535156,0.0,0.0,0.0004858362080994,291.1413879394531,294.1499938964844,264.2955322265625,262.47369384765625,268.6839294433594,264.2747802734375,290.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54409980773925,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,9.73452115431428e-05,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001025087476591,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,7.5712930993177e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,0.0001025092715281,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,0.00048625736963,291.1398620605469,294.1499938964844,264.29754638671875,262.47528076171875,268.6435241699219,264.2790222167969,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372311808168,1.0217690693536952e-08,0.0010372209362685,-0.025816785171628,0.0,0.0,0.0,-0.009878160431981,60.0,-18.55360984802246,-0.0,-7.335184903922709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,9.74300128291361e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001025980527629,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,7.577889482490718e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0001025985766318,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0004866810049861,291.1383056640625,294.1499938964844,264.2992248535156,262.4765319824219,268.6034240722656,264.28289794921875,290.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5634765625,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24957275390625,0.0,0.0,9.75152142927982e-05,292.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001026877725962,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,7.584515697089955e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001026882964652,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1663818359375,0.0,0.0,0.0004871065902989,291.13671875,294.1499938964844,264.30047607421875,262.4775085449219,268.563720703125,264.2862854003906,290.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390421375632,1.0429462626859733e-08,0.0010390317765995,-0.0263711661100387,0.0,0.0,0.0,-0.0099831437692046,60.0,-18.573740005493164,-0.0,-7.360821996371669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,9.760067041497678e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,7.591163011966273e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,0.0001027782855089,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.0,0.0,0.000487533485284,291.1351318359375,294.1499938964844,264.3014221191406,262.4781799316406,268.5243225097656,264.28924560546875,290.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58430290222168,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2329406738281,0.0,0.0,9.768627933226526e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001028679253067,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30670166015625,0.0,0.0,7.597821240779012e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,0.0001028684418997,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0004879611660726,291.1335144042969,294.1499938964844,264.302001953125,262.47857666015625,268.4852905273437,264.2917785644531,290.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.595191955566406,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,9.777191007742658e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001029580962494,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.0001029586055665,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.000488388875965,291.13189697265625,294.1499938964844,264.30224609375,262.47869873046875,268.4465637207031,264.2938842773437,290.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.606332778930664,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164001464844,0.0,0.0,9.785741713130848e-05,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001030481435009,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,7.6111318776384e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001030486528179,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,0.0004888160037808,291.1302185058594,294.1499938964844,264.3022155761719,262.47857666015625,268.408203125,264.29559326171875,290.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426875669509,1.0855746523930064e-08,0.0010426767403259,-0.0274870339781045,0.0,0.0,0.0,-0.0101944711059331,60.0,-18.617694854736328,-0.0,-7.412563007846984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081604003906,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001031379142659,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,7.617762457812205e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,0.000103138423583,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,0.000489241851028,291.1285400390625,294.1499938964844,264.3018798828125,262.4782409667969,268.3701171875,264.29693603515625,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62923240661621,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,9.802751446841285e-05,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001032272703014,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27178955078125,0.0,0.0,7.62436175136827e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,0.0001032277723425,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.0004896657192148,291.1268310546875,294.1499938964844,264.30126953125,262.4776611328125,268.3323669433594,264.29791259765625,290.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444996878504,1.1067642802231605e-08,0.0010444886283949,-0.0280416663736104,0.0,0.0,0.0,-0.0102995168417692,60.0,-18.64093971252441,-0.0,-7.43835002481319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917419433594,0.0,0.0,9.811181371333078e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,7.63091811677441e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0001033165390253,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122741699219,0.0,0.0,0.0004900867934338,291.1251220703125,294.1499938964844,264.3004150390625,262.4768981933594,268.2948913574219,264.29852294921875,290.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65274810791016,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835632324219,0.0,0.0,9.819540719036012e-05,292.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001034040687954,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,7.637419912498444e-05,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,0.0001034045635606,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0004905043751932,291.12335205078125,294.1499938964844,264.29931640625,262.4759216308594,268.2577819824219,264.2987670898437,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462881764397,1.1276782174718392e-08,0.0010462768841534,-0.0285890623927116,0.0,0.0,0.0,-0.0104031953960657,60.0,-18.66463851928711,-0.0,-7.463845008714999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,9.827812755247578e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.000103491183836,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,0.0001034916786011,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,0.000490917591378,291.1216125488281,294.1499938964844,264.2980041503906,262.47479248046875,268.2209167480469,264.2987365722656,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67655563354492,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,9.835981472861022e-05,292.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001035772074828,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.650207408005372e-05,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,0.000103577702248,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893249511719,0.0,0.0,0.0004913256852887,291.11981201171875,294.1499938964844,264.2964782714844,262.4734802246094,268.18438720703125,264.2983703613281,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480396449565,1.148159345376598e-08,0.001048028236255,-0.0291251018643379,0.0,0.0,0.0,-0.0105047291144728,60.0,-18.688465118408203,-0.0,-7.488854691928283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,9.844030864769592e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.000103661972389,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,7.656467641936615e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001036624598782,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0004917277838103,291.11798095703125,294.1499938964844,264.2947692871094,262.4720153808594,268.14813232421875,264.2977600097656,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.7003231048584,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15106201171875,0.0,0.0,9.851942013483496e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001037452821037,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,7.66262091929093e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,0.0001037457695929,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0004921229556202,291.1161499023437,294.1499938964844,264.2928771972656,262.4704284667969,268.1121826171875,264.296875,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.712087631225582,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,9.859697456704453e-05,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001038269620039,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,7.66865341574885e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,0.0001038274422171,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.0004925103858113,291.1142883300781,294.1499938964844,264.2908630371094,262.4687194824219,268.0765075683594,264.29571533203125,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.723705291748047,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,9.867279732134192e-05,292.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001039068010868,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030944824219,0.0,0.0,7.674550579395145e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0001039072813,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0004928891430608,291.1124267578125,294.1499938964844,264.2886962890625,262.4668884277344,268.0411071777344,264.2943420410156,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513737797737,1.1871472693769649e-08,0.0010513619054108,-0.0301454421132802,0.0,0.0,0.0,-0.0106980092823505,60.0,-18.73513412475586,-0.0,-7.536579005318347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
