time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268920898437,0.0,0.0,9.874669194687158e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001039846174535,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,7.680297858314589e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,0.0001039850976667,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05145263671875,0.0,0.0,0.0004932582378387,291.1105041503906,294.1499938964844,264.286376953125,262.4649658203125,268.0060119628906,264.29278564453125,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.746335983276367,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,9.881848382065073e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001040602219291,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,7.685881428187713e-05,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,0.0001040606948663,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,0.0004936168552376,291.10858154296875,294.1499938964844,264.28399658203125,262.4629821777344,267.97119140625,264.2909851074219,290.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529257124289,1.2052947973018036e-08,0.0010529137216508,-0.0306203458458185,0.0,0.0,0.0,-0.0107879741117358,60.0,-18.75724601745605,-0.0,-7.558844572486123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108703613281,0.0,0.0,9.888795466395096e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001041333816829,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001041338546201,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0004939639475196,291.10662841796875,294.1499938964844,264.2815246582031,262.4609069824219,267.9366455078125,264.2890625,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139491190055196e-08,0.0010536537738516,-0.0308468118309974,0.0,0.0,0.0,-0.0108308773487806,60.0,-18.76783943176269,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,9.895496623357758e-05,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001042039439198,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692810058594,0.0,0.0,7.696496322751045e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,0.0001042044168571,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,0.0004942986415699,291.10467529296875,294.1499938964844,264.2789611816406,262.45880126953125,267.9023742675781,264.2869873046875,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543796233832,1.2222959533403356e-08,0.0010543673997744,-0.0310652274638414,0.0,0.0,0.0,-0.0108722560107707,60.0,-18.77804374694824,-0.0,-7.579733107831998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,9.901927842292936e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001042716758092,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.721435546875,0.0,0.0,0.0001042721414705,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021484375,0.0,0.0,0.0004946199478581,291.1026611328125,294.1499938964844,264.2763671875,262.4566345214844,267.8683776855469,264.2847595214844,290.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.78784942626953,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,9.90807093330659e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001043363663484,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15252685546875,0.0,0.0,7.70627666497603e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,0.0001043368320097,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,0.0004949268186464,291.10064697265625,294.1499938964844,264.2737121582031,262.4544677734375,267.8346862792969,264.2824401855469,290.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557192144915,1.2379596903144833e-08,0.0010557067580521,-0.0314750969409942,0.0,0.0,0.0,-0.010949907824397,60.0,-18.79714584350586,-0.0,-7.599003737368548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,9.913908434100448e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001043978409143,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,7.710816862527281e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001043982992996,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.00049521838082,291.0986328125,294.1499938964844,264.27105712890625,262.4522705078125,267.8012084960937,264.280029296875,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.80596160888672,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,9.919417061610147e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001044558594003,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,7.715101673966274e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0001044563105097,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,0.0004954935866408,291.0965576171875,294.1499938964844,264.26837158203125,262.4500732421875,267.76806640625,264.27752685546875,290.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569278383627,1.2520928294179612e-08,0.0010569152655079,-0.0318449065089225,0.0,0.0,0.0,-0.0110199712216854,60.0,-18.814159393310547,-0.0,-7.616412744937406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,9.924582263920456e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001045102471834,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,7.719118730165064e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,0.0001045106982928,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0004957516212016,291.094482421875,294.1499938964844,264.2657165527344,262.4479064941406,267.7351989746094,264.2749938964844,290.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585259057118492e-08,0.0010574654443189,-0.0320132300257682,0.0,0.0,0.0,-0.0110518634319305,60.0,-18.821748733520508,-0.0,-7.62434382295396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.055419921875,0.0,0.0,9.9293865787331e-05,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001045608369167,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,7.722855661995709e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,0.0001045612880261,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0004959916113875,291.0923767089844,294.1499938964844,264.2631225585937,262.4457702636719,267.7025756835937,264.2723999023437,290.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579897789284,1.2645097413610529e-08,0.0010579770896583,-0.0321697928011417,0.0,0.0,0.0,-0.0110815279185771,60.0,-18.82867813110352,-0.0,-7.631724230350302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001046075631165,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,7.726306648692116e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.00010460800695,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,0.0004962132079526,291.0902404785156,294.1499938964844,264.2605285644531,262.4436950683594,267.67022705078125,264.2698059082031,290.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.83497428894043,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,9.937836148310451e-05,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001046498291543,291.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,7.729428034508601e-05,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001046502729877,292.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0004964137333445,291.0881042480469,294.1499938964844,264.2580261230469,262.441650390625,267.6381530761719,264.2672424316406,290.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588897857815,1.2750343891809734e-08,0.0010588769800961,-0.0324451625347137,0.0,0.0,0.0,-0.0111337024718523,60.0,-18.84039688110352,-0.0,-7.644714372645468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,9.941479947883636e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001046881952788,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,7.732261292403564e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,0.0001046886391122,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0004965956904925,291.0859069824219,294.1499938964844,264.255615234375,262.439697265625,267.6063232421875,264.2646789550781,290.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.845138549804688,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,9.94465226540342e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001047216064762,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,7.734728569630533e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.0001047220430336,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,0.0004967541899532,291.0837097167969,294.1499938964844,264.2532653808594,262.4378356933594,267.5748291015625,264.2621459960937,290.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596157517284,1.2835225327023636e-08,0.0010596028296276,-0.0326672457158565,0.0,0.0,0.0,-0.0111757824197411,60.0,-18.848915100097656,-0.0,-7.655198430711607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,9.947445505531503e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,0.0001047514597303,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0004968937137164,291.0815124511719,294.1499938964844,264.2510681152344,262.4360656738281,267.54351806640625,264.2596740722656,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599002707749,-0.0327582508325576,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.85196113586425,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,9.949727973435074e-05,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001047750629368,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700378417969,0.0,0.0,7.738677231827751e-05,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001047754994942,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,0.0004970078007318,291.0792541503906,294.1499938964844,264.2489624023437,262.43438720703125,267.5125732421875,264.25732421875,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601562680676,1.2898431656083176e-08,0.0010601433459669,-0.0328326113522052,0.0,0.0,0.0,-0.011207116767764,60.0,-18.85394287109375,-0.0,-7.66301084809129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,9.951632091542706e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618896484375,0.0,0.0,7.740157889202237e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,0.0001047955447575,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,0.0004971029120497,291.0769958496094,294.1499938964844,264.2470397949219,262.432861328125,267.4818115234375,264.2550048828125,290.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922133585391292e-08,0.0010603460250422,-0.0328946225345134,0.0,0.0,0.0,-0.0112188663333654,60.0,-18.855154037475582,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,9.95299342321232e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0001048094563884,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,7.741216541035101e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,0.0001048098856699,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258728027344,0.0,0.0,0.0004971708985976,291.0747375488281,294.1499938964844,264.2452697753906,262.4314880371094,267.4513854980469,264.2528381347656,290.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605040006339,1.2939080029639172e-08,0.0010604909621179,-0.0329389609396457,0.0,0.0,0.0,-0.011227267794311,60.0,-18.855224609375,-0.0,-7.668036516861322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,9.95397931546904e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001048198391799,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04571533203125,0.0,0.0,7.741983426967636e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,0.0001048202684614,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,0.0004972202004864,291.0724182128906,294.1499938964844,264.2436828613281,262.4302673339844,267.42120361328125,264.25079345703125,290.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606088908389,1.295134577361523e-08,0.0010605959687381,-0.0329710505902767,0.0,0.0,0.0,-0.0112333493307232,60.0,-18.854496002197266,-0.0,-7.66955352560217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,9.954431152436882e-05,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001048245976562,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03765869140625,0.0,0.0,7.742334855720401e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001048250196618,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,0.0004972427850589,291.0700988769531,294.1499938964844,264.2423095703125,262.42919921875,267.39129638671875,264.2488708496094,290.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606568539515,1.2956954620335637e-08,0.0010606439318507,-0.0329857245087623,0.0,0.0,0.0,-0.0112361293286085,60.0,-18.852622985839844,-0.0,-7.67024701531227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,9.954458801075816e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,7.742356683593243e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,0.0001048253107001,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,0.0004972441820427,291.0677490234375,294.1499938964844,264.2411193847656,262.4283447265625,267.36163330078125,264.24713134765625,290.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957280581815668e-08,0.0010606467258185,-0.0329865776002407,0.0,0.0,0.0,-0.0112362913787364,60.0,-18.849872589111328,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,9.953889093594626e-05,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001048188933054,291.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,7.741912850178778e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,0.000104819308035,292.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,0.0004972157184965,291.0653991699219,294.1499938964844,264.2401733398437,262.4276733398437,267.3323059082031,264.2455749511719,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605987627059,1.2950158279068093e-08,0.0010605858406051,-0.0329679436981678,0.0,0.0,0.0,-0.0112327598035335,60.0,-18.84578323364257,-0.0,-7.669406443255866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,9.952876280294733e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001048082267516,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136413574219,0.0,0.0,7.741125591564924e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001048086414812,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0004971651360392,291.06298828125,294.1499938964844,264.239501953125,262.4272155761719,267.30322265625,264.24420166015625,290.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604907292872,1.293751861197734e-08,0.0010604778071865,-0.0329348742961883,0.0,0.0,0.0,-0.0112264947965741,60.0,-18.84070205688477,-0.0,-7.667843249237195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.947509765625,0.0,0.0,9.951419633580372e-05,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001047928890329,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,7.739992724964395e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0001047933037625,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0004970923764631,291.06060791015625,294.1499938964844,264.23907470703125,262.4269714355469,267.2743835449219,264.2430419921875,290.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603354312479,1.2919350034223951e-08,0.0010603225091472,-0.0328873395919799,0.0,0.0,0.0,-0.011217487975955,60.0,-18.834657669067383,-0.0,-7.66559651310672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,9.949277591658756e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001047703335643,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,7.738326530670747e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,0.0001047707482939,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0004969853907823,291.05816650390625,294.1499938964844,264.2389221191406,262.4269714355469,267.2458801269531,264.2421264648437,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601070243865,1.2892640732786733e-08,0.0010600941022858,-0.0328174605965614,0.0,0.0,0.0,-0.0112042473629117,60.0,-18.827157974243164,-0.0,-7.662294621013643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,9.946793579729274e-05,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001047441764967,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,7.73639403632842e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.0001047445839503,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0004968612920492,291.05572509765625,294.1499938964844,264.23907470703125,262.42724609375,267.2176208496094,264.2414245605469,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598421795293,1.2861670839470209e-08,0.0010598293738439,-0.0327364355325698,0.0,0.0,0.0,-0.0111888945102691,60.0,-18.81879615783692,-0.0,-7.658466927296105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,9.943666373146698e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001047112527885,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,7.73396241129376e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0001047116602421,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86138916015625,0.0,0.0,0.000496705120895,291.0532531738281,294.1499938964844,264.23956298828125,262.4277648925781,267.1896057128906,264.240966796875,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595088824629,1.2822692241343248e-08,0.0010594960767775,-0.0326344557106494,0.0,0.0,0.0,-0.011169571429491,60.0,-18.809118270874023,-0.0,-7.653650158090387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,9.940050222212447e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001046731777023,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,7.731149526080117e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,0.00010467357788,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.0004965245025232,291.0507507324219,294.1499938964844,264.2403564453125,262.4285888671875,267.1618957519531,264.24078369140625,290.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591235477477,1.2777618074721886e-08,0.0010591107420623,-0.032516524195671,0.0,0.0,0.0,-0.0111472262069582,60.0,-18.798248291015625,-0.0,-7.64808234521297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,9.935908019542694e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001046295656124,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,7.727928459644318e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001046299585141,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,0.0004963175742886,291.0482482910156,294.1499938964844,264.24151611328125,262.4296875,267.13446044921875,264.2408752441406,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586821008473,1.2725990039541555e-08,0.0010586694115772,-0.0323814451694488,0.0,0.0,0.0,-0.0111216325312852,60.0,-18.78607177734375,-0.0,-7.64170735578773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,9.93124267552048e-05,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001045804310706,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,7.724299211986363e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001045808312483,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.000496084569022,291.0457458496094,294.1499938964844,264.2430419921875,262.4311218261719,267.1072998046875,264.2413024902344,290.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581847745925,1.266783833386853e-08,0.0010581720853224,-0.0322292931377887,0.0,0.0,0.0,-0.0110928043723106,60.0,-18.77265357971192,-0.0,-7.634530163613817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,9.926110942615196e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001045263925334,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,0.0001045267854351,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,0.0004958282224833,291.0431823730469,294.1499938964844,264.2449645996094,262.432861328125,267.08038330078125,264.24200439453125,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603878829509084e-08,0.0010576252825558,-0.0320619456470012,0.0,0.0,0.0,-0.0110610965639352,60.0,-18.758176803588867,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,9.92045461316593e-05,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001044668388203,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428405761719,0.0,0.0,7.715908577665687e-05,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.0001044672244461,291.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,0.0004955456824973,291.0406188964844,294.1499938964844,264.2472839355469,262.4349670410156,267.0538330078125,264.2431030273437,290.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570350568741,1.2533388549229585e-08,0.0010570226004347,-0.0318775065243244,0.0,0.0,0.0,-0.0110261524096131,60.0,-18.742277145385746,-0.0,-7.61794893833212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.91443230304867e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001044034215738,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,7.711225043749437e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001044038071995,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.0004952448653057,291.0380554199219,294.1499938964844,264.25,262.4373779296875,267.0274963378906,264.2444763183594,290.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563932592049,1.2458331255515986e-08,0.0010563808027654,-0.0316811166703701,0.0,0.0,0.0,-0.0109889432787895,60.0,-18.72540283203125,-0.0,-7.60869980354073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,9.90818880381994e-05,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001043376760208,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,7.706368342041969e-05,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,0.0001043380616465,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122863769531,0.0,0.0,0.0004949329886585,291.03546142578125,294.1499938964844,264.2533264160156,262.4403686523437,267.0014953613281,264.24627685546875,290.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557278292253,1.2380520608701318e-08,0.0010557153727859,-0.0314775146543979,0.0,0.0,0.0,-0.0109503688290715,60.0,-18.707380294799805,-0.0,-7.59911742420627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,9.902168676489964e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0001042742806021,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,7.701686263317242e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.0001042746662278,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.0004946322878822,291.0328369140625,294.1499938964844,264.2574462890625,262.44403076171875,266.9757080078125,264.2484741210937,290.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550862643867,1.2305494401232409e-08,0.0010550739243626,-0.0312811955809593,0.0,0.0,0.0,-0.0109131755307316,60.0,-18.68882369995117,-0.0,-7.589883921355067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582763671875,0.0,0.0,9.8963595519308e-05,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001042131116264,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,7.697167893638834e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001042134899762,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0004943421226926,291.0302124023437,294.1499938964844,264.2622985839844,262.4483642578125,266.9503173828125,264.2513427734375,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544670512899,1.2233096313707392e-08,0.0010544548276811,-0.0310917515307664,0.0,0.0,0.0,-0.0108772842213511,60.0,-18.669767379760746,-0.0,-7.580979399790523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,9.890743967844172e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001041539726429,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,7.69280013628304e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001041543509927,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0004940616199746,291.0275573730469,294.1499938964844,264.26788330078125,262.45330810546875,266.9252014160156,264.25469970703125,290.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538685601204,1.2163105189699765e-08,0.0010538564529269,-0.030908603221178,0.0,0.0,0.0,-0.0108425868675112,60.0,-18.650554656982425,-0.0,-7.572375437803204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,9.885414328891784e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001040978604578,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.68865502323024e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,0.0001040982315316,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0004937954363413,291.0248718261719,294.1499938964844,264.274169921875,262.4588928222656,266.90045166015625,264.2587585449219,290.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533005697652,1.2096687207474588e-08,0.0010532884625717,-0.0307348016649484,0.0,0.0,0.0,-0.0108096608892083,60.0,-18.631208419799805,-0.0,-7.564215565025735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,9.880273137241602e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001040437200572,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,7.684656884521246e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,0.000104044091131,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,0.0004935386241413,291.0221862792969,294.1499938964844,264.2810974121094,262.4650573730469,266.8759460449219,264.2632751464844,290.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527526028454,1.2032613128099e-08,0.0010527404956519,-0.0305671300739049,0.0,0.0,0.0,-0.0107778962701559,60.0,-18.6118106842041,-0.0,-7.556347725312662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
