time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684420,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,9.87544481176883e-05,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001039928756654,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,7.680901035200804e-05,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.0001039932467392,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0004932974115945,291.0194702148437,294.1499938964844,264.2886657714844,262.4718017578125,266.851806640625,264.2684631347656,290.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522379307076,1.19724337110938e-08,0.0010522259399294,-0.0304096490144729,0.0,0.0,0.0,-0.0107480632141232,60.0,-18.59242248535156,-0.0,-7.548961633574437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,9.870876237982884e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001039447670336,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,7.677347457502037e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001039451308315,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0004930692375637,291.0167541503906,294.1499938964844,264.2968139648437,262.47906494140625,266.8279113769531,264.274169921875,290.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915491704428405e-08,0.0010517390910536,-0.0302606355398893,0.0,0.0,0.0,-0.0107198348268866,60.0,-18.57308578491211,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,9.866653999779372e-05,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001039003109326,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,7.674063817830756e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,0.0001039006747305,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0004928583512082,291.0140075683594,294.1499938964844,264.3055725097656,262.4868469238281,266.8043518066406,264.2805480957031,290.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513010201975,1.1862874238488532e-08,0.0010512891458347,-0.0301229394972324,0.0,0.0,0.0,-0.0106937494128942,60.0,-18.553874969482425,-0.0,-7.535524559898479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076171875,0.0,0.0,9.86273298622109e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001038590198731,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.000103859383671,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,0.0004926624824292,291.01123046875,294.1499938964844,264.3148803710937,262.4951171875,266.78106689453125,264.28741455078125,290.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813996003695593e-08,0.0010508712148293,-0.0299950279295444,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.534818649291992,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,9.859192505246028e-05,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001038217451423,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,7.668260514037684e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0001038221016642,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436828613281,0.0,0.0,0.0004924856475554,291.0084533691406,294.1499938964844,264.3246765136719,262.5038452148437,266.7581481933594,264.2949523925781,290.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505056707188,1.1769873076161731e-08,0.0010504939127713,-0.0298795588314533,0.0,0.0,0.0,-0.0106476452201604,60.0,-18.516021728515625,-0.0,-7.524127454416887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,7.66577068134211e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0001037883921526,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,0.0004923257511109,291.0056457519531,294.1499938964844,264.3349914550781,262.5130310058594,266.7355041503906,264.3029479980469,290.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49747657775879,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,9.853208757704124e-05,292.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001037587353494,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,7.663606811547652e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5012512207031,0.0,0.0,0.0001037590918713,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0004921867512166,291.0028381347656,294.1499938964844,264.34576416015625,262.5226135253906,266.71319580078125,264.3115539550781,290.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498677147552,1.1695282076118474e-08,0.001049856073223,-0.0296843517571687,0.0,0.0,0.0,-0.0106106670573353,60.0,-18.47931671142578,-0.0,-7.514992717005954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001037333349813,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,7.661730342078954e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,0.0001037336842273,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,0.0004920662613585,291.0,294.1499938964844,264.3569641113281,262.5325622558594,266.691162109375,264.32061767578125,290.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665209243005847e-08,0.0010495989117771,-0.0296056494116783,0.0,0.0,0.0,-0.0105957584455609,60.0,-18.461502075195312,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,9.848832269199193e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001037126567098,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,0.0001037129986798,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166748046875,0.0,0.0,0.0004919681814499,290.99713134765625,294.1499938964844,264.3685607910156,262.5429077148437,266.6695251464844,264.33026123046875,290.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640721275796297e-08,0.0010493894806131,-0.0295415613800287,0.0,0.0,0.0,-0.0105836186558008,60.0,-18.444185256958008,-0.0,-7.508315036375279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.847277397057042e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001036962785292,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,7.658993126824498e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001036966277752,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,0.0004918905324302,290.9942626953125,294.1499938964844,264.38055419921875,262.5535583496094,266.6481628417969,264.3403625488281,290.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492352303117,1.1621329676358982e-08,0.0010492235887795,-0.0294908117502927,0.0,0.0,0.0,-0.0105740055441856,60.0,-18.42734909057617,-0.0,-7.50594182363784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578430175781,0.0,0.0,9.846151806414127e-05,292.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001036844332702,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,7.658117829123512e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0001036847752402,291.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0004918343038298,290.9913635253906,294.1499938964844,264.39288330078125,262.5645446777344,266.62713623046875,264.35089111328125,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491152061149,1.16072955691493e-08,0.0010491035645827,-0.029454082250595,0.0,0.0,0.0,-0.0105670476332306,60.0,-18.41102409362793,-0.0,-7.504225152388244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,7.657564856344834e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,0.0001036772810039,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0004917987971566,290.98846435546875,294.1499938964844,264.4055480957031,262.5757751464844,266.6063842773437,264.36181640625,290.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.395183563232425,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437438964844,0.0,0.0,9.845182648859918e-05,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001036742251017,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,7.657364039914683e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,0.0001036745670717,291.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,0.0004917858750559,290.98553466796875,294.1499938964844,264.4184875488281,262.5873107910156,266.5859680175781,264.3731689453125,290.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490115964785,1.159518259186143e-08,0.0010489999549463,-0.0294223818928003,0.0,0.0,0.0,-0.0105610433965921,60.0,-18.37998390197754,-0.0,-7.50274296024145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367248535156,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001036755566019,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,7.657462265342474e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645690917969,0.0,0.0,0.000103675891296,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0004917922196909,290.9825744628906,294.1499938964844,264.43170166015625,262.5990600585937,266.5658264160156,264.3848876953125,290.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36529541015625,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,9.845844033407047e-05,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001036811954691,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,7.657878450118005e-05,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.0001036815374391,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0004918189952149,290.9796142578125,294.1499938964844,264.4451599121094,262.61102294921875,266.5460205078125,264.3970031738281,290.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490817949175,1.1603398242243657e-08,0.0010490701533854,-0.0294438824057579,0.0,0.0,0.0,-0.0105651151388883,60.0,-18.35124969482422,-0.0,-7.503748378212549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,9.84671714832075e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001036903995554,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,7.65855802455917e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001036907269735,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,0.000491862592753,290.97662353515625,294.1499938964844,264.45880126953125,262.6231384277344,266.5264892578125,264.4093933105469,290.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.337690353393555,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157287597656,0.0,0.0,9.847914770944044e-05,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.00010370300879,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,7.659489347133785e-05,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,0.0001037033362081,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.0004919224302284,290.9736022949219,294.1499938964844,264.4726257324219,262.63543701171875,266.50732421875,264.4221496582031,290.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493021691218,1.1629167850912836e-08,0.0010492905275896,-0.0295113250613212,0.0,0.0,0.0,-0.0105778900906443,60.0,-18.324695587158203,-0.0,-7.506901056331118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001037182155414,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0001037185429595,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,0.0004919945495203,290.9705810546875,294.1499938964844,264.4866027832031,262.6478881835937,266.4884033203125,264.43511962890625,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583717525005,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31209754943848,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,9.850992501014844e-05,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001037354159052,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001037357433233,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0004920761566609,290.967529296875,294.1499938964844,264.5007019042969,262.6604309082031,266.4698181152344,264.4483947753906,289.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.299903869628903,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,9.85272417892702e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001037536567309,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.0001037539768731,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,0.000492162653245,290.9644775390625,294.1499938964844,264.5149230957031,262.67303466796875,266.4515380859375,264.4618835449219,289.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28795051574707,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,9.85449878498912e-05,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000103772348666,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,7.664610166102648e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0001037726688082,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,0.0004922513617202,290.9613952636719,294.1499938964844,264.5291748046875,262.68572998046875,266.4335632324219,264.4755554199219,289.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500031057745,1.1711144942694318e-08,0.0010499914642423,-0.0297258645296096,0.0,0.0,0.0,-0.0106185292825102,60.0,-18.2761287689209,-0.0,-7.516935340845522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,9.85631049843505e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,7.666018791496754e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.000103791746369,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0004923418164253,290.9582824707031,294.1499938964844,264.54345703125,262.69842529296875,266.41583251953125,264.4893798828125,289.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26437759399414,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,9.858154226094484e-05,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001038108457578,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,7.667452882742509e-05,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.000103811158624,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,0.0004924339591525,290.9551696777344,294.1499938964844,264.5577697753906,262.7111511230469,266.3984375,264.5033264160156,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503922821953,1.1756657869455012e-08,0.0010503805242478,-0.0298449732363224,0.0,0.0,0.0,-0.0106410924345254,60.0,-18.2526912689209,-0.0,-7.522508838064823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,9.860027057584376e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,0.0001038308837451,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61700439453125,0.0,0.0,0.0004925274988636,290.9520263671875,294.1499938964844,264.5720520019531,262.7238464355469,266.3813171386719,264.51739501953125,289.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.241056442260746,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,9.861926082521676e-05,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001038505652104,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,7.670386548852548e-05,290.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001038508853525,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0004926223773509,290.9488525390625,294.1499938964844,264.5863037109375,262.7364807128906,266.364501953125,264.5315246582031,289.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050794031471,1.1803629185180853e-08,0.0010507821571081,-0.0299678985029459,0.0,0.0,0.0,-0.010664377361536,60.0,-18.22949409484864,-0.0,-7.528263523681744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,9.863847662927584e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977844238281,0.0,0.0,7.671881758142263e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018249511719,0.0,0.0,0.0001038711197907,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,0.0004927183617837,290.9456787109375,294.1499938964844,264.6004638671875,262.74908447265625,266.34796142578125,264.5456848144531,289.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21800422668457,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,9.865789616014808e-05,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001038912523654,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,7.673391519347206e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,0.0001038915652316,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,0.0004928153939545,290.9424743652344,294.1499938964844,264.614501953125,262.7615661621094,266.33172607421875,264.55987548828125,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051205326803,1.1851733816570233e-08,0.0010511935688555,-0.0300937853753566,0.0,0.0,0.0,-0.0106882248073816,60.0,-18.206621170043945,-0.0,-7.534158896760347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,9.867746848613024e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001039118651533,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,0.0001039121707435,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,0.0004929131246171,290.93927001953125,294.1499938964844,264.62841796875,262.77392578125,266.3157958984375,264.57403564453125,289.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.030157571658492,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19534111022949,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.869717905530706e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001039326234604,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,7.676446693949401e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0001039329290506,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,0.0004930116119794,290.93603515625,294.1499938964844,264.6421813964844,262.7861328125,266.3001403808594,264.588134765625,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900650243035216e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.18418312072754,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259155273437,0.0,0.0,9.871698421193288e-05,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0001039534763549,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,7.677987014176324e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001039537819451,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,0.000493110565003,290.9327697753906,294.1499938964844,264.6557312011719,262.7981872558594,266.28472900390625,264.6021728515625,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.173145294189453,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,9.873686212813482e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001039744165609,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,7.6795338827651e-05,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.0001039747221511,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0004932098672725,290.92950439453125,294.1499938964844,264.6690979003906,262.81005859375,266.2695617675781,264.6160888671875,289.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520463110879,1.1950072931199427e-08,0.0010520343203097,-0.0303511340171098,0.0,0.0,0.0,-0.0107369758188724,60.0,-18.162260055541992,-0.0,-7.546218228071666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,9.875679097604008e-05,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,7.68108366173692e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001039957060129,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,0.0004933094023726,290.9262084960937,294.1499938964844,264.68218994140625,262.8216857910156,266.254638671875,264.6298828125,289.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.151540756225582,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,9.877673437586054e-05,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001040164061123,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,7.682634168304503e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,0.0001040167044266,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0004934090538881,290.92291259765625,294.1499938964844,264.69500732421875,262.83306884765625,266.239990234375,264.6435241699219,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524708777666,1.1999721216682246e-08,0.0010524588869884,-0.030481057241559,0.0,0.0,0.0,-0.0107615888118743,60.0,-18.14101219177246,-0.0,-7.552310421488073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,9.87966632237658e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,0.0001040376882883,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,0.0004935085889883,290.9195861816406,294.1499938964844,264.70751953125,262.8441772460937,266.2255859375,264.6569519042969,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.130674362182617,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,9.881655569188295e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.000104058337456,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,7.685731543460861e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001040586357703,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0004936079494655,290.9162292480469,294.1499938964844,264.7196960449219,262.8550109863281,266.2114562988281,264.6701354980469,289.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052894978784,1.2049308217854104e-08,0.0010528828715905,-0.0306108202785253,0.0,0.0,0.0,-0.0107861710712313,60.0,-18.120555877685547,-0.0,-7.55839764110533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,9.8836375400424e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001040792121784,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0001040795104927,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,0.0004937069606967,290.9128723144531,294.1499938964844,264.73150634765625,262.8655090332031,266.1975402832031,264.68310546875,289.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11065673828125,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,9.885610052151604e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001040999923134,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,7.688807818340138e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,0.0001041002833517,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,0.0004938055644743,290.90948486328125,294.1499938964844,264.7429504394531,262.8756408691406,266.1838684082031,264.6957397460937,289.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098558599404896e-08,0.0010533040622249,-0.0307396985590457,0.0,0.0,0.0,-0.0108105866238474,60.0,-18.101009368896484,-0.0,-7.56444578087212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,9.887570922728628e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,0.0001041209252434,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0004939034697599,290.90606689453125,294.1499938964844,264.75396728515625,262.88543701171875,266.17041015625,264.7080993652344,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.091609954833984,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,9.88951651379466e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001041411305777,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,7.691845530644059e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0001041414143401,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0004940006765536,290.90264892578125,294.1499938964844,264.7645263671875,262.8948059082031,266.1572265625,264.7200927734375,289.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08249855041504,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
