time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,9.89144464256242e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001041614304995,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,0.0001041617142618,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.0004940970102325,290.89923095703125,294.1499938964844,264.77459716796875,262.9037780761719,266.14422607421875,264.731689453125,289.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.010846602730453,60.0,-18.073694229125977,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,9.893352398648858e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0001041815266944,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,7.694829400861636e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,0.0001041818104567,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0004941922961734,290.895751953125,294.1499938964844,264.7841796875,262.91229248046875,266.1314697265625,264.74285888671875,289.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541406227275,1.2194972143220184e-08,0.0010541283991187,-0.0309919919818639,0.0,0.0,0.0,-0.0108583830296993,60.0,-18.065183639526367,-0.0,-7.576292659905448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,9.895238326862454e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,7.696296233916655e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,0.0001042016665451,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,0.0004942865343764,290.89227294921875,294.1499938964844,264.7932434082031,262.9203186035156,266.118896484375,264.753662109375,289.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05696487426757,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,9.897097334032878e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001042209623847,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,7.697741966694593e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,0.000104221246147,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.0004943793755955,290.8887939453125,294.1499938964844,264.8017272949219,262.9278564453125,266.1065368652344,264.76397705078125,289.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545394616201,1.224160772750338e-08,0.0010545272380113,-0.0311140250414609,0.0,0.0,0.0,-0.0108815021812915,60.0,-18.04912567138672,-0.0,-7.582026029240296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,9.898930147755892e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.0001042402655002,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,7.699168054386973e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,0.0001042405492626,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,0.0004944709362462,290.8852844238281,294.1499938964844,264.80963134765625,262.93487548828125,266.0943603515625,264.7738342285156,289.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04159927368164,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,9.90073021966964e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0001042592266458,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.700567948631942e-05,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001042595031321,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,0.0004945608670823,290.8817443847656,294.1499938964844,264.8169250488281,262.9413452148437,266.0823669433594,264.7830810546875,289.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549263097345,1.2286850648024485e-08,0.0010549140861257,-0.0312324110418558,0.0,0.0,0.0,-0.0109039302915334,60.0,-18.03449058532715,-0.0,-7.587590289404035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175476074219,0.0,0.0,9.902500460157172e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,7.701944559812546e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.0001042781368596,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0004946492845192,290.8782043457031,294.1499938964844,264.8235778808594,262.9472351074219,266.0705261230469,264.7919006347656,289.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02771759033203,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.904230682877824e-05,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.000104296086647,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,7.70329061197117e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.0001042963631334,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677429199219,0.0,0.0,0.0004947357228957,290.8746337890625,294.1499938964844,264.8295288085937,262.9525146484375,266.05889892578125,264.8000183105469,289.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055299071595,1.2330438003971269e-08,0.0010552867315709,-0.0313464663922786,0.0,0.0,0.0,-0.0109255388379096,60.0,-18.02140617370605,-0.0,-7.592953465973552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.000104313949123,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,7.704609743086621e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001043142256094,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.00049482047325,290.8710327148437,294.1499938964844,264.83477783203125,262.9571838378906,266.0473937988281,264.8076171875,289.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01544952392578,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,9.907577623380348e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001043313313857,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001043316005961,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,0.0004949029535055,290.867431640625,294.1499938964844,264.8393249511719,262.9612121582031,266.0360717773437,264.8144836425781,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372110447245175e-08,0.001055643078871,-0.0314555093646049,0.0,0.0,0.0,-0.0109461974352598,60.0,-18.00999641418457,-0.0,-7.598082163440267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,9.909187065204604e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.000104348284367,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0001043485535774,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0004949833382852,290.86383056640625,294.1499938964844,264.84307861328125,262.9645690917969,266.02490234375,264.8207092285156,289.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392155745999392e-08,0.0010558144422248,-0.0315079614520072,0.0,0.0,0.0,-0.0109561346471309,60.0,-18.00497817993164,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,9.910749940900132e-05,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001043647425831,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52178955078125,0.0,0.0,7.708360499236733e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001043650117935,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0004950613947585,290.86016845703125,294.1499938964844,264.8460693359375,262.9671936035156,266.01385498046875,264.82623291015625,289.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559932561591,1.241161129428292e-08,0.0010559807997196,-0.0315588675439357,0.0,0.0,0.0,-0.0109657794237136,60.0,-18.000417709350586,-0.0,-7.602945828466545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,9.912266250466928e-05,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.00010438071331,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,0.000495137181133,290.8565368652344,294.1499938964844,264.8482360839844,262.9691162109375,266.0028991699219,264.8311462402344,289.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.99626922607422,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,9.913723624777047e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001043960583047,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,7.710673526162282e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0001043963202391,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,0.0004952099407091,290.85284423828125,294.1499938964844,264.8495483398437,262.9703063964844,265.9920959472656,264.8351745605469,289.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563099058344,1.2448640340778638e-08,0.001056297449395,-0.0316557586193084,0.0,0.0,0.0,-0.0109841367229819,60.0,-17.992719650268555,-0.0,-7.607506091744656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,9.915132250171156e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001044109012582,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,7.711769285378978e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,0.0001044111631927,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,0.0004952803719788,290.8491516113281,294.1499938964844,264.8500061035156,262.970703125,265.9813842773437,264.8385314941406,289.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564599651843,1.2466184529102977e-08,0.0010564475087448,-0.0317016653716564,0.0,0.0,0.0,-0.0109928343445062,60.0,-17.989604949951172,-0.0,-7.609667562746837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,9.916271665133536e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001044228993123,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,7.712655497016385e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0001044231539708,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.0004953372408635,290.845458984375,294.1499938964844,264.8495178222656,262.9702453613281,265.9707946777344,264.8409729003906,289.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565812699496,1.2480364297573487e-08,0.0010565686970949,-0.0317387655377388,0.0,0.0,0.0,-0.0109998639672994,60.0,-17.986942291259766,-0.0,-7.611414076791334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,9.917055285768583e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001044311502482,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,7.713264494668692e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,0.0001044314049067,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0004953764146193,290.8417358398437,294.1499938964844,264.8480529785156,262.9689636230469,265.96026611328125,264.8426818847656,289.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566646233201,1.2490114720264955e-08,0.0010566521668806,-0.0317642800509929,0.0,0.0,0.0,-0.0110046975314617,60.0,-17.984460830688477,-0.0,-7.612615604557504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,9.917419083649293e-05,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001044349846779,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,7.713548257015646e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0001044352393364,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,0.0004953946336172,290.8379821777344,294.1499938964844,264.8456420898437,262.9668273925781,265.9498291015625,264.84344482421875,289.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494642653848588e-08,0.0010566909331828,-0.031776126474142,0.0,0.0,0.0,-0.0110069420188665,60.0,-17.98208999633789,-0.0,-7.613173380605076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,9.917432180372998e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001044351229211,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,7.713558443356305e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0001044353775796,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,0.0004953952739015,290.834228515625,294.1499938964844,264.84234619140625,262.9638977050781,265.9394226074219,264.8434753417969,289.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494792756001516e-08,0.0010566922137513,-0.0317765176296234,0.0,0.0,0.0,-0.0110070165246725,60.0,-17.979724884033203,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,9.917026909533888e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0001044308592099,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,7.713243394391611e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0001044311138684,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,0.0004953750176355,290.8304443359375,294.1499938964844,264.83819580078125,262.960205078125,265.9291076660156,264.8424072265625,289.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056661363691,1.2489731027187645e-08,0.0010566489072516,-0.0317632779479026,0.0,0.0,0.0,-0.0110045075416564,60.0,-17.97734832763672,-0.0,-7.612568708736944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,9.916353155858816e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0001044237578753,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,7.712718797847629e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001044240125338,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38482666015625,0.0,0.0,0.0004953413736075,290.82666015625,294.1499938964844,264.83319091796875,262.9557800292969,265.9188537597656,264.8406066894531,289.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565895354375,1.2481318201196244e-08,0.001056577078998,-0.0317412614822387,0.0,0.0,0.0,-0.0110003370791673,60.0,-17.974956512451172,-0.0,-7.61153202688547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.915275586536154e-05,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0001044124219333,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,7.711881335126236e-05,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0001044126693159,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37847900390625,0.0,0.0,0.0004952875897288,290.8228454589844,294.1499938964844,264.827392578125,262.9506225585937,265.9086303710937,264.8378601074219,289.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564746335148,1.2467888943490381e-08,0.0010564621770754,-0.0317061245441436,0.0,0.0,0.0,-0.010993679985404,60.0,-17.97254180908203,-0.0,-7.609877172853885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,9.913946269080044e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001043984157149,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,7.710846693953499e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0001043986630975,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,0.00049522111658,290.81903076171875,294.1499938964844,264.8208312988281,262.94482421875,265.8984680175781,264.8343811035156,289.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563328396528,1.2451306652394578e-08,0.0010563203832134,-0.0316627360880374,0.0,0.0,0.0,-0.0109854592010378,60.0,-17.97011375427246,-0.0,-7.607834362488576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,9.91229244391434e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0001043810043483,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,7.709560304647312e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001043812517309,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0004951385199092,290.8152160644531,294.1499938964844,264.81353759765625,262.9383239746094,265.8883056640625,264.8300476074219,289.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561567032709,1.2430692031273338e-08,0.0010561442468315,-0.0316087938845157,0.0,0.0,0.0,-0.0109752397984266,60.0,-17.967670440673828,-0.0,-7.605295593293705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,9.910373046295716e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0001043610318447,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,0.0004950426518917,290.81134033203125,294.1499938964844,264.8055419921875,262.9312438964844,265.878173828125,264.8250427246094,289.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.965219497680664,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,9.9081575172022e-05,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.000104337465018,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,7.706344331381842e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001043377124005,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,0.0004949319991283,290.8074951171875,294.1499938964844,264.7969055175781,262.9235534667969,265.8680725097656,264.8191833496094,289.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557159548625,1.2379152813934981e-08,0.001055703498423,-0.0314739346504211,0.0,0.0,0.0,-0.0109496898949146,60.0,-17.962757110595703,-0.0,-7.598949025577897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,9.905708429869264e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001043119191308,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34686279296875,0.0,0.0,0.0004948097048327,290.8036193847656,294.1499938964844,264.78759765625,262.9153137207031,265.85797119140625,264.81268310546875,289.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.960289001464844,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,9.902998863253742e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0001042831427184,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,7.702332368353382e-05,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.000104283382825,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,0.0004946743138134,290.7997131347656,294.1499938964844,264.7777099609375,262.9065246582031,265.8478698730469,264.8053894042969,289.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551661252975,1.2314853137240789e-08,0.0010551537852734,-0.0313056856393814,0.0,0.0,0.0,-0.0109178144484758,60.0,-17.957815170288086,-0.0,-7.591035711129734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,9.900081931846216e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001042524309013,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,7.70006372476928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.000104252663732,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0004945286200381,290.7958068847656,294.1499938964844,264.7672424316406,262.897216796875,265.8377685546875,264.7975158691406,289.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.955339431762695,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,9.89693435258232e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001042192816385,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,7.697615365032107e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001042195217451,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.000494371401146,290.7918701171875,294.1499938964844,264.7562561035156,262.887451171875,265.8276672363281,264.7889099121094,289.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239267377367469e-08,0.0010545074474066,-0.0311079006642103,0.0,0.0,0.0,-0.0108803426846861,60.0,-17.95285987854004,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.893587412079796e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001041840441757,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,7.695012027397752e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001041842770064,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0004942042287439,290.7879333496094,294.1499938964844,264.7447509765625,262.87725830078125,265.81756591796875,264.7796630859375,289.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197556742421511e-08,0.0010541508672758,-0.0309987552464008,0.0,0.0,0.0,-0.0108596654608845,60.0,-17.95037841796875,-0.0,-7.576610272508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,9.89007530733943e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0001041470604832,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,7.692280632909387e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001041472933138,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,0.0004940288490615,290.78399658203125,294.1499938964844,264.7327880859375,262.8666381835937,265.8074645996094,264.7698974609375,289.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053788815625,1.2153789974433948e-08,0.0010537767084315,-0.0308842286467552,0.0,0.0,0.0,-0.0108379684388637,60.0,-17.947895050048828,-0.0,-7.571230753455893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,7.689411722822115e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001041084469761,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0004938445636071,290.780029296875,294.1499938964844,264.72039794921875,262.8556213378906,265.7973327636719,264.7596740722656,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.945411682128906,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,9.882525773718952e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0001040675560943,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,7.68640820751898e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000104067788925,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,0.0004936517216265,290.7760314941406,294.1499938964844,264.7076110839844,262.8442687988281,265.78717041015625,264.7488708496094,289.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529841529205,1.2059697240829337e-08,0.001052972045727,-0.0306380074471235,0.0,0.0,0.0,-0.0107913231477141,60.0,-17.94292640686035,-0.0,-7.55967306531602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,7.683303556405008e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001040257484419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,0.0004934522439725,290.7720642089844,294.1499938964844,264.6944580078125,262.83258056640625,265.7770080566406,264.7377014160156,289.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.940439224243164,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,9.874395618680865e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.000103981947177,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,7.680085400352255e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001039821727317,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004932456067763,290.7680358886719,294.1499938964844,264.6809387207031,262.8205871582031,265.76678466796875,264.7259826660156,289.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521177900955,1.1958378287602045e-08,0.0010521057993173,-0.0303728692233562,0.0,0.0,0.0,-0.0107410950586199,60.0,-17.937950134277344,-0.0,-7.547237146354746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,7.676783570786938e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001039374692481,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,0.0004930335562676,290.7640380859375,294.1499938964844,264.6671447753906,262.808349609375,265.7565612792969,264.7139587402344,289.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.935455322265625,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,9.865788160823286e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.000103891310573,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,7.673390064155683e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001038915288518,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0004928156267851,290.760009765625,294.1499938964844,264.6531066894531,262.7958374023437,265.7463073730469,264.70147705078125,289.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512004373595,1.185111209167644e-08,0.0010511885629966,-0.0300921592861413,0.0,0.0,0.0,-0.0106879184022545,60.0,-17.932958602905273,-0.0,-7.53408286868762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,9.861341823125258e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,7.669932529097423e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001038447153405,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004925935645587,290.7559509277344,294.1499938964844,264.6387939453125,262.7831420898437,265.73602294921875,264.688720703125,289.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.930456161499023,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
