time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,9.856805991148576e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001037967304,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001037969486787,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0004923670203424,290.7518920898437,294.1499938964844,264.6242980957031,262.770263671875,265.7256774902344,264.6756286621094,289.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182959047412e-08,0.0010502315126359,-0.0297992415726184,0.0,0.0,0.0,-0.0106324311345815,60.0,-17.927947998046875,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,9.852208313532174e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001037485271808,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,0.0004921373329125,290.7478332519531,294.1499938964844,264.6096496582031,262.7572326660156,265.71533203125,264.6622314453125,289.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492855995893,0.0,0.0,0.0,-0.0106040257960557,60.0,-17.925432205200195,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,9.84755315585062e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0001036992907756,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,7.659207767574117e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001036995090544,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,0.0004919047933071,290.7437438964844,294.1499938964844,264.5948486328125,262.7440795898437,265.7049255371094,264.64862060546875,289.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492572328075,1.1623874307531425e-08,0.0010492455912753,-0.0294974707067012,0.0,0.0,0.0,-0.0105752684175968,60.0,-17.922908782958984,-0.0,-7.506253041356103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001036500689224,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0004916702746413,290.7396545410156,294.1499938964844,264.5799560546875,262.7308654785156,265.6944885253906,264.63482666015625,289.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.920377731323242,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.838128607952969e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001036000539897,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,7.651877967873588e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001036002722685,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,0.0004914340679533,290.73553466796875,294.1499938964844,264.56500244140625,262.7175598144531,265.6840209960937,264.6208190917969,289.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482529178261,1.1506434027808154e-08,0.0010482413927093,-0.0291901137679815,0.0,0.0,0.0,-0.0105170477181673,60.0,-17.917835235595703,-0.0,-7.491890841038187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001035501118167,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0004911971627734,290.7314147949219,294.1499938964844,264.54998779296875,262.7042236328125,265.67352294921875,264.606689453125,289.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.915285110473633,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.828637121245264e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.00010350010416,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,7.644495053682476e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001035003151628,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,0.0004909599083475,290.727294921875,294.1499938964844,264.5350036621094,262.69091796875,265.6629638671875,264.5924377441406,289.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472413850948,1.138814997858617e-08,0.0010472299763932,-0.0288805402815341,0.0,0.0,0.0,-0.0104584097862243,60.0,-17.9127197265625,-0.0,-7.47743911233556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.823896834859625e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001034501910908,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,7.64080832595937e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001034503948176,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0004907231777906,290.72314453125,294.1499938964844,264.5200500488281,262.6776123046875,265.65240478515625,264.578125,289.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.028725940734148,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.910144805908203,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,9.819178376346828e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0001034004963003,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,7.637138332938775e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.000103400707303,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004904874367639,290.718994140625,294.1499938964844,264.5051574707031,262.66436767578125,265.64178466796875,264.563720703125,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270277155972508e-08,0.0010462220525369,-0.0285720359534025,0.0,0.0,0.0,-0.0103999748826026,60.0,-17.907554626464844,-0.0,-7.463051332479155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.814491932047532e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.0001033511507557,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,7.63349307817407e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001033513544825,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004902533837594,290.7148132324219,294.1499938964844,264.4903564453125,262.6512145996094,265.6311340332031,264.5492858886719,289.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211876760341966e-08,0.0010457227472215,-0.0284191835671663,0.0,0.0,0.0,-0.0103710237890481,60.0,-17.904953002929688,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,9.809857147047296e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.000103302343632,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,7.629888568772003e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001033025546348,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004900218336842,290.71063232421875,294.1499938964844,264.4757080078125,262.63818359375,265.62042236328125,264.534912109375,289.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452400892972,1.1154122958600965e-08,0.0010452289134263,-0.0282680187374353,0.0,0.0,0.0,-0.0103423921391367,60.0,-17.90233612060547,-0.0,-7.448886663041776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.805284207686782e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001032541913446,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,7.62633208069019e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001032543950714,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004897934268228,290.7064514160156,294.1499938964844,264.4612121582031,262.6252746582031,265.6097106933594,264.5205383300781,289.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097138319371425e-08,0.0010447415988892,-0.0281188692897558,0.0,0.0,0.0,-0.0103141432628035,60.0,-17.89970588684082,-0.0,-7.441942528885195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.800774569157512e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001032067011692,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,7.622824341524392e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.000103206904896,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004895681631751,290.7022399902344,294.1499938964844,264.4468994140625,262.6125793457031,265.5989685058594,264.5062561035156,289.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442720958963,1.10409388298649e-08,0.0010442610364407,-0.0279717724770307,0.0,0.0,0.0,-0.0102862827479839,60.0,-17.897062301635742,-0.0,-7.435097870711618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.796350059332326e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001031601132126,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.619383541168645e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001031603169394,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004893471486866,290.6980285644531,294.1499938964844,264.4328308105469,262.6000671386719,265.58819580078125,264.4920654296875,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985806930818852e-08,0.0010437896708026,-0.0278274659067392,0.0,0.0,0.0,-0.0102589512243866,60.0,-17.894407272338867,-0.0,-7.42838537348689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.792049240786582e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001031148203765,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,7.616038055857643e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001031150241033,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004891323042102,290.6937866210937,294.1499938964844,264.4190368652344,262.5877990722656,265.577392578125,264.47802734375,289.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433422867208,1.093220625136837e-08,0.0010433313436806,-0.0276871658861637,0.0,0.0,0.0,-0.0102323787286877,60.0,-17.89173698425293,-0.0,-7.421862591172612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.787851013243198e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001030706189339,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,7.612772606080398e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001030708153848,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004889226402156,290.6895446777344,294.1499938964844,264.4055480957031,262.5758056640625,265.56658935546875,264.4641418457031,289.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.0879893430626453e-08,0.0010428840760141,-0.0275502391159534,0.0,0.0,0.0,-0.0102064460515975,60.0,-17.889055252075195,-0.0,-7.41549968097388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.783738641999662e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001030273124342,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,7.609574095113203e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001030275088851,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0004887172253802,290.685302734375,294.1499938964844,264.39239501953125,262.5640869140625,265.5557556152344,264.450439453125,289.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424565989524,1.0828644647631336e-08,0.0010424457723274,-0.0274160914123058,0.0,0.0,0.0,-0.0101810386404395,60.0,-17.886363983154297,-0.0,-7.409268221181264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.77979798335582e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.000102985817648,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.606509461766109e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001029860140988,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000488520367071,290.6810302734375,294.1499938964844,264.3796081542969,262.5527038574219,265.5448913574219,264.4368896484375,289.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779539927341377e-08,0.0010420258622616,-0.027287557721138,0.0,0.0,0.0,-0.0101566957309842,60.0,-17.883665084838867,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.776034130482004e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001029461855068,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.603582344017923e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001029463819577,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004883323563262,290.6767578125,294.1499938964844,264.3672180175781,262.54168701171875,265.5340576171875,264.4237060546875,289.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416356381028,1.073263788953227e-08,0.0010416248114779,-0.0271647851914167,0.0,0.0,0.0,-0.0101334443315863,60.0,-17.880952835083008,-0.0,-7.397601820002819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.77242598310113e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001029081904562,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.600776007166132e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.000102908386907,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.000488152145408,290.6724853515625,294.1499938964844,264.3552551269531,262.5310363769531,265.523193359375,264.4107971191406,289.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.0687674745213371e-08,0.0010412404080852,-0.0270470902323722,0.0,0.0,0.0,-0.0101111540570855,60.0,-17.878236770629883,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.768950985744596e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001028715923894,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.598072261316702e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001028717888402,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004879785410594,290.6681823730469,294.1499938964844,264.34375,262.52081298828125,265.5122985839844,264.3981628417969,289.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408805683255,1.0644362724576696e-08,0.0010408699745312,-0.0269337147474288,0.0,0.0,0.0,-0.0100896824151277,60.0,-17.875516891479492,-0.0,-7.386883282833878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.765725553734228e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001028376282192,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,7.595564238727093e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001028378173941,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004878174513578,290.66387939453125,294.1499938964844,264.332763671875,262.51104736328125,265.5014343261719,264.3858947753906,289.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405369102954,1.0604167322014746e-08,0.0010405263165012,-0.0268284957855939,0.0,0.0,0.0,-0.0100697567686438,60.0,-17.8727970123291,-0.0,-7.382005406952885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.762672561919317e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001028054830385,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.593189366161823e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001028056722134,291.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004876649472862,290.6595458984375,294.1499938964844,264.3222961425781,262.5017395019531,265.4905700683594,264.3739624023437,289.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402115294709,1.056612397576373e-08,0.0010402009356766,-0.0267289113253355,0.0,0.0,0.0,-0.0100508965551853,60.0,-17.870075225830078,-0.0,-7.377389721341387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.759857493918388e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001027758407872,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.591000030515715e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001027760299621,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004875243466813,290.6552429199219,294.1499938964844,264.3124084472656,262.492919921875,265.479736328125,264.36236572265625,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399115271866,1.0531040928185575e-08,0.0010399010498076,-0.0266370736062526,0.0,0.0,0.0,-0.0100335041061043,60.0,-17.867359161376953,-0.0,-7.373134991439656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.757316729519516e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.000102749087091,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,7.589023880427703e-05,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.00010274926899,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004873974248766,290.65087890625,294.1499938964844,264.3031005859375,262.4846496582031,265.4689025878906,264.35137939453125,289.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039640745148,1.0499374702988009e-08,0.001039630267769,-0.0265541803091764,0.0,0.0,0.0,-0.0100178057327866,60.0,-17.864654541015625,-0.0,-7.369295218495608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.755017526913434e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.00010272487998,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.587236177641898e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.000102725061879,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004872825811617,290.6465148925781,294.1499938964844,264.29443359375,262.4769592285156,265.4580993652344,264.3408203125,289.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.047072384352532e-08,0.0010393852135166,-0.0264791790395975,0.0,0.0,0.0,-0.0100036021322011,60.0,-17.861961364746094,-0.0,-7.365822085603213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.752922778716312e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001027028192766,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.585606363136321e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0001027030084514,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.000487177981995,290.64215087890625,294.1499938964844,264.28643798828125,262.4698181152344,265.4472961425781,264.3306884765625,289.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391724063083,1.0444617615235074e-08,0.0010391619289293,-0.0264108385890722,0.0,0.0,0.0,-0.0099906604737043,60.0,-17.85927963256836,-0.0,-7.362658038800873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.751167090144008e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001026843310683,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.584240665892139e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001026845129672,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.00048709026305,290.6377868652344,294.1499938964844,264.2791442871094,262.4633483886719,265.4365539550781,264.32098388671875,289.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389852104708,1.0422731122616824e-08,0.0010389748495072,-0.0263535436242818,0.0,0.0,0.0,-0.0099798096343874,60.0,-17.856616973876953,-0.0,-7.360006293311018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.749727905727924e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001026691825245,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.583121623611078e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0001026693644234,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0004870183765888,290.6333923339844,294.1499938964844,264.2725830078125,262.4574890136719,265.42584228515625,264.3120422363281,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388317750766,1.04047952476094e-08,0.001038821414113,-0.0263065919280052,0.0,0.0,0.0,-0.0099709182977676,60.0,-17.85399055480957,-0.0,-7.357833453625062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.748593583935872e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,0.0001026572354021,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.582239777548239e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.000102657417301,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0004869617405347,290.6289978027344,294.1499938964844,264.2668151855469,262.45233154296875,265.4151611328125,264.3036499023437,289.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390653670810934e-08,0.0010387004585936,-0.0262695737183094,0.0,0.0,0.0,-0.0099639082327485,60.0,-17.851394653320312,-0.0,-7.356120335089146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.74775612121448e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001026484169415,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.581587851746008e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001026485988404,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004869198892265,290.62457275390625,294.1499938964844,264.2618103027344,262.4479064941406,265.404541015625,264.2958679199219,289.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386215290054,1.03802104689521e-08,0.0010386111680418,-0.0262422356754541,0.0,0.0,0.0,-0.0099587310105562,60.0,-17.848831176757812,-0.0,-7.354855569019493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.747313742991536e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001026437603286,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.581243698950857e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001026439349516,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0004868977994192,290.6201477050781,294.1499938964844,264.25762939453125,262.4441833496094,265.3940124511719,264.2887878417969,289.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385742643848,1.0374690440073664e-08,0.0010385639034211,-0.0262277852743864,0.0,0.0,0.0,-0.0099559938535094,60.0,-17.846317291259766,-0.0,-7.354186948305141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.747214789967984e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001026427198667,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.581167301395908e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001026428944896,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000486892851768,290.61572265625,294.1499938964844,264.2543640136719,262.4412536621094,265.3835144042969,264.2823486328125,289.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385636705905,1.0373449654821345e-08,0.0010385533096268,-0.0262245368212461,0.0,0.0,0.0,-0.0099553782492876,60.0,-17.843849182128906,-0.0,-7.35403631324516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.747537114890292e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001026461104629,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,7.581417594337836e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001026462850859,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0004869089461863,290.6112670898437,294.1499938964844,264.251953125,262.4391174316406,265.3730773925781,264.2764892578125,289.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385978966951,1.0377452674958933e-08,0.0010385875357314,-0.0262350160628557,0.0,0.0,0.0,-0.0099573628976941,60.0,-17.841432571411133,-0.0,-7.354521613933684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.74818249233067e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001026529134833,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.581919635413215e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001026530881063,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004869412223342,290.6068115234375,294.1499938964844,264.25048828125,262.4378356933594,265.3627319335937,264.2715759277344,289.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038666581735,1.0385494242370896e-08,0.0010386562207713,-0.0262560676783323,0.0,0.0,0.0,-0.009961349889636,60.0,-17.839094161987305,-0.0,-7.355495768024414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.749263699632138e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.000102664293081,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.582760736113414e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.000102664467704,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004869952099397,290.60235595703125,294.1499938964844,264.25,262.4373779296875,265.3524475097656,264.267333984375,289.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387817164883,1.0398952809964612e-08,0.0010387713555246,-0.02629129961133,0.0,0.0,0.0,-0.0099680218845605,60.0,-17.836807250976562,-0.0,-7.357125753060245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.750453318702056e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.00010267682228,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,7.583686237921938e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.000102676996903,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0004870546690654,290.5978698730469,294.1499938964844,264.25,262.4376525878906,265.34228515625,264.2640075683594,289.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389084927737,1.0413771178718887e-08,0.0010388980153948,-0.0263300891965627,0.0,0.0,0.0,-0.0099753681570291,60.0,-17.834503173828125,-0.0,-7.358920584010775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.75128059508279e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001026855388772,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.584329432575032e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004870959674008,290.5933532714844,294.1499938964844,264.25,262.4384460449219,265.33221435546875,264.2611694335937,289.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996502757,1.0424068719316892e-08,0.0010389861417934,-0.0263570472598075,0.0,0.0,0.0,-0.0099804727360606,60.0,-17.83194351196289,-0.0,-7.36016829705477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.75178845692426e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001026908867061,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.584724517073482e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001026910540531,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004871213459409,290.5888671875,294.1499938964844,264.25,262.4397277832031,265.3222351074219,264.259033203125,289.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390506358817,1.0430390773308318e-08,0.0010390401585027,-0.0263735968619585,0.0,0.0,0.0,-0.0099836066365242,60.0,-17.828824996948242,-0.0,-7.360934262123919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
