time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.751953621162102e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001026926256599,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,7.584852573927492e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.000102692793007,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0004871296114288,290.5843200683594,294.1499938964844,264.25,262.4415283203125,265.3123474121094,264.2572326660156,289.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390680981799,1.0432439800922566e-08,0.0010390577372163,-0.0263789612799882,0.0,0.0,0.0,-0.0099846227094531,60.0,-17.82524299621582,-0.0,-7.361182952081435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.751739708008245e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001026903701131,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.584685954498127e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0001026905374601,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.000487118930323,290.5798034667969,294.1499938964844,264.25,262.4437866210937,265.30255126953125,264.255859375,289.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390452807769,1.0429765495700849e-08,0.0010390349198132,-0.0263719595968723,0.0,0.0,0.0,-0.0099832974374294,60.0,-17.820940017700195,-0.0,-7.360858234051193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.751247125677764e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0001026851896313,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.584303239127621e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0001026853569783,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0004870943375863,290.57525634765625,294.1499938964844,264.25,262.4465026855469,265.2928466796875,264.2547302246094,289.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038992893882,1.0423623741928624e-08,0.0010389824165031,-0.0263558812439441,0.0,0.0,0.0,-0.009980252943933,60.0,-17.81612205505371,-0.0,-7.360114295806852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.750389290275052e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001026761601679,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,7.5836360338144e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001026763202389,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004870514967478,290.5707092285156,294.1499938964844,264.25,262.4496459960937,265.2832336425781,264.2538452148437,289.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389013914391,1.0412930073755431e-08,0.0010388909140601,-0.0263278894126415,0.0,0.0,0.0,-0.0099749509245157,60.0,-17.8106746673584,-0.0,-7.358818976399564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.749257878866048e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001026642348733,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,7.582755642943084e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001026644022203,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004869949480053,290.5661315917969,294.1499938964844,264.25,262.4532165527344,265.2737121582031,264.2530822753906,289.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387806687504,1.0398818695023238e-08,0.0010387703077867,-0.0262909475713968,0.0,0.0,0.0,-0.0099679557606577,60.0,-17.804718017578125,-0.0,-7.357109410577324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.747816511662676e-05,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001026490645017,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,7.5816351454705e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001026492245728,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0004869229742325,290.5615539550781,294.1499938964844,264.25,262.4571838378906,265.2642822265625,264.25250244140625,289.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386271169409,1.0380857951020062e-08,0.0010386167559772,-0.0262439288198947,0.0,0.0,0.0,-0.0099590523168444,60.0,-17.79815101623535,-0.0,-7.354933728720425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.74612485151738e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0001026312456815,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,7.580318924738094e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001026314130285,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0004868384567089,290.5569763183594,294.1499938964844,264.25,262.4615478515625,265.25494384765625,264.25201416015625,289.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.035977081897954e-08,0.0010384364286437,-0.0261887274682521,0.0,0.0,0.0,-0.0099485982209444,60.0,-17.791133880615234,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.744141425471752e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001026103636831,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,7.578776421723887e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0001026105310302,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.00048673938727,290.5523681640625,294.1499938964844,264.25,262.4662780761719,265.24566650390625,264.25164794921875,289.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382354957982,1.0335054589916126e-08,0.0010382251348346,-0.0261240266263484,0.0,0.0,0.0,-0.0099363457411527,60.0,-17.78351402282715,-0.0,-7.349387232125083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.741963731357828e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,0.0001025874371407,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.577082578791305e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001025875972118,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0004866306262556,290.5477600097656,294.1499938964844,264.25,262.4713439941406,265.23651123046875,264.2513122558594,289.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380033636465,1.0307916298302189e-08,0.0010379931190982,-0.0260529816150665,0.0,0.0,0.0,-0.0099228918552398,60.0,-17.775503158569336,-0.0,-7.346101682514927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.739586676005274e-05,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.0001025624005706,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,7.575233757961541e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0001025625606416,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0004865118826273,290.5431213378906,294.1499938964844,264.25,262.4767761230469,265.2274169921875,264.2510681152344,289.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377500439062,1.0278289330756252e-08,0.0010377397993579,-0.0259754229336977,0.0,0.0,0.0,-0.0099082048982381,60.0,-17.76707649230957,-0.0,-7.342516283870283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.737026994116604e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001025354431476,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,7.573243055958301e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0001025356032187,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0004863840003963,290.5385131835937,294.1499938964844,264.25,262.4825134277344,265.2184143066406,264.2508544921875,289.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374772828072,1.0246386850099045e-08,0.0010374670382589,-0.0258919056504964,0.0,0.0,0.0,-0.009892389178276,60.0,-17.75832748413086,-0.0,-7.338655905186897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.734291961649431e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,0.0001025066521833,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.571115565951914e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001025068049784,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.00048624741612,290.53387451171875,294.1499938964844,264.25,262.488525390625,265.2095031738281,264.2507019042969,289.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371857788413,1.0212306555956733e-08,0.001037175534293,-0.0258026886731386,0.0,0.0,0.0,-0.0098754940554499,60.0,-17.749164581298828,-0.0,-7.334533336234017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.731463069329038e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001024768571369,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.568915316369385e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.000102477017208,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0004861060879193,290.5292053222656,294.1499938964844,264.25,262.4948425292969,265.20068359375,264.2505798339844,289.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368843795731,1.0177052089943572e-08,0.0010368741350248,-0.0257103946059942,0.0,0.0,0.0,-0.0098580168560147,60.0,-17.739768981933594,-0.0,-7.330270079819456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.7285199444741e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001024458688334,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.566626300103962e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001024460216285,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0004859591135755,290.5245666503906,294.1499938964844,264.25,262.5014343261719,265.19195556640625,264.2504577636719,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365707566961,1.0140379202994154e-08,0.0010365605121478,-0.0256143901497125,0.0,0.0,0.0,-0.0098398374393582,60.0,-17.730154037475586,-0.0,-7.325836293148313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.725511336000636e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,0.000102414189314,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001024143421091,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.000485808821395,290.5198974609375,294.1499938964844,264.25,262.5082702636719,265.1832580566406,264.2503662109375,289.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362501488998,1.0102889191898612e-08,0.0010362400207668,-0.0255162417888641,0.0,0.0,0.0,-0.0098212510347366,60.0,-17.720378875732422,-0.0,-7.321305872665107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.722452523419634e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,0.0001023819786496,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,7.561907113995403e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001023821314447,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004856560262851,290.5152282714844,294.1499938964844,264.25,262.5153503417969,265.1747131347656,264.25030517578125,289.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359240695834,1.0064766797768245e-08,0.0010359140578657,-0.0254164393991231,0.0,0.0,0.0,-0.0098023526370525,60.0,-17.710433959960938,-0.0,-7.316699424109174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.719379886519164e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.000102349629742,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.559517689514905e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001023497752612,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0004855025617871,290.5105285644531,294.1499938964844,264.25,262.52264404296875,265.1662292480469,264.250244140625,289.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355967096984,1.0026483643343909e-08,0.0010355866979807,-0.0253162141889333,0.0,0.0,0.0,-0.009783374145627,60.0,-17.70042610168457,-0.0,-7.312075922527583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.716312342789024e-05,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,0.0001023173172143,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.557131175417453e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001023174700094,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0004853493010159,290.5058288574219,294.1499938964844,264.25,262.5301513671875,265.1578063964844,264.2502136230469,289.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352696990594,9.988249338732658e-09,0.0010352596873417,-0.025216119363904,0.0,0.0,0.0,-0.0097644198685884,60.0,-17.690380096435547,-0.0,-7.307458815830614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.713276085676624e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001022853466565,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.55477012717165e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0001022854921757,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0004851976409554,290.5011291503906,294.1499938964844,264.25,262.5378112792969,265.14947509765625,264.2501525878906,289.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103494618088,9.950413826231852e-09,0.0010349361691623,-0.0251170638948678,0.0,0.0,0.0,-0.0097456630319356,60.0,-17.68035125732422,-0.0,-7.302892157667884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.710293670650572e-05,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001022539436235,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.552450551884249e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001022540891426,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004850486584473,290.49639892578125,294.1499938964844,264.25,262.545654296875,265.1412353515625,264.2501220703125,289.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346283670514,9.913249776616341e-09,0.0010346184717491,-0.0250197667628526,0.0,0.0,0.0,-0.009727238677442,60.0,-17.67037582397461,-0.0,-7.298407211919766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,9.707386197987944e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0001022233263938,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.55018918425776e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.000102223471913,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0004849034303333,290.49169921875,294.1499938964844,264.25,262.5536193847656,265.133056640625,264.2501220703125,289.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343184694647,9.877016537984671e-09,0.0010343085741624,-0.0249249078333377,0.0,0.0,0.0,-0.009709277190268,60.0,-17.660490036010742,-0.0,-7.294036663552107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.704587864689528e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001021938660414,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,7.548012945335358e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,0.0001021940115606,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0004847636737395,290.4869689941406,294.1499938964844,264.25,262.5617370605469,265.1249389648437,264.2500915527344,289.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340203298255,9.842151094119345e-09,0.0010340104345232,-0.0248336270451545,0.0,0.0,0.0,-0.0096919927746057,60.0,-17.65076446533203,-0.0,-7.28983167164188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.701892849989235e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001021654825308,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,7.545916741946712e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001021656280499,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0004846290685236,290.4822082519531,294.1499938964844,264.25,262.5699768066406,265.1169128417969,264.25006103515625,289.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337331332266,9.808567291713643e-09,0.0010337232379242,-0.0247457027435302,0.0,0.0,0.0,-0.0096753435209393,60.0,-17.641199111938477,-0.0,-7.285782999133519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,9.6993513579946e-05,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0001021387142827,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,7.543939864262938e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0001021388598019,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0004845020885113,290.4774780273437,294.1499938964844,264.25,262.57830810546875,265.1089782714844,264.25006103515625,289.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334622347727,9.776891296553458e-09,0.0010334524558857,-0.0246627703309059,0.0,0.0,0.0,-0.0096596404910087,60.0,-17.631864547729492,-0.0,-7.28196525301428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.696953202364966e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001021134667098,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.542074308730662e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.000102113612229,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.000484382326249,290.47271728515625,294.1499938964844,264.25,262.58673095703125,265.1011047363281,264.25006103515625,289.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033206586726,9.747006757265808e-09,0.0010331969242542,-0.0245845299214124,0.0,0.0,0.0,-0.0096448250114917,60.0,-17.622758865356445,-0.0,-7.278364222429445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.694722393760458e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001020899726427,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.540338992839679e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001020901181618,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004842708585783,290.4679260253906,294.1499938964844,264.25,262.59521484375,265.09332275390625,264.2500305175781,289.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329688666388,9.719202331837096e-09,0.0010329590877518,-0.0245117340236902,0.0,0.0,0.0,-0.0096310414373874,60.0,-17.61393928527832,-0.0,-7.275014723973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,9.692669118521736e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,0.0001020683484966,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.538741920143366e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0001020684940158,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0004841682966798,290.4631652832031,294.1499938964844,264.25,262.6037292480469,265.0855712890625,264.2500305175781,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327500058338,9.693613911565537e-09,0.001032740343362,-0.0244447402656078,0.0,0.0,0.0,-0.0096183568239212,60.0,-17.60538673400879,-0.0,-7.271932389585346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.690851584309712e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001020492127281,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,7.537328929174691e-05,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001020493582473,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.0004840775509364,290.4583740234375,294.1499938964844,264.25,262.6122741699219,265.07794189453125,264.2500305175781,289.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325562907382,9.67096713822002e-09,0.0010325466282665,-0.0243854466825723,0.0,0.0,0.0,-0.0096071287989616,60.0,-17.597267150878906,-0.0,-7.269205326565499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.689233411336318e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001020321724354,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.536070188507438e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001020323106786,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0004839967004954,290.4535827636719,294.1499938964844,264.25,262.620849609375,265.07037353515625,264.2500305175781,289.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323838796466,9.650797494487053e-09,0.0010323742171749,-0.0243326388299465,0.0,0.0,0.0,-0.0095971301198005,60.0,-17.589502334594727,-0.0,-7.26677669149467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.687732381280512e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.0001020163763314,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,7.534903124906123e-05,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0001020165145746,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.000483921758132,290.4487609863281,294.1499938964844,264.25,262.62939453125,265.0628662109375,264.2500305175781,289.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322238085791,9.632096009681844e-09,0.0010322141461074,-0.0242836754769086,0.0,0.0,0.0,-0.0095878588035702,60.0,-17.581966400146484,-0.0,-7.264525692107783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.686524572316556e-05,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0001020036506815,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,7.53396307118237e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0001020037889247,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0004838613967876,290.4439697265625,294.1499938964844,264.25,262.637939453125,265.0553894042969,264.25,289.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617033391862153e-09,0.0010320853907614,-0.0242442395538091,0.0,0.0,0.0,-0.009580391459167,60.0,-17.574792861938477,-0.0,-7.262712387046123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,9.685566328698768e-05,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0001019935662043,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,7.533218013122678e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.0001019936971715,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0004838135500904,290.43914794921875,294.1499938964844,264.25,262.6464538574219,265.04803466796875,264.25,289.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319929569959,9.605094497544542e-09,0.0010319832945242,-0.0242129787802696,0.0,0.0,0.0,-0.0095744729042053,60.0,-17.56819725036621,-0.0,-7.261275669634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.684768883744256e-05,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001019851624732,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.53259810153395e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001019853007164,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0004837737069465,290.4342956542969,294.1499938964844,264.25,262.6549072265625,265.0407409667969,264.25,289.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595150451957581e-09,0.0010318983113393,-0.0241869445890188,0.0,0.0,0.0,-0.0095695434138178,60.0,-17.5618953704834,-0.0,-7.260079115667396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,9.68424355960451e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.0001019796327454,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.532189192716032e-05,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0001019797709886,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004837474843952,290.4294738769531,294.1499938964844,264.25,262.6632995605469,265.03350830078125,264.25,289.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318518616259,9.588599247933873e-09,0.0010318421991541,-0.0241697914898395,0.0,0.0,0.0,-0.0095662958920001,60.0,-17.55605125427246,-0.0,-7.259290413230701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.683933603810146e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0001019763731164,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.531948358519003e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0001019765040837,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0004837320011574,290.42462158203125,294.1499938964844,264.25,262.67156982421875,265.0263366699219,264.25,289.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318187996745,9.584734783629756e-09,0.0010318091372027,-0.0241596736013889,0.0,0.0,0.0,-0.0095643792301416,60.0,-17.55059814453125,-0.0,-7.258825718281514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.683809184934944e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0001019750634441,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,7.531851588282734e-05,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001019751944113,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,0.0004837258020415,290.4197692871094,294.1499938964844,264.25,262.6797790527344,265.01922607421875,264.25,289.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318054119125,9.583176918681602e-09,0.0010317958658561,-0.0241555962711572,0.0,0.0,0.0,-0.0095636071637272,60.0,-17.545499801635742,-0.0,-7.258638134999273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.683940152172e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0001019764386001,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,7.531953451689333e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001019765768432,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004837323212996,290.4148864746094,294.1499938964844,264.25,262.6878356933594,265.0121765136719,264.25,289.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318193817511,9.584803173368073e-09,0.0010318098356947,-0.0241598542779684,0.0,0.0,0.0,-0.0095644136890769,60.0,-17.54075050354004,-0.0,-7.258834244794343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,9.684245742391796e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.0001019796618493,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,7.532191375503317e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001019797928165,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0004837476008106,290.4100036621094,294.1499938964844,264.25,262.6957702636719,265.00518798828125,264.25,289.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318518616259,9.588607241539648e-09,0.0010318421991541,-0.0241698138415813,0.0,0.0,0.0,-0.0095662986859679,60.0,-17.536508560180664,-0.0,-7.259291834316174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.684763062978163e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0004837734159082,290.4051208496094,294.1499938964844,264.25,262.7035522460937,264.9982604980469,264.25,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595041206011956e-09,0.0010318972636014,-0.0241866577416658,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.532573699951172,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
