time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693780,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.685494296718387e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0001019928095047,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,7.533161988249049e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001019929404719,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0004838099703192,290.40020751953125,294.1499938964844,264.25,262.7111511230469,264.9914245605469,264.25,289.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319848079234,9.604152140241242e-09,0.0010319751454517,-0.024210512638092,0.0,0.0,0.0,-0.0095740053802728,60.0,-17.529094696044922,-0.0,-7.261161982796693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,9.686398698249832e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001020023337332,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,7.53386557335034e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001020024647004,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0004838551394641,290.3952941894531,294.1499938964844,264.25,262.71856689453125,264.9846496582031,264.25,289.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320810833945,9.61541068988936e-09,0.0010320714209228,-0.0242399908602237,0.0,0.0,0.0,-0.0095795867964625,60.0,-17.52594566345215,-0.0,-7.262516987793789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.687401325209066e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.0001020128911477,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,7.53464555600658e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001020130221149,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0004839052562601,290.390380859375,294.1499938964844,264.25,262.72576904296875,264.9779357910156,264.25,289.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321878362447,9.627901143005602e-09,0.0010321781737729,-0.0242726933211088,0.0,0.0,0.0,-0.0095857782289385,60.0,-17.523014068603516,-0.0,-7.264020496222656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.68860913417302e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,0.0001020256167976,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,7.535584882134572e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001020257404888,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0004839655885007,290.3854675292969,294.1499938964844,264.25,262.7327575683594,264.9712829589844,264.25,289.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323164751753,9.642945997256902e-09,0.0010323068127036,-0.0243120826780796,0.0,0.0,0.0,-0.0095932371914386,60.0,-17.520421981811523,-0.0,-7.26583166965611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.689923899713904e-05,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.000102039455669,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,7.536607154179364e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001020395793602,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0004840312467422,290.3805236816406,294.1499938964844,264.25,262.739501953125,264.96466064453125,264.25,289.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324564063921,9.659313349175136e-09,0.0010324467439204,-0.0243549346923828,0.0,0.0,0.0,-0.0096013508737087,60.0,-17.51807975769043,-0.0,-7.267802004662371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,9.69135799095966e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.000102054560557,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.537722558481619e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001020546842482,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0004841028712689,290.3755798339844,294.1499938964844,264.25,262.7460021972656,264.9581298828125,264.25,289.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326092597097,9.677177281730565e-09,0.001032599597238,-0.02440170571208,0.0,0.0,0.0,-0.0096102068200707,60.0,-17.51595687866211,-0.0,-7.269952817523517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.692893218016252e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.0001020707204588,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,7.538916543126106e-05,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001020708514261,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0004841795598622,290.37060546875,294.1499938964844,264.25,262.752197265625,264.95166015625,264.25,289.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327727068215,9.696297986749869e-09,0.0010327630443498,-0.0244517680257558,0.0,0.0,0.0,-0.0096196858212351,60.0,-17.51407814025879,-0.0,-7.272255686530117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,9.694500477053224e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0001020876516122,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,7.540166552644223e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001020877753035,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0004842598573304,290.3656616210937,294.1499938964844,264.25,262.7581481933594,264.9452209472656,264.25,289.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329439537599,9.716321081043588e-09,0.0010329342912882,-0.0245041903108358,0.0,0.0,0.0,-0.0096296118572354,60.0,-17.51236343383789,-0.0,-7.274667268575288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,9.696152847027406e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001021050557028,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.541452214354649e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0001021051793941,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0004843424248974,290.36065673828125,294.1499938964844,264.25,262.7637634277344,264.9388732910156,264.25,289.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331199737265,9.736903727741721e-09,0.0010331101948395,-0.0245580784976482,0.0,0.0,0.0,-0.0096398154273629,60.0,-17.510772705078125,-0.0,-7.277147062723088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,9.697846689959988e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001021228963509,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,7.542769890278578e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001021230127662,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0004844270297326,290.3556823730469,294.1499938964844,264.25,262.7690734863281,264.9325561523437,264.25,289.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758005070636956e-09,0.0010332906385883,-0.0246133245527744,0.0,0.0,0.0,-0.009650276042521,60.0,-17.509275436401367,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,9.69956090557389e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001021409407258,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,7.544102845713496e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529846191406,0.0,0.0,0.000102141064417,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0004845126532018,290.3506774902344,294.1499938964844,264.25,262.7740478515625,264.9263000488281,264.25,289.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334829567,9.779352438954449e-09,0.0010334731778129,-0.0246692150831222,0.0,0.0,0.0,-0.0096608595922589,60.0,-17.507854461669922,-0.0,-7.28226154933509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.701265662442891e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001021588977891,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,7.5454285251908e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001021590214804,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0004845978110097,290.3456726074219,294.1499938964844,264.25,262.7786560058594,264.92010498046875,264.25,289.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336646810173,9.800591449504736e-09,0.001033654785715,-0.0247248206287622,0.0,0.0,0.0,-0.0096713881939649,60.0,-17.50645637512207,-0.0,-7.284821634812033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.70295222941786e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001021766584017,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.546740380348638e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.000102176782093,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.0004846820665989,290.3406677246094,294.1499938964844,264.25,262.78289794921875,264.9139709472656,264.25,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338443098589,9.821600421844325e-09,0.0010338345309719,-0.024779824540019,0.0,0.0,0.0,-0.0096818031743168,60.0,-17.505064010620117,-0.0,-7.287354009122282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.704594413051382e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001021939533529,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,7.548018038505688e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001021940697683,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0004847641102969,290.33563232421875,294.1499938964844,264.25,262.7867431640625,264.9078674316406,264.25,289.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842056947206856e-09,0.0010340093867853,-0.0248333793133497,0.0,0.0,0.0,-0.0096919443458318,60.0,-17.50362777709961,-0.0,-7.289820302958105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.706180571811274e-05,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0001022106589516,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,7.549251313321292e-05,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001022107753669,291.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0004848433600272,290.3305969238281,294.1499938964844,264.25,262.7901916503906,264.90185546875,264.25,289.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341882007196,9.861815364331504e-09,0.0010341783054172,-0.0248851105570793,0.0,0.0,0.0,-0.0097017399966716,60.0,-17.502120971679688,-0.0,-7.292203463293846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,9.7076925158035e-05,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001022265787469,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,7.550427835667506e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.0001022266951622,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0004849188844673,290.3255615234375,294.1499938964844,264.25,262.7931823730469,264.8958740234375,264.25,289.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034349319525,9.880648299542829e-09,0.0010343394242227,-0.0249344147741794,0.0,0.0,0.0,-0.0097110755741596,60.0,-17.500516891479492,-0.0,-7.294474357877334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,9.709120786283164e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001022416181513,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.55153814679943e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001022417345666,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0004849902179557,290.32049560546875,294.1499938964844,264.25,262.7957763671875,264.88995361328125,264.25,288.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345013579353,9.89843584875416e-09,0.001034491462633,-0.0249809827655553,0.0,0.0,0.0,-0.0097198942676186,60.0,-17.498777389526367,-0.0,-7.29662019693933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,9.710459562484176e-05,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001022557189571,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,7.55257933633402e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,0.0001022558353724,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0004850570985581,290.3154296875,294.1499938964844,264.25,262.79791259765625,264.8840637207031,264.25,288.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346439667046,9.915110510405611e-09,0.0010346340714022,-0.025024639442563,0.0,0.0,0.0,-0.0097281606867909,60.0,-17.496902465820312,-0.0,-7.298632453967002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,9.711876919027418e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001022706419462,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,7.55368237150833e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0001022707583615,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0004851279081776,290.31036376953125,294.1499938964844,264.25,262.79962158203125,264.8782653808594,264.25,288.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034794957377,9.93276660921083e-09,0.0010347850620746,-0.0250708628445863,0.0,0.0,0.0,-0.0097369132563471,60.0,-17.494997024536133,-0.0,-7.300762661088811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.713526378618552e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,0.0001022881260723,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0004852103011216,290.3052978515625,294.1499938964844,264.25,262.80096435546875,264.8724975585937,264.25,288.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246523112058,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.493267059326172,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,9.715393389342351e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001023076765704,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,7.556417403975502e-05,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001023077929858,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0004853035788983,290.3002014160156,294.1499938964844,264.25,262.8019714355469,264.86676025390625,264.25,288.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351694654673,9.97657068069202e-09,0.0010351595701649,-0.0251855440437793,0.0,0.0,0.0,-0.0097586289048194,60.0,-17.491788864135742,-0.0,-7.306049099042866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.71749977907166e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,0.0001023298536892,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,7.558055222034454e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,0.0001023299701046,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0004854087892454,290.29510498046875,294.1499938964844,264.25,262.8026428222656,264.8611145019531,264.25,288.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002809247566802e-08,0.0010353839024901,-0.0252542346715927,0.0,0.0,0.0,-0.0097716357558965,60.0,-17.490636825561523,-0.0,-7.309216698558886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.719854278955609e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0001023546574288,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,7.559886580565944e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0001023547665681,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0004855263978242,290.2899780273437,294.1499938964844,264.25,262.8030090332031,264.8554992675781,264.25,288.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356447892263,1.0032142228055818e-08,0.0010356347775086,-0.0253310296684503,0.0,0.0,0.0,-0.0097861774265766,60.0,-17.48998260498047,-0.0,-7.31275875409665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.722375398268925e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,0.0001023812001221,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,7.561847451142967e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001023813165375,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0004856523592025,290.2848815917969,294.1499938964844,264.25,262.80303955078125,264.8499450683594,264.25,288.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359132429584,1.0063548216976416e-08,0.0010359032312408,-0.0254132505506277,0.0,0.0,0.0,-0.0098017463460564,60.0,-17.489648818969727,-0.0,-7.316552341762873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.725132258608936e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,0.000102410231193,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,7.563991675851867e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001024103403324,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0004857900494243,290.2797241210937,294.1499938964844,264.25,262.80279541015625,264.84442138671875,264.25,288.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362069588154,1.009788608286044e-08,0.0010361968306824,-0.0255031455308198,0.0,0.0,0.0,-0.0098187690600752,60.0,-17.489717483520508,-0.0,-7.320701200796975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.728070290293545e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001024411685648,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0001024412777042,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0004859367909375,290.27459716796875,294.1499938964844,264.25,262.8022766113281,264.8389587402344,264.25,288.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365198832005,1.0134486139179444e-08,0.0010365097550675,-0.0255989618599414,0.0,0.0,0.0,-0.0098369140177965,60.0,-17.49012565612793,-0.0,-7.325124329327083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,9.731159661896528e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0001024737066472,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,7.568679575342685e-05,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.0001024738157866,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0004860911576543,290.2694396972656,294.1499938964844,264.25,262.8014831542969,264.83355712890625,264.25,288.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368491057306,1.0172980680067669e-08,0.0010368388611823,-0.0256997365504503,0.0,0.0,0.0,-0.0098559968173503,60.0,-17.4908447265625,-0.0,-7.329777673703576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.734444029163568e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,7.571234164061025e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0004862552159465,290.2642822265625,294.1499938964844,264.25,262.8004150390625,264.8281555175781,264.25,288.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213895507149573e-08,0.0010371888056397,-0.025806849822402,0.0,0.0,0.0,-0.0098762800917029,60.0,-17.49185562133789,-0.0,-7.334725893315408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,9.737913205754012e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.000102544821857,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,7.573932089144364e-05,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0001025449309963,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0004864284710492,290.2591247558594,294.1499938964844,264.25,262.79913330078125,264.8228454589844,264.25,288.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375685524195,1.0257108051803245e-08,0.0010375583078712,-0.0259199738502502,0.0,0.0,0.0,-0.0098977023735642,60.0,-17.493274688720703,-0.0,-7.339953356222395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,9.741524263517932e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001025829624268,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0004866088856942,290.2539367675781,294.1499938964844,264.25,262.7975769042969,264.8175964355469,264.25,288.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379429440945,-0.0260377582162618,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.494964599609375,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.745250281412154e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0001026220852509,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,7.579638622701168e-05,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,0.0001026221943902,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.00048679500469,290.248779296875,294.1499938964844,264.25,262.7958374023437,264.8123474121094,264.25,288.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383501648902,1.0348516710223521e-08,0.0010383398039266,-0.0261592660099267,0.0,0.0,0.0,-0.0099430168047547,60.0,-17.496891021728516,-0.0,-7.351017217160918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,9.749134915182368e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0001026631070999,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0004869890399277,290.2435607910156,294.1499938964844,264.25,262.7938537597656,264.8071594238281,264.25,288.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969144404914e-08,0.0010387536603957,-0.0262859631329774,0.0,0.0,0.0,-0.0099670104682445,60.0,-17.499046325683594,-0.0,-7.356878484188202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.75316288531758e-05,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0001027054167934,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,7.585793355247006e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,0.0001027055186568,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0004871902638114,290.2383728027344,294.1499938964844,264.25,262.79168701171875,264.8020324707031,264.25,288.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391932446509,1.0447098297561297e-08,0.0010391827672719,-0.0264173317700624,0.0,0.0,0.0,-0.0099918879568576,60.0,-17.50152587890625,-0.0,-7.3629585983781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,9.757281804922968e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0001027487887768,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,7.588996959384531e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001027488979161,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0004873960278928,290.233154296875,294.1499938964844,264.25,262.7893371582031,264.7969665527344,264.25,288.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396320139989,1.0498412805759472e-08,0.0010396215366199,-0.0265516620129346,0.0,0.0,0.0,-0.0100173270329833,60.0,-17.504196166992188,-0.0,-7.369178689486945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,9.761529508978128e-05,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0001027935213642,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,7.592300971737131e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001027936232276,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0004876081948168,290.2279052734375,294.1499938964844,264.25,262.7868347167969,264.7919006347656,264.25,288.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400846367701,1.0551328699648366e-08,0.0010400740429759,-0.0266901813447475,0.0,0.0,0.0,-0.0100435595959424,60.0,-17.50708770751953,-0.0,-7.375594890390857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,9.765873255673796e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001028392580337,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,7.595679198857397e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001028393671731,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0004878251929767,290.2226867675781,294.1499938964844,264.25,262.7841491699219,264.78692626953125,264.25,288.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405473876744,1.0605445410760694e-08,0.0010405367938801,-0.0268318429589271,0.0,0.0,0.0,-0.0100703872740268,60.0,-17.51016616821289,-0.0,-7.382160305269282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,9.770284668775275e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001028857150231,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,7.599110540468246e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001028858168865,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,0.0004880455380771,290.2174377441406,294.1499938964844,264.25,262.78131103515625,264.7819519042969,264.25,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410173563286,1.066040322683648e-08,0.001041006646119,-0.026975704357028,0.0,0.0,0.0,-0.0100976321846246,60.0,-17.513395309448242,-0.0,-7.388830169929862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.774793579708783e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.369384765625,0.0,0.0,0.0001029331906465,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,0.0004882707435172,290.2121887207031,294.1499938964844,264.25,262.7783508300781,264.77703857421875,264.25,288.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716573406455154e-08,0.0010414869757369,-0.0271227359771728,0.0,0.0,0.0,-0.0101254777982831,60.0,-17.516769409179688,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.77938252617605e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.000102981517557,290.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,7.606186409248039e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,0.0001029816194204,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56573486328125,0.0,0.0,0.0004884999943897,290.2069091796875,294.1499938964844,264.25,262.7752685546875,264.7721862792969,264.25,288.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419866302981,1.0773746339509673e-08,0.0010419758036732,-0.0272723920643329,0.0,0.0,0.0,-0.0101538216695189,60.0,-17.520334243774414,-0.0,-7.402596224892477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,9.784030407899992e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0001030305647873,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,0.000488732184749,290.2016296386719,294.1499938964844,264.25,262.7720642089844,264.7673645019531,264.25,288.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.083165113158202e-08,0.0010424709180369,-0.0274239610880613,0.0,0.0,0.0,-0.0101825268939137,60.0,-17.524019241333008,-0.0,-7.409633440147445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
