time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696180,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,9.78871321422048e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001030797793646,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,7.613443449372426e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.000103079881228,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0004889660631306,290.19635009765625,294.1499938964844,264.25,262.7687683105469,264.7625732421875,264.25,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429807007312,1.0889993795615284e-08,0.001042969757691,-0.0275766756385564,0.0,0.0,0.0,-0.010211450047791,60.0,-17.52779197692871,-0.0,-7.416727498821275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,9.79345350060612e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817199707031,0.0,0.0,0.0001031297942972,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0004892028518952,290.1910400390625,294.1499938964844,264.25,262.7654113769531,264.7578430175781,264.25,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407252416014,60.0,-17.531648635864258,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,9.798231621971354e-05,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001031800129567,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,7.620846736244857e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0001031801075441,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,0.0004894415615126,290.1857604980469,294.1499938964844,264.25,262.7619323730469,264.7531433105469,264.25,288.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008575384607866e-08,0.0010439838515594,-0.027887063100934,0.0,0.0,0.0,-0.0102702360600233,60.0,-17.53560447692871,-0.0,-7.43115720069909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,9.803029388422146e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0001032305372064,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0001032306390698,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0004896812024526,290.180419921875,294.1499938964844,264.25,262.7584228515625,264.7484741210937,264.25,288.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.539613723754883,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,9.807845344766974e-05,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0001032812506309,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,7.628324237884954e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001032813524943,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0004899217747151,290.17510986328125,294.1499938964844,264.25,262.7548522949219,264.7438659667969,264.25,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450191330164,1.1128351573574946e-08,0.0010450079571455,-0.0282005667686462,0.0,0.0,0.0,-0.0103296134620904,60.0,-17.543663024902344,-0.0,-7.445746064149716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,9.812665666686372e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0004901625798083,290.1697692871094,294.1499938964844,264.25,262.7512512207031,264.73931884765625,264.25,288.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188402204709293e-08,0.0010455214651301,-0.0283577423542737,0.0,0.0,0.0,-0.010359383188188,60.0,-17.5477352142334,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,9.817489626584576e-05,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,0.0001033828157233,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,7.635825750185177e-05,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0001033829103107,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0004904035595245,290.1644287109375,294.1499938964844,264.25,262.74761962890625,264.7347717285156,264.25,288.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460466146469,1.1248508791084078e-08,0.001046035438776,-0.0285150613635778,0.0,0.0,0.0,-0.0103891808539628,60.0,-17.551822662353516,-0.0,-7.460396034275618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,9.822297579376028e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113525390625,0.0,0.0,0.0004906437243334,290.1590576171875,294.1499938964844,264.25,262.7439880371094,264.73028564453125,264.25,288.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308407543708654e-08,0.0010465475497767,-0.0286718364804983,0.0,0.0,0.0,-0.0104188751429319,60.0,-17.55590057373047,-0.0,-7.467703966312912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.827086614677684e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,0.0001034838714986,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,7.643289427505806e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.000103483966086,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0004908829578198,290.1536865234375,294.1499938964844,264.25,262.7403564453125,264.725830078125,264.25,288.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470690904185,1.136806826451675e-08,0.0010470576817169,-0.0288279838860034,0.0,0.0,0.0,-0.010448451153934,60.0,-17.55995750427246,-0.0,-7.474987029354453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.83184072538279e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0004911204450763,290.1483154296875,294.1499938964844,264.25,262.7367248535156,264.7214050292969,264.25,288.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427302659683392e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.563968658447266,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,9.836566459853202e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.000103583704913,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,7.65066288295202e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001035837995004,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0004913564771413,290.1429443359375,294.1499938964844,264.25,262.73309326171875,264.7170104980469,264.25,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480791097506,1.1486177342590054e-08,0.0010480675846338,-0.0291370991617441,0.0,0.0,0.0,-0.0105070024728775,60.0,-17.567935943603516,-0.0,-7.48941459960406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,9.841236897045746e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0001036328831105,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,7.65429504099302e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,0.0001036329776979,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0004915897734463,290.1375427246094,294.1499938964844,264.25,262.72955322265625,264.7126770019531,264.25,288.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485766688361,1.1544359246329351e-08,0.0010485651437193,-0.0292893704026937,0.0,0.0,0.0,-0.0105358464643359,60.0,-17.57183074951172,-0.0,-7.496527132389019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,9.845846943790092e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0001036814282997,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,7.65788063290529e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0001036815228872,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0004918200429528,290.13214111328125,294.1499938964844,264.25,262.7260131835937,264.7083740234375,264.25,288.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490678250789,1.1601796856552936e-08,0.0010490562999621,-0.0294396933168172,0.0,0.0,0.0,-0.0105643207207322,60.0,-17.575626373291016,-0.0,-7.50355226841748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,9.85039514489472e-05,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0001037293259287,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,7.661418203497306e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0001037294132402,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0004920472274534,290.1267395019531,294.1499938964844,264.25,262.7225646972656,264.7041320800781,264.25,288.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495523456484,1.1658458198837708e-08,0.0010495407041162,-0.0295879803597927,0.0,0.0,0.0,-0.0105924094095826,60.0,-17.579322814941406,-0.0,-7.510485744433026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,9.854863310465588e-05,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001037763795466,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,7.66489320085384e-05,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001037764668581,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.000492270453833,290.1213073730469,294.1499938964844,264.25,262.7191772460937,264.69989013671875,264.25,288.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500284843146,1.1714125669470832e-08,0.0010500167263671,-0.0297336671501398,0.0,0.0,0.0,-0.0106200063601136,60.0,-17.58289337158203,-0.0,-7.517299849268967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,9.859240526566282e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0001038224727381,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,7.668298349017277e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,0.0001038225673255,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0004924890818074,290.1158752441406,294.1499938964844,264.25,262.71588134765625,264.6957092285156,264.25,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504948440939,1.176866071261884e-08,0.0010504830861464,-0.029876384884119,0.0,0.0,0.0,-0.0106470417231321,60.0,-17.586322784423828,-0.0,-7.523978950985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,9.863540617516264e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,0.0001038677582982,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,7.671642379136756e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0001038678456097,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,0.0004927039262838,290.1104431152344,294.1499938964844,264.25,262.7126770019531,264.6915588378906,264.25,288.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509529383853,1.1822234746716733e-08,0.0010509411804378,-0.0300165899097919,0.0,0.0,0.0,-0.010673601180315,60.0,-17.589611053466797,-0.0,-7.530543655320798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.867725748335944e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001039118287735,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,7.674897642573342e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.000103911916085,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0004929129499942,290.10498046875,294.1499938964844,264.25,262.7095947265625,264.6874389648437,264.25,288.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513989254832,1.1874374372666809e-08,0.0010513870511204,-0.0301530379801988,0.0,0.0,0.0,-0.0106994491070508,60.0,-17.592741012573242,-0.0,-7.536934276686227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.871789370663464e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001039546186802,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,7.678058318560943e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001039547059917,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0004931159201078,290.0995483398437,294.1499938964844,264.25,262.7066345214844,264.683349609375,264.25,288.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518317576497,1.1924996989876036e-08,0.0010518198832869,-0.0302855130285024,0.0,0.0,0.0,-0.0107245445251464,60.0,-17.595645904541016,-0.0,-7.54314228856856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,9.875720570562407e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001039960116031,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,7.681115675950423e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001039961061906,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0004933123127557,290.09405517578125,294.1499938964844,264.25,262.70379638671875,264.6793212890625,264.25,288.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522506199777,1.1973973812473561e-08,0.0010522386291995,-0.0304136797785758,0.0,0.0,0.0,-0.0107488241046667,60.0,-17.59833335876465,-0.0,-7.549150637942148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,9.87956445896998e-05,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0001040364950313,290.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,7.684105366934091e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001040365896187,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.000493504339829,290.0885925292969,294.1499938964844,264.25,262.7011108398437,264.6753234863281,264.25,288.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526601690798,1.2021868833755889e-08,0.0010526481783017,-0.0305390153080225,0.0,0.0,0.0,-0.0107725681737065,60.0,-17.60085678100586,-0.0,-7.555028957995091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,9.883229358820245e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0001040750939864,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,7.686956087127328e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.368408203125,0.0,0.0,0.0001040751812979,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0004936874029226,290.0830993652344,294.1499938964844,264.25,262.6985778808594,264.6713256835937,264.25,288.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530506260693,1.2067528309955833e-08,0.0010530385188758,-0.0306584984064102,0.0,0.0,0.0,-0.0107952030375599,60.0,-17.60317611694336,-0.0,-7.560634429637504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.886760381050408e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,0.0001041122668539,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44683837890625,0.0,0.0,7.689702033530921e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0001041123614413,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0004938637721352,290.0776062011719,294.1499938964844,264.25,262.6962280273437,264.6674194335937,264.25,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534267639741,1.2111512681656222e-08,0.0010534146567806,-0.0307735968381166,0.0,0.0,0.0,-0.0108170080929994,60.0,-17.605161666870117,-0.0,-7.566036686057488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.890120418276638e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.0001041476498357,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,7.692315557505935e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.0001041477444232,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0004940316430293,290.0721130371094,294.1499938964844,264.25,262.6940612792969,264.6635131835937,264.25,288.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537847410887,1.2153373418755109e-08,0.0010537726338952,-0.0308831371366977,0.0,0.0,0.0,-0.010837759822607,60.0,-17.606884002685547,-0.0,-7.571179594378918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,9.893318929243831e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.0001041813375195,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,7.694803207414225e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.000104181424831,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,0.0004941914230585,290.0666198730469,294.1499938964844,264.25,262.69207763671875,264.6596374511719,264.25,288.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054125605151,1.2193224208090214e-08,0.0010541133815422,-0.0309874191880226,0.0,0.0,0.0,-0.0108575159683823,60.0,-17.608335494995117,-0.0,-7.576077365456514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,9.896329720504582e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0001042130461428,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,7.69714533817023e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,0.0001042131334543,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0004943418316543,290.06109619140625,294.1499938964844,264.25,262.6903381347656,264.65582275390625,264.25,288.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054446445778,1.2230733759110992e-08,0.0010544341057538,-0.0310855712741613,0.0,0.0,0.0,-0.0108761107549071,60.0,-17.6094970703125,-0.0,-7.580688787811597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,9.89916588878259e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001042429066728,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,7.699351408518851e-05,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001042429939843,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0004944835091009,290.0555725097656,294.1499938964844,264.25,262.68878173828125,264.65203857421875,264.25,288.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547485435381,1.226606638482508e-08,0.0010547363199293,-0.0311780255287885,0.0,0.0,0.0,-0.0108936270698904,60.0,-17.610332489013672,-0.0,-7.58503375664077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,9.901794692268596e-05,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0001042705989675,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,7.701395952608436e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.333984375,0.0,0.0,0.000104270679003,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0004946148255839,290.050048828125,294.1499938964844,264.25,262.6874694824219,264.64825439453125,264.25,288.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298818852229942e-08,0.0010550162987783,-0.0312637314200401,0.0,0.0,0.0,-0.0109098637476563,60.0,-17.610855102539062,-0.0,-7.589063244495264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.904219768941402e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0001042961303028,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,7.703281880822033e-05,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,0.0001042962176143,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.0,0.0,0.0004947359557263,290.04449462890625,294.1499938964844,264.25,262.6864318847656,264.64453125,264.25,288.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552869644016,1.2329026688462363e-08,0.0010552746243774,-0.0313427746295928,0.0,0.0,0.0,-0.0109248394146561,60.0,-17.610992431640625,-0.0,-7.592780093546025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,9.906421473715454e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0001043193187797,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,7.704994641244411e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001043193988152,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0004948459099978,290.0389709472656,294.1499938964844,264.25,262.6856384277344,264.6408386230469,264.25,288.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055521541275,1.2356457190776382e-08,0.0010555092012509,-0.0314145497977733,0.0,0.0,0.0,-0.0109384376555681,60.0,-17.610780715942383,-0.0,-7.596155882083623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,9.908418724080548e-05,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001043403535732,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,7.70654805819504e-05,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0001043404336087,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.0004949457361362,290.0334167480469,294.1499938964844,264.25,262.6850891113281,264.6371765136719,264.25,288.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557343484833,1.23813403973827e-08,0.0010557220084592,-0.0314796604216098,0.0,0.0,0.0,-0.0109507730230689,60.0,-17.610187530517578,-0.0,-7.599219031817483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,9.910172229865566e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,0.0001043588126776,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,7.707911572651938e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001043588999891,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,0.0004950332804583,290.0278625488281,294.1499938964844,264.25,262.6848449707031,264.6335754394531,264.25,288.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559211950749,1.2403182481079966e-08,0.0010559087386354,-0.0315368138253688,0.0,0.0,0.0,-0.0109616015106439,60.0,-17.609237670898438,-0.0,-7.6019077255296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,9.911660163197666e-05,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0001043744850903,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.709069177508354e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,0.0001043745651259,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0004951076116412,290.02227783203125,294.1499938964844,264.25,262.6849060058594,264.6299743652344,264.25,288.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560796363279,1.2421715211985427e-08,0.0010560671798884,-0.0315853059291839,0.0,0.0,0.0,-0.0109707890078425,60.0,-17.607784271240234,-0.0,-7.604189988796861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,9.912924724631011e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0001043878000928,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,7.71005215938203e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,0.0001043878801283,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0004951707669533,290.0166931152344,294.1499938964844,264.25,262.68524169921875,264.6264038085937,264.25,288.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.243746794443723e-08,0.0010562019888311,-0.0316265262663364,0.0,0.0,0.0,-0.0109785981476306,60.0,-17.605958938598633,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,9.913916437653823e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,0.0001043982483679,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,7.710824138484895e-05,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,0.0001043983284034,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0004952203598804,290.0111389160156,294.1499938964844,264.25,262.6859436035156,264.6228942871094,264.25,288.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563200339674,1.24498242826121e-08,0.001056307577528,-0.0316588543355464,0.0,0.0,0.0,-0.0109847234562039,60.0,-17.603666305541992,-0.0,-7.607651753005484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,9.914640395436436e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001044058662955,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,7.711386570008472e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.000104405946331,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,0.0004952565068379,290.00555419921875,294.1499938964844,264.25,262.6869506835937,264.619384765625,264.25,288.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563971009105,1.2458833964501537e-08,0.0010563846444711,-0.0316824316978454,0.0,0.0,0.0,-0.0109891900792717,60.0,-17.600954055786133,-0.0,-7.608761620758744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,9.91507404251024e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001044104355969,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,7.71172417444177e-05,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001044105156324,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0004952781600877,289.9999389648437,294.1499938964844,264.25,262.68829345703125,264.6159362792969,264.25,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564433177933,1.2464233201114894e-08,0.0010564308613538,-0.0316965579986572,0.0,0.0,0.0,-0.0109918667003512,60.0,-17.597702026367188,-0.0,-7.609426688759413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,9.915228292811662e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0001044120654114,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,7.711844227742404e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001044121454469,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,0.0004952859017066,289.9943542480469,294.1499938964844,264.25,262.69000244140625,264.6125183105469,264.25,288.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459848769,1.2466156995571964e-08,0.0010564473923295,-0.0317015908658504,0.0,0.0,0.0,-0.0109928213059902,60.0,-17.593997955322266,-0.0,-7.609664010033158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,9.915120608638972e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.000104410930362,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,7.71176055422984e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0001044110103975,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0004952804883942,289.9887390136719,294.1499938964844,264.25048828125,262.6924743652344,264.609130859375,264.2501220703125,288.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564483236521,1.2464812293444538e-08,0.0010564358672127,-0.0316980741918087,0.0,0.0,0.0,-0.0109921544790267,60.0,-17.589616775512695,-0.0,-7.609498453575726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,9.91479610092938e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0001044075106619,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,7.711508078500628e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001044075906975,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0004952643066644,289.983154296875,294.1499938964844,264.251953125,262.6960144042969,264.60577392578125,264.2504577636719,288.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564137483015,1.2460763088029124e-08,0.0010564012918621,-0.0316874794661998,0.0,0.0,0.0,-0.0109901465475559,60.0,-17.584501266479492,-0.0,-7.608999652575221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
