time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698580,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,9.914232941810042e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0001044015807565,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,7.711070065852255e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.000104401660792,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0004952361923642,289.9775390625,294.1499938964844,264.2543640136719,262.7006530761719,264.6024780273437,264.2513122558594,288.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563536779955,1.2453745590335076e-08,0.001056341221556,-0.0316691175103187,0.0,0.0,0.0,-0.0109866680577397,60.0,-17.578258514404297,-0.0,-7.608134922065801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,9.913476969813928e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001043936208589,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,7.710482168477029e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001043937008944,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0004951983573846,289.971923828125,294.1499938964844,264.25762939453125,262.706298828125,264.5992431640625,264.2526550292969,288.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562731185927,1.2444316688231538e-08,0.0010562606621533,-0.031644444912672,0.0,0.0,0.0,-0.0109819937497377,60.0,-17.571077346801758,-0.0,-7.606973895235569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,9.91255947155878e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,0.0001043839583871,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,7.709768397035077e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0001043840384227,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0004951525479555,289.9662780761719,294.1499938964844,264.2618103027344,262.7129211425781,264.5960693359375,264.2545471191406,288.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561753297224,1.24328813910779e-08,0.001056162873283,-0.0316145233809948,0.0,0.0,0.0,-0.010976324789226,60.0,-17.563047409057617,-0.0,-7.605564888990558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,9.91139968391508e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,0.0001043717420543,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,7.708866178290918e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001043718220898,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0004950946313329,289.9606628417969,294.1499938964844,264.2668151855469,262.7204895019531,264.5929870605469,264.25714111328125,288.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560516966506,1.2418425399118861e-08,0.0010560392402112,-0.0315766967833042,0.0,0.0,0.0,-0.0109691591933369,60.0,-17.55390739440918,-0.0,-7.603784979437479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,9.910100925480948e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001043580705299,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,7.70785627537407e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,0.0001043581432895,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0004950297297909,289.9550170898437,294.1499938964844,264.2725830078125,262.7289733886719,264.5899963378906,264.2603454589844,288.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055913278833,1.2402240123776664e-08,0.0010559009388089,-0.0315343476831913,0.0,0.0,0.0,-0.010961134918034,60.0,-17.543962478637695,-0.0,-7.601791907063672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,9.9086100817658e-05,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,0.0001043423690134,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,7.706696487730369e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001043424490489,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0004949552821926,289.9493713378906,294.1499938964844,264.2791442871094,262.73834228515625,264.5870361328125,264.26416015625,288.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383661207593376e-08,0.0010557420318946,-0.0314857326447963,0.0,0.0,0.0,-0.0109519250690937,60.0,-17.533206939697266,-0.0,-7.599504669997259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.906924969982356e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001043246302288,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,7.705386087764055e-05,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0001043247029883,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0004948711139149,289.9437561035156,294.1499938964844,264.28643798828125,262.7485046386719,264.584228515625,264.2689208984375,288.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555748594924,1.2362664669751666e-08,0.0010555625194683,-0.0314307920634746,0.0,0.0,0.0,-0.0109415156766772,60.0,-17.521297454833984,-0.0,-7.596919715524565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,9.905097977025434e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,0.0001043053853209,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897644042969,0.0,0.0,7.703965093242005e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001043054580804,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0004947798443026,289.9381103515625,294.1499938964844,264.29443359375,262.7594909667969,264.5815124511719,264.2743225097656,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553802130743,1.2339894439605814e-08,0.0010553678730502,-0.031371209770441,0.0,0.0,0.0,-0.0109302280470728,60.0,-17.508636474609375,-0.0,-7.594117334974727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,9.903154568746686e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,0.0001042849253281,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,7.702453876845539e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21258544921875,0.0,0.0,0.0001042850053636,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0004946828121319,289.93243408203125,294.1499938964844,264.3031005859375,262.771240234375,264.5788879394531,264.28033447265625,288.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551732266321,1.2315683584063208e-08,0.001055160886608,-0.0313078612089157,0.0,0.0,0.0,-0.0109182260930538,60.0,-17.49532699584961,-0.0,-7.591138029283685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.90103726508096e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.000104262624518,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,7.700806600041687e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001042627045535,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0004945769906044,289.9267883300781,294.1499938964844,264.3124084472656,262.7836608886719,264.57635498046875,264.28692626953125,288.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549474973231,1.2289294915035498e-08,0.001054935157299,-0.0312388092279434,0.0,0.0,0.0,-0.0109051438048481,60.0,-17.481340408325195,-0.0,-7.587891559523997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,9.898762800730764e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001042386720655,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,7.69903781474568e-05,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.000104238752101,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0004944633692502,289.921142578125,294.1499938964844,264.3222961425781,262.7967834472656,264.5740051269531,264.2944030761719,288.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547051206231,1.2260951365306028e-08,0.0010546928970143,-0.0311646424233913,0.0,0.0,0.0,-0.0108910929411649,60.0,-17.466379165649414,-0.0,-7.584404926319621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,9.896374103846028e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,0.00010421351908,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,7.697179535171017e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001042135918396,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0004943440435454,289.9154663085937,294.1499938964844,264.332763671875,262.810546875,264.5717468261719,264.302490234375,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544505203142,1.2231183177391358e-08,0.0010544382967054,-0.0310867466032505,0.0,0.0,0.0,-0.0108763352036476,60.0,-17.450809478759766,-0.0,-7.580744210144985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,9.893895912682638e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.000104187427496,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583923339844,0.0,0.0,7.69525213399902e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001041875002556,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0004942202940583,289.9097900390625,294.1499938964844,264.34375,262.8249206542969,264.569580078125,264.3111267089844,288.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541864903643,1.2200304766452064e-08,0.0010541743831709,-0.0310059450566768,0.0,0.0,0.0,-0.0108610279858112,60.0,-17.43472671508789,-0.0,-7.57694778030782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,9.89126056083478e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001041596769937,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,7.693202496739104e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,0.0001041597497533,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0004940886283293,289.9041442871094,294.1499938964844,264.3552551269531,262.83984375,264.56756591796875,264.3204040527344,288.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539056966081,1.2167465257562073e-08,0.0010538934729993,-0.0309200137853622,0.0,0.0,0.0,-0.0108447475358843,60.0,-17.417957305908203,-0.0,-7.572911187025967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,9.888548811431974e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.00010413111886,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,7.691093196626753e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.0001041311916196,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0004939531791023,289.8984680175781,294.1499938964844,264.3672180175781,262.85528564453125,264.565673828125,264.3301696777344,288.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536167537793,1.213367806229826e-08,0.0010536046465858,-0.0308315996080636,0.0,0.0,0.0,-0.0108279986307024,60.0,-17.40070152282715,-0.0,-7.56875948582092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,9.885727922664957e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001041014111251,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,7.688899495406076e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001041014838847,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0004938122583553,289.8927917480469,294.1499938964844,264.3796081542969,262.8712158203125,264.5639038085937,264.3403625488281,288.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098524848624947e-08,0.0010533040622249,-0.0307396110147237,0.0,0.0,0.0,-0.0108105717226862,60.0,-17.382978439331055,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,9.882808080874383e-05,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0001040706702042,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,7.68662866903469e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,0.0001040707429638,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120056152344,0.0,0.0,0.0004936664481647,289.8871154785156,294.1499938964844,264.39239501953125,262.8875732421875,264.5622863769531,264.3511657714844,288.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530051076784,1.2062147725089293e-08,0.001052993000485,-0.0306444186717271,0.0,0.0,0.0,-0.0107925375923514,60.0,-17.36467170715332,-0.0,-7.559973624893247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.87981547950767e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0004935169708915,289.8814392089844,294.1499938964844,264.4055480957031,262.90435791015625,264.5607604980469,264.3623962402344,288.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024851336889242e-08,0.0010526741389185,-0.0305468179285526,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.345983505249023,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,9.876737021841107e-05,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001040067436406,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,7.681906572543085e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0001040068091242,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997985839844,0.0,0.0,0.0004933631862513,289.875732421875,294.1499938964844,264.4190368652344,262.9215087890625,264.5594177246094,264.3741149902344,288.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052358187735,1.1986497128191333e-08,0.0010523461969569,-0.0304464511573314,0.0,0.0,0.0,-0.0107550341635942,60.0,-17.326814651489258,-0.0,-7.550687541879597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.873599628917872e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001039737690007,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0004932064330205,289.8700561523437,294.1499938964844,264.4328308105469,262.9389953613281,264.5581970214844,264.3861694335937,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395961442453e-08,0.0010520118521526,-0.0303441267460584,0.0,0.0,0.0,-0.0107356505468487,60.0,-17.30733871459961,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,9.870393114397302e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001039399357978,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,7.676972745684907e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001039400085574,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,0.0004930463037453,289.8643493652344,294.1499938964844,264.4468994140625,262.9567565917969,264.55712890625,264.398681640625,288.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516821639612,1.190744747248118e-08,0.001051670173183,-0.0302395857870578,0.0,0.0,0.0,-0.0107158469036221,60.0,-17.287477493286133,-0.0,-7.540990054621943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,9.867140761343762e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0001039056878653,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0004928838461637,289.8586730957031,294.1499938964844,264.4612121582031,262.9747619628906,264.5561828613281,264.4114990234375,288.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866919003011844e-08,0.0010513237211853,-0.0301335267722606,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.267375946044922,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,9.863837476586924e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.000492718827445,289.8529663085937,294.1499938964844,264.4757080078125,262.99298095703125,264.555419921875,264.4246520996094,288.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.246976852416992,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,9.860499267233536e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0001038357513607,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,7.669276965316385e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001038358168443,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004925521207042,289.8472595214844,294.1499938964844,264.4903564453125,263.0113830566406,264.5547790527344,264.4380798339844,288.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784165643291544e-08,0.0010506161488592,-0.029916962608695,0.0,0.0,0.0,-0.0106547307223081,60.0,-17.226375579833984,-0.0,-7.525878231717797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,9.857130498858167e-05,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0001038002737914,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833801269531,0.0,0.0,7.666656892979518e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.000103800339275,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0004923837841488,289.8415832519531,294.1499938964844,264.5051574707031,263.0299377441406,264.5542907714844,264.4517517089844,288.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502688819542,1.1742186778462838e-08,0.0010502571240067,-0.0298071019351482,0.0,0.0,0.0,-0.0106339193880558,60.0,-17.205602645874023,-0.0,-7.520736033939104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,9.85373990260996e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,0.0001037645706674,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.000103764636151,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,0.0004922144580632,289.8358764648437,294.1499938964844,264.5200500488281,263.0485534667969,264.5539245605469,264.4656066894531,288.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.1699936131037704e-08,0.0010498958872631,-0.0296965297311544,0.0,0.0,0.0,-0.0106129739433527,60.0,-17.184707641601562,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,9.850332571659236e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001037286929204,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,7.66136945458129e-05,290.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,0.000103728758404,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0004920442588627,289.8301696777344,294.1499938964844,264.5350036621094,263.0672302246094,264.5537109375,264.4797058105469,288.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495445458218,1.1657482978932876e-08,0.0010495329042896,-0.0295854285359382,0.0,0.0,0.0,-0.0105919288471341,60.0,-17.163686752319336,-0.0,-7.51036637325342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,9.846918692346662e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,7.658714457647875e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.0001036928078974,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0004918737104162,289.824462890625,294.1499938964844,264.54998779296875,263.0859375,264.5536499023437,264.493896484375,288.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.142610549926758,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,9.843505540629847e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001036567991832,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,7.65605946071446e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001036568646668,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.0004917032201774,289.8187255859375,294.1499938964844,264.56500244140625,263.1046142578125,264.5537109375,264.5082397460937,288.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572414138072418e-08,0.0010488055413588,-0.0293627940118312,0.0,0.0,0.0,-0.0105497566983103,60.0,-17.12150001525879,-0.0,-7.499958343260006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,9.840098209679128e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0001036209214362,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,7.653409556951374e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001036209869198,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0004915330209769,289.8130187988281,294.1499938964844,264.5799560546875,263.12322998046875,264.5539245605469,264.52264404296875,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484539670869,1.1529960097789171e-08,0.0010484424419701,-0.0292516853660345,0.0,0.0,0.0,-0.0105287106707692,60.0,-17.10039710998535,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.836709796218202e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001035852328641,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.650774205103517e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0001035852983477,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0004913637530989,289.80731201171875,294.1499938964844,264.5948486328125,263.1417236328125,264.5542907714844,264.5371398925781,288.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480929631739,1.1487733431181368e-08,0.0010480814380571,-0.0291411709040403,0.0,0.0,0.0,-0.010507776401937,60.0,-17.079347610473633,-0.0,-7.489605025057244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,9.833339572651312e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0001035497480188,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,7.648153405170888e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0001035498135024,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0004911954165436,289.80157470703125,294.1499938964844,264.6096496582031,263.1600952148437,264.55474853515625,264.5516357421875,288.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477338219061,1.1445747460925304e-08,0.0010477224132046,-0.0290312860161066,0.0,0.0,0.0,-0.0104869622737169,60.0,-17.058368682861328,-0.0,-7.484474195962322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.83001009444706e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0001035146851791,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,7.645563164260238e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001035147506627,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,0.0004910291172564,289.7958679199219,294.1499938964844,264.6242980957031,263.1782531738281,264.5553894042969,264.56610107421875,288.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473791044205,1.1404258870584272e-08,0.001047367695719,-0.028922701254487,0.0,0.0,0.0,-0.0104663949459791,60.0,-17.037551879882812,-0.0,-7.47940660517088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,9.82670608209446e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0001034798915497,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,7.642993296030909e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001034799570334,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,0.00049086404033,289.7901306152344,294.1499938964844,264.6387939453125,263.1962280273437,264.55615234375,264.58056640625,288.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047026948072,1.1363088248117492e-08,0.0010470156557857,-0.0288149490952491,0.0,0.0,0.0,-0.0104459850117564,60.0,-17.016860961914062,-0.0,-7.474378804772641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,9.823457367019728e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.000103445679997,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,7.640466355951503e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001034457454807,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.0004907017573714,289.784423828125,294.1499938964844,264.6531066894531,263.21392822265625,264.5570373535156,264.5949401855469,288.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466807289049,1.132260507574756e-08,0.0010466694366186,-0.0287089925259351,0.0,0.0,0.0,-0.010425915941596,60.0,-16.99637794494629,-0.0,-7.46943698004543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,9.820263949222864e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,0.0001034120577969,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,7.637983071617782e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0001034121232805,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0004905422683805,289.7786865234375,294.1499938964844,264.6671447753906,263.2313232421875,264.5580749511719,264.60919189453125,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463405633345,1.1282820899793933e-08,0.0010463292710483,-0.0286048650741577,0.0,0.0,0.0,-0.0104061933234334,60.0,-16.97614097595215,-0.0,-7.464581841531982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,9.817111276788636e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0001033788576023,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,7.635531073901802e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001033789230859,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,0.0004903848166577,289.77294921875,294.1499938964844,264.6809387207031,263.2483825683594,264.5591735839844,264.6233215332031,288.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460045887157,1.1243537656469016e-08,0.0010459932964295,-0.0285020489245653,0.0,0.0,0.0,-0.0103867184370756,60.0,-16.95610809326172,-0.0,-7.459789230779279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,9.81404009507969e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,0.0001033465159707,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,7.633142377017066e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,0.0001033465741784,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0004902313812635,289.7672119140625,294.1499938964844,264.6944580078125,263.2650451660156,264.5603942871094,264.6373291015625,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205264272007298e-08,0.0010456660529598,-0.0284018740057945,0.0,0.0,0.0,-0.0103677446022629,60.0,-16.936357498168945,-0.0,-7.455121675548072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,9.811056224862114e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001033150983857,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,7.630821346538141e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0001033151565934,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004900823114439,289.761474609375,294.1499938964844,264.7076110839844,263.2812805175781,264.561767578125,264.6510925292969,288.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453594150021,1.1168085123358653e-08,0.0010453482391312,-0.0283045638352632,0.0,0.0,0.0,-0.0103493137285113,60.0,-16.917043685913086,-0.0,-7.450588412893921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
