time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700920,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,9.808157483348624e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0001032845684676,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,7.628567254869267e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0004899375489912,289.7557373046875,294.1499938964844,264.72039794921875,263.2970886230469,264.563232421875,264.6645812988281,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131966459743126e-08,0.0010450393892824,-0.0282100271433591,0.0,0.0,0.0,-0.0103314090520143,60.0,-16.898136138916016,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,9.805315494304524e-05,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,0.0001032546424539,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,7.626356091350317e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.0001032547006616,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.0004897955805063,289.75,294.1499938964844,264.7327880859375,263.3123474121094,264.5647888183594,264.67791748046875,288.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447476524859,1.1096553009792842e-08,0.001044736476615,-0.0281173381954431,0.0,0.0,0.0,-0.0103138517588377,60.0,-16.879499435424805,-0.0,-7.441871474611619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,9.802601562114432e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.000103226127976,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.000489660014864,289.7442626953125,294.1499938964844,264.7447509765625,263.3271179199219,264.5664367675781,264.6909484863281,288.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062740057354858e-08,0.0010444474173709,-0.0280288346111774,0.0,0.0,0.0,-0.0102970898151397,60.0,-16.861343383789062,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,9.799981489777564e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001031984720611,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,7.622208067914471e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001031985375448,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0004895291640423,289.738525390625,294.1499938964844,264.7562561035156,263.3412780761719,264.56817626953125,264.70361328125,288.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441791964694,1.1030090618646682e-08,0.0010441682534292,-0.0279433783143758,0.0,0.0,0.0,-0.0102809043601155,60.0,-16.843708038330078,-0.0,-7.43377697176584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,9.797483653528616e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0001031721767503,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,7.620265387231484e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.000103172234958,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.0004894043668173,289.7327880859375,294.1499938964844,264.7672424316406,263.35479736328125,264.57000732421875,264.7159118652344,288.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439130710437,1.0998968846820393e-08,0.0010439021280035,-0.0278619173914194,0.0,0.0,0.0,-0.0102654751390218,60.0,-16.82660484313965,-0.0,-7.42998764735603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,9.795101505005732e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.0001031470892485,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,7.618412200827152e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001031471474561,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0004892853903584,289.7270202636719,294.1499938964844,264.7777099609375,263.36767578125,264.5719299316406,264.72784423828125,288.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436591692268,1.0969281483141913e-08,0.0010436482261866,-0.0277842115610837,0.0,0.0,0.0,-0.0102507583796978,60.0,-16.810039520263672,-0.0,-7.42637453754469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,9.792856144485997e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,0.0001031234423862,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,7.616665970999748e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,0.0001031235005939,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0004891732241958,289.7212829589844,294.1499938964844,264.78759765625,263.3798522949219,264.57391357421875,264.7393798828125,288.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434199357405,1.0941302086564521e-08,0.0010434089927002,-0.0277109760791063,0.0,0.0,0.0,-0.010236888192594,60.0,-16.794057846069336,-0.0,-7.422969616754926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,9.7907344752457e-05,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,0.0001031010979204,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,7.615015783812851e-05,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001031011561281,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0004890672280453,289.71551513671875,294.1499938964844,264.7969055175781,263.39129638671875,264.5759582519531,264.7504577636719,288.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431938571855,1.0914868120437404e-08,0.0010431829141452,-0.0276417862623929,0.0,0.0,0.0,-0.0102237835526466,60.0,-16.778711318969727,-0.0,-7.419753700332876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.788767783902586e-05,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,7.613485649926588e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0001030804487527,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.0004889689735136,289.70977783203125,294.1499938964844,264.8055419921875,263.40191650390625,264.5780639648437,264.7610778808594,288.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429841931909,1.0890357948767361e-08,0.001042973366566,-0.0275776293128728,0.0,0.0,0.0,-0.0102116325870156,60.0,-16.764001846313477,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,9.786948066903278e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056091308594,0.0,0.0,0.0001030612256727,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,7.612070476170629e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0001030612838803,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.000488878111355,289.7040100097656,294.1499938964844,264.81353759765625,263.4117431640625,264.5802307128906,264.7711486816406,288.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104279036168,1.0867683641890837e-08,0.0010427794186398,-0.0275182779878377,0.0,0.0,0.0,-0.01020039152354,60.0,-16.750045776367188,-0.0,-7.414014646656143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,9.78529715212062e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001030438434099,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0001030439016176,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0004887956310994,289.6982421875,294.1499938964844,264.8208312988281,263.42071533203125,264.5824584960937,264.7806701660156,288.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.084711076515532e-08,0.0010426035150885,-0.0274644289165735,0.0,0.0,0.0,-0.0101901926100254,60.0,-16.736812591552734,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,9.783792484086008e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,0.0001030279963742,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,7.609616295667365e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.0001030280545819,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0004887204268015,289.6924743652344,294.1499938964844,264.827392578125,263.42877197265625,264.5846862792969,264.78961181640625,288.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424540378153,1.0828360430537032e-08,0.0010424432111904,-0.0274153463542461,0.0,0.0,0.0,-0.0101808970794081,60.0,-16.724328994750977,-0.0,-7.409233404587212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,9.782474808162078e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0001030141211231,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0001030141793307,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,0.0004886546521447,289.68670654296875,294.1499938964844,264.83319091796875,263.4358825683594,264.58697509765625,264.79803466796875,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811944228805714e-08,0.0010423028143122,-0.0273723769932985,0.0,0.0,0.0,-0.0101727591827511,60.0,-16.712594985961914,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,9.781344851944596e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001030022249324,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,7.607712905155495e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.00010300228314,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,0.0004885981907136,289.6809387207031,294.1499938964844,264.83819580078125,263.4420166015625,264.5892944335937,264.8056945800781,288.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421932674944,1.0797864824496628e-08,0.0010421824408695,-0.0273355226963758,0.0,0.0,0.0,-0.0101657789200544,60.0,-16.701831817626953,-0.0,-7.405527213677487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,9.78039315668866e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001029922059387,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0004885506932623,289.6751708984375,294.1499938964844,264.84234619140625,263.4471130371094,264.5916442871094,264.8127136230469,288.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044798523187,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.69189453125,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.779647371033208e-05,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734436035156,0.0,0.0,0.0001029843479045,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.60639231884852e-05,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0001029844061122,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,0.0004885134403593,289.6693725585937,294.1499938964844,264.8456420898437,263.4511413574219,264.5939636230469,264.8190002441406,288.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420122416689,1.0776708414539373e-08,0.0010420015314593,-0.0272801462560892,0.0,0.0,0.0,-0.0101552912965416,60.0,-16.68288230895996,-0.0,-7.402955759516773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,9.77911113295704e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0001029787090374,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,7.605975406477228e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001029787599691,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,0.0004884866648353,289.6636047363281,294.1499938964844,264.8480529785156,263.4540710449219,264.5963134765625,264.8245849609375,288.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419550817459,1.0770027536466388e-08,0.0010419443715363,-0.027262657880783,0.0,0.0,0.0,-0.0101519795134663,60.0,-16.674806594848633,-0.0,-7.402144319712536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,9.7787611593958e-05,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,0.0001029750128509,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,7.605702558066696e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,0.0001029750710586,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0004884691443294,289.6578369140625,294.1499938964844,264.8495178222656,263.45587158203125,264.5986633300781,264.8293762207031,288.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419177124276,1.07656594749983e-08,0.001041907002218,-0.0272512231022119,0.0,0.0,0.0,-0.0101498132571578,60.0,-16.667682647705078,-0.0,-7.401613544288922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.778642561286688e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,0.0001029737686621,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,7.605610881000757e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001029738195938,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,0.000488463207148,289.65203857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6009826660156,264.83349609375,288.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419050231575,1.0764177993394242e-08,0.0010418943129479,-0.0272473469376564,0.0,0.0,0.0,-0.010149079374969,60.0,-16.661466598510742,-0.0,-7.401433776976776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,9.778575622476636e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001029730628943,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,7.605558494105935e-05,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0001029731211019,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0004884598893113,289.646240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.603271484375,264.8367004394531,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418979218229,1.0763345770214984e-08,0.0010418872116133,-0.0272451657801866,0.0,0.0,0.0,-0.0101486667990684,60.0,-16.656219482421875,-0.0,-7.40133216936556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,9.778405365068464e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001029712657327,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,7.605426071677357e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.0001029713239404,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0004884513909928,289.64044189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6055603027344,264.83935546875,288.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418797610327,1.076121769472138e-08,0.0010418690508231,-0.0272395983338356,0.0,0.0,0.0,-0.0101476116105914,60.0,-16.651256561279297,-0.0,-7.401073531809743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.778133244253696e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0001029684062814,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,7.605214341310784e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0001029684572131,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0004884377704001,289.6346740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6078186035156,264.8414001464844,288.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418507736176,1.0757825741336546e-08,0.001041840063408,-0.027230717241764,0.0,0.0,0.0,-0.0101459305733442,60.0,-16.646442413330078,-0.0,-7.400661417023002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,9.777757804840805e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001029644554364,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,7.604922575410455e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,0.0001029645063681,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0004884190275333,289.6288757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.61004638671875,264.8431396484375,288.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418108431622,1.0753152146492084e-08,0.0010418001329526,-0.027218485251069,0.0,0.0,0.0,-0.0101436134427785,60.0,-16.64155387878418,-0.0,-7.40009369337713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,9.77728923317045e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001029595223371,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,7.604558777529746e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0001029595732688,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0004883956280536,289.623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6122741699219,264.8444519042969,288.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747313261560976e-08,0.0010417501907795,-0.0272032003849744,0.0,0.0,0.0,-0.0101407188922166,60.0,-16.636539459228516,-0.0,-7.399384571726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,9.776744263945147e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001029537816066,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,7.60413458920084e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.0001029538398142,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.000488368445076,289.61724853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6144714355469,264.84552001953125,288.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740521361185529e-08,0.0010416920995339,-0.027185421437025,0.0,0.0,0.0,-0.0101373512297868,60.0,-16.631397247314453,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,9.776128717930987e-05,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001029472987283,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.603655103594065e-05,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.00010294734966,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,0.0004883376532234,289.6114501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6166381835937,264.84637451171875,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041637151502,1.0732841282390382e-08,0.0010416264412924,-0.0271653179079294,0.0,0.0,0.0,-0.0101335449144244,60.0,-16.62613296508789,-0.0,-7.397626688998572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,9.775453509064393e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292907714844,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,0.0001029402410495,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0004883039509877,289.6056213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6187744140625,264.8471069335937,288.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724426680042144e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.620759963989258,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,9.77473464445211e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001029326231218,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.602571713505313e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87457275390625,0.0,0.0,0.0001029326740535,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.0004882680368609,289.5998229980469,294.1499938964844,264.8500061035156,263.4564819335937,264.62091064453125,264.84765625,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414886055514,1.0715472953393146e-08,0.0010414778953418,-0.0271198544651269,0.0,0.0,0.0,-0.0101249339058995,60.0,-16.615291595458984,-0.0,-7.395517087616099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,9.77398085524328e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,7.60198527132161e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,0.0001029247359838,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,0.0004882304056081,289.593994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.623046875,264.8481140136719,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706081354783237e-08,0.0010413975687697,-0.0270952712744474,0.0,0.0,0.0,-0.010120278224349,60.0,-16.609750747680664,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,9.77320596575737e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,0.0001029165214276,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,7.601382094435394e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0001029165723593,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0004881916684098,289.58819580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6251220703125,264.8484802246094,288.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413256241008,1.06964179735769e-08,0.0010413149138912,-0.0270699765533208,0.0,0.0,0.0,-0.0101154884323477,60.0,-16.604150772094727,-0.0,-7.39320284992573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,9.772425255505368e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0004881526983808,289.5823669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.627197265625,264.8487548828125,288.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686695084416442e-08,0.0010412317933514,-0.0270445253700017,0.0,0.0,0.0,-0.0101106679067015,60.0,-16.598522186279297,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,9.771643817657603e-05,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,0.0001029000704875,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,7.600167009513825e-05,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,0.0001029001214192,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004881136410403,289.5765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6292724609375,264.8489990234375,288.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411591501906,1.0676949102617073e-08,0.001041148439981,-0.0270190145820379,0.0,0.0,0.0,-0.0101058362051844,60.0,-16.592876434326172,-0.0,-7.390838874243856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,9.77088711806573e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,7.599578384542838e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84527587890625,0.0,0.0,0.0001028921469696,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,0.0004880758351646,289.5707092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6312866210937,264.84918212890625,288.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410784743726,1.0667518424156697e-08,0.0010410678805783,-0.0269943289458751,0.0,0.0,0.0,-0.0101011609658598,60.0,-16.587247848510742,-0.0,-7.389694189896545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,9.77014860836789e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001028843325912,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,7.599004311487079e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001028843762469,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,0.0004880389606114,289.5648803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.63330078125,264.8493347167969,288.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409998940303,1.0658322224799122e-08,0.0010409891838207,-0.0269702542573213,0.0,0.0,0.0,-0.0100966021418571,60.0,-16.58163833618164,-0.0,-7.388577927258666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,9.769461757969113e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001028770930133,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,7.598470256198198e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,0.000102877143945,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0004880046471953,289.5590515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.63531494140625,264.8494567871094,288.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409266687929,1.0649759296654793e-08,0.0010409159585833,-0.0269478410482406,0.0,0.0,0.0,-0.010092357173562,60.0,-16.576086044311523,-0.0,-7.387538403236249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,9.768822928890586e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,0.0001028703627525,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,7.597973308293149e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0001028704136842,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0004879727202933,289.55322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6372985839844,264.8495788574219,288.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408585658296,1.0641794112586922e-08,0.00104084785562,-0.0269269905984401,0.0,0.0,0.0,-0.0100884083658456,60.0,-16.570600509643555,-0.0,-7.38657135457288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.768257586983964e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0001028644182952,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,7.597533840453252e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0001028644619509,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,0.0004879445186816,289.5473937988281,294.1499938964844,264.8500061035156,263.4564819335937,264.6392517089844,264.8496398925781,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407982626929,1.063475352225396e-08,0.0010407876688987,-0.0269085597246885,0.0,0.0,0.0,-0.010084917768836,60.0,-16.565217971801758,-0.0,-7.38571657166176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,9.767750452738257e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001028590777423,290.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,7.597139483550563e-05,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.000102859121398,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0004879191692452,289.5415344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6412048339844,264.8497314453125,288.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407442459836,1.0628431468262534e-08,0.0010407336521893,-0.0268920119851827,0.0,0.0,0.0,-0.0100817838683724,60.0,-16.55992889404297,-0.0,-7.384949896049876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,9.767340088728817e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.0001028547558235,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,7.596820069011301e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.0001028548067552,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0004878986801486,289.53570556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.64312744140625,264.8497619628906,288.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407004738226,1.0623319113278741e-08,0.0010406898800283,-0.0268786288797855,0.0,0.0,0.0,-0.0100792497396469,60.0,-16.554765701293945,-0.0,-7.38432888169882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
