time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703260,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,9.76702503976412e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001028514379868,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,7.596575596835464e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001028514889185,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0004878829640801,289.52984619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.64501953125,264.8498229980469,288.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406669462099,1.0619394252842085e-08,0.0010406563524156,-0.0268683545291423,0.0,0.0,0.0,-0.0100773042067885,60.0,-16.549762725830078,-0.0,-7.383852818065861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,9.766824950929732e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0001028493279591,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,7.596419163746759e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001028493716148,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,0.0004878729232586,289.5240173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.6469116210937,264.849853515625,288.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406455257907,1.0616892254233793e-08,0.0010406349319964,-0.0268618054687976,0.0,0.0,0.0,-0.0100760636851191,60.0,-16.544937133789062,-0.0,-7.383549416317693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,9.766699804458769e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.0001028480110107,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,7.59632239351049e-05,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001028480619424,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0004878666950389,289.5181579589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6487731933594,264.8498840332031,288.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040632254444,1.0615334389285636e-08,0.0010406215442344,-0.0268577262759208,0.0,0.0,0.0,-0.0100752906873822,60.0,-16.54024314880371,-0.0,-7.38336041194998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,9.76672672550194e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0001028482947731,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,7.59634276619181e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.0001028483457048,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0004878680338151,289.5123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.650634765625,264.84991455078125,288.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406350484117,1.0615666568014603e-08,0.0010406244546175,-0.0268585979938507,0.0,0.0,0.0,-0.0100754564628005,60.0,-16.535715103149414,-0.0,-7.383400202343182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,9.766845323611052e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.0001028495462378,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,7.59643517085351e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.0001028495898935,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0004878739709965,289.5064697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6524963378906,264.84991455078125,288.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617141832369724e-08,0.0010406370274722,-0.026862459257245,0.0,0.0,0.0,-0.010076186619699,60.0,-16.531436920166016,-0.0,-7.383579259112595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,9.76711671683006e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,0.0001028524056891,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,7.596646173624322e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,0.0001028524493449,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0004878875333815,289.5006103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.654296875,264.8499450683594,288.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406766086816,1.0620523127613524e-08,0.001040665898472,-0.026871308684349,0.0,0.0,0.0,-0.0100778630003333,60.0,-16.527374267578125,-0.0,-7.383989952813863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,9.76750161498785e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.0001028564583975,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,7.596945215482265e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,0.0001028565020533,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0004879067419096,289.4947509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6560974121094,264.8499450683594,288.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407174704596,1.0625313073830966e-08,0.0010407068766653,-0.0268838480114936,0.0,0.0,0.0,-0.0100802378728985,60.0,-16.52350425720215,-0.0,-7.384571176771716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,9.768032032297924e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,0.000102862039057,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,7.597357762278989e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0001028620827128,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0004879332263953,289.4888916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.65789794921875,264.8499450683594,288.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040774048306,1.0631919344916696e-08,0.0010407633380964,-0.0269011426717042,0.0,0.0,0.0,-0.0100835133343935,60.0,-16.51984977722168,-0.0,-7.385372668977652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.768690506462008e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,0.0001028689803206,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,7.597870717290789e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001028690239763,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0004879661428276,289.4830017089844,294.1499938964844,264.8500061035156,263.4564819335937,264.65966796875,264.8499755859375,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408442467451,1.0640128778049984e-08,0.0010408335365355,-0.0269226301461458,0.0,0.0,0.0,-0.0100875822827219,60.0,-16.516435623168945,-0.0,-7.386369560435926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,9.769498137757182e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001028774786391,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,7.598497904837132e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0001028775222948,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0004880064807366,289.4771423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.66143798828125,264.8499755859375,288.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409301612526,1.065018118140415e-08,0.001040919451043,-0.0269489455968141,0.0,0.0,0.0,-0.0100925657898187,60.0,-16.51325225830078,-0.0,-7.387589562313225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,9.770418546395376e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0001028871774906,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,7.599214586662129e-05,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001028872211463,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,0.0004880524647887,289.4712829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6631774902344,264.8499755859375,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410282993689,1.0661653782051417e-08,0.0010410175891593,-0.02697897516191,0.0,0.0,0.0,-0.0100982533767819,60.0,-16.510284423828125,-0.0,-7.388982226075316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,9.77148811216466e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.000102898440673,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,7.60004622861743e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0001028984843287,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.0004881058994214,289.46539306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6648864746094,264.8499755859375,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411421535536,1.06749755701685e-08,0.001041131443344,-0.0270138476043939,0.0,0.0,0.0,-0.0101048573851585,60.0,-16.50753402709961,-0.0,-7.390599421341906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,9.772688645171002e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.0001029110790113,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,7.60097973397933e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,0.0001029111226671,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,0.0004881658533122,289.45953369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6665954589844,264.8499755859375,288.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412700939923,1.0689929830220992e-08,0.0010412593837827,-0.0270529929548501,0.0,0.0,0.0,-0.0101122707128524,60.0,-16.505041122436523,-0.0,-7.39241485803177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,9.77403178694658e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,0.0001029252234729,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,7.602024561492726e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,0.0001029252671287,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0004882329667452,289.4536437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.6683044433594,264.8499755859375,288.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414131684228,1.0706664888004981e-08,0.0010414024582132,-0.0270968005061149,0.0,0.0,0.0,-0.0101205669343471,60.0,-16.502784729003906,-0.0,-7.39444772079878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,9.775460785022004e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0001029402701533,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,7.603135600220412e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.000102940313809,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0004883043002337,289.44775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6699523925781,264.8500061035156,288.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415653232485,1.072446398353577e-08,0.0010415546130388,-0.0271433908492326,0.0,0.0,0.0,-0.0101293912157416,60.0,-16.500699996948242,-0.0,-7.396609191800962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,9.777033847058192e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,0.0001029568375088,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75653076171875,0.0,0.0,7.604359416291118e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,0.0001029568811645,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,0.0004883829387836,289.4418640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.671630859375,264.8500061035156,288.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417329613119,1.0744064304901713e-08,0.0010417222511023,-0.027194695547223,0.0,0.0,0.0,-0.0101391077041625,60.0,-16.498844146728516,-0.0,-7.39898950996576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,9.778708772500976e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.000102974481706,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,7.605662540299818e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,0.0001029745180858,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,0.0004884665831923,289.4359741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6732788085937,264.8500061035156,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419114260002,1.0764932945050988e-08,0.0010419007157906,-0.0272493232041597,0.0,0.0,0.0,-0.0101494528353214,60.0,-16.49717903137207,-0.0,-7.401525436989689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,9.780499385669827e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,0.000102993370092,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0004885559901595,289.4300842285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6748962402344,264.8500061035156,288.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787236881526496e-08,0.0010420914040878,-0.027307704091072,0.0,0.0,0.0,-0.0101605094969272,60.0,-16.495710372924805,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,9.782366396393628e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0001030129933496,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,7.608506712131202e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.0001030130370054,291.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0004886492970399,289.4241943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.676513671875,264.8500061035156,288.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423010680824,1.0810498274338444e-08,0.0010422902414575,-0.0273685920983552,0.0,0.0,0.0,-0.0101720411330461,60.0,-16.494403839111328,-0.0,-7.407061985986729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,9.784330177353696e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,7.610034663230181e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,0.0001030337152769,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0004887473769485,289.4183044433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6781311035156,264.8500061035156,287.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.083496758980118e-08,0.0010424994397908,-0.0274326428771018,0.0,0.0,0.0,-0.0101841716095805,60.0,-16.493257522583008,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,9.786366717889904e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0001030551211442,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,7.611618639202788e-05,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.000103055157524,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,0.0004888491239398,289.4123840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6797180175781,264.8500061035156,287.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427272645756,1.0860335741824656e-08,0.0010427164379507,-0.0274990443140268,0.0,0.0,0.0,-0.0101967481896281,60.0,-16.492265701293945,-0.0,-7.413120783894557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,9.788473835214972e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.000103077305539,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,7.613257184857503e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,0.0001030773491947,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0004889543633908,289.406494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6812744140625,264.8500061035156,287.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886588519554152e-08,0.0010429408866912,-0.0275677628815174,0.0,0.0,0.0,-0.0102097624912858,60.0,-16.491411209106445,-0.0,-7.416313252406327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,9.790618787519634e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001030998973874,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,7.614925561938435e-05,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0001030999337672,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0004890615236945,289.40057373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6828308105469,264.8500061035156,287.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431802365928,1.091331025548925e-08,0.0010431694099679,-0.0276377070695161,0.0,0.0,0.0,-0.0102230096235871,60.0,-16.490644454956055,-0.0,-7.419563985422428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,9.792808850761504e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0001031229548971,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071228027344,0.0,0.0,7.616628863615915e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0001031229985528,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0004891708958894,289.3946533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,264.8500061035156,287.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.0940594208364018e-08,0.0010434027062729,-0.0277091227471828,0.0,0.0,0.0,-0.0102365352213382,60.0,-16.489965438842773,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,9.795027290238068e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.000103146317997,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,7.618354720762e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,0.0001031463616527,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,0.0004892817232757,289.38873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6859130859375,264.8500061035156,287.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436499724164,1.0968236097141926e-08,0.0010436390293762,-0.0277814753353595,0.0,0.0,0.0,-0.0102502387017011,60.0,-16.489360809326172,-0.0,-7.426246639852252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.797255916055292e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,0.0001031697829603,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,7.620087853865698e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.000103169826616,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0004893930163234,289.3828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6874389648437,264.8500061035156,287.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438873432576,1.0995997001828073e-08,0.0010438764002174,-0.0278541389852762,0.0,0.0,0.0,-0.0102640008553862,60.0,-16.488800048828125,-0.0,-7.429625981103527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,9.799480903893708e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001031932188197,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,7.621818804182112e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0001031932624755,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6765441894531,0.0,0.0,0.0004895041929557,289.3768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6889343261719,264.8500061035156,287.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441244812682,1.1023723267555852e-08,0.0010441134218126,-0.0279267113655805,0.0,0.0,0.0,-0.010277746245265,60.0,-16.488258361816406,-0.0,-7.433001059098387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.801673149922864e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,0.0001032163054333,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,7.623523561051115e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.000103216341813,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0004896137397736,289.3709716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6904296875,264.8500061035156,287.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443580104038,1.105103475396163e-08,0.0010443470673635,-0.0279981978237628,0.0,0.0,0.0,-0.0102912858128547,60.0,-16.48769187927246,-0.0,-7.43632710964448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,9.803863940760492e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0001032393774949,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,7.625227590324357e-05,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001032394138746,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,0.0004897231701761,289.36505126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.69189453125,264.8500061035156,287.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044591423124,1.1078329364977437e-08,0.0010445803636685,-0.0280696377158164,0.0,0.0,0.0,-0.0103048160672187,60.0,-16.487131118774414,-0.0,-7.439651739105102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,9.80598051683046e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,0.000103261663753,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,7.626874139532447e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0001032617074088,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0004898288752883,289.3591003417969,294.1499938964844,264.8500061035156,263.4564819335937,264.693359375,264.8500061035156,287.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448170360177,1.1104699382258332e-08,0.0010448058601468,-0.0281386617571115,0.0,0.0,0.0,-0.0103178890421986,60.0,-16.48651123046875,-0.0,-7.442864102813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,9.808047616388647e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,0.0001032834334182,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.62848139856942e-05,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.000103283469798,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0004899321356788,289.3531799316406,294.1499938964844,264.8500061035156,263.4564819335937,264.69482421875,264.8500061035156,287.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450371773913,1.1130449451002278e-08,0.0010450261179357,-0.0282060578465461,0.0,0.0,0.0,-0.0103306546807289,60.0,-16.48580551147461,-0.0,-7.44600185953459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,9.810015035327524e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0001033041480695,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,7.630011532455683e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,0.0001033041844493,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0004900303902104,289.34722900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,287.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452468413859,1.1154957846315485e-08,0.001045235665515,-0.0282702054828405,0.0,0.0,0.0,-0.0103428047150373,60.0,-16.48497772216797,-0.0,-7.44898827065299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.811904601519927e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,0.0001033240478136,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,7.631481275893748e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0001033240841934,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,0.0004901248030364,289.3412780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6976623535156,264.8500061035156,287.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454481234773,1.1178502568043314e-08,0.0010454369476065,-0.0283318310976028,0.0,0.0,0.0,-0.0103544760495424,60.0,-16.48403549194336,-0.0,-7.45185886330546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,9.81364501058124e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0001033423759508,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,7.632834604009986e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,0.0001033424123306,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0004902117070741,289.3353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045633573085,1.1200184779625031e-08,0.0010456223972141,-0.0283885803073644,0.0,0.0,0.0,-0.0103652253746986,60.0,-16.482929229736328,-0.0,-7.454502082282488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336975097656,0.0,0.0,9.815310477279128e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,0.0001033599110087,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,7.634130452061072e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.0001033599546644,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0004902949440293,289.32940673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.70050048828125,264.8500061035156,287.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458109900355,1.1220934403866067e-08,0.0010457998141646,-0.0284428894519805,0.0,0.0,0.0,-0.0103755118325352,60.0,-16.48163414001465,-0.0,-7.45703232496453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,9.816793317440896e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0001033755324897,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.63528369134292e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001033755688695,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0004903690423816,289.3234558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7018737792969,264.8500061035156,287.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459690820425,1.1239412067709509e-08,0.0010459577897563,-0.0284912511706352,0.0,0.0,0.0,-0.0103846723213791,60.0,-16.4801082611084,-0.0,-7.459286166522362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,9.818127728067338e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001033895823638,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,7.636321242898703e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001033896187436,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0004904356319457,289.3175048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7032470703125,264.8500061035156,287.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461112251505,1.1256029885942098e-08,0.0010460999328643,-0.02853474766016,0.0,0.0,0.0,-0.0103929108008742,60.0,-16.47835350036621,-0.0,-7.461313344947484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.819265687838195e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.000103401565866,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,7.637206726940349e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0001034016022458,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,0.0004904925008304,289.3115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462324135005,1.127020965441261e-08,0.0010462212376296,-0.0285718590021133,0.0,0.0,0.0,-0.0103999394923448,60.0,-16.476320266723633,-0.0,-7.463042805966327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,9.820248669711872e-05,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,0.0001034119195537,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,7.6379714300856e-05,290.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0001034119559335,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,0.0004905416280962,289.3055725097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7059631347656,264.8500061035156,287.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463371872901,1.1282458522998697e-08,0.0010463258950039,-0.0286039169877767,0.0,0.0,0.0,-0.0104060117155313,60.0,-16.474021911621094,-0.0,-7.464537787882365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
