time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705600,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.820987907005474e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,0.0001034196975524,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,7.63854623073712e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001034197339322,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.0004905785317532,289.29962158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.1291662715962048e-08,0.0010464045917615,-0.0286280065774917,0.0,0.0,0.0,-0.0104105751961469,60.0,-16.471435546875,-0.0,-7.465660445404866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.82137571554631e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0001034237866406,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,7.638847455382347e-05,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0001034238230204,291.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.0004905979149043,289.2936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7086181640625,264.8500061035156,287.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464573279023,1.1296493518386796e-08,0.001046446035616,-0.0286406520754098,0.0,0.0,0.0,-0.0104129705578088,60.0,-16.46833610534668,-0.0,-7.466250195875548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,9.821161074796692e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001034215310937,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,7.638680835952982e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001034215674735,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0004905872046947,289.2876892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464345104992,1.129382187770034e-08,0.001046423218213,-0.0286336597055196,0.0,0.0,0.0,-0.0104116462171077,60.0,-16.464656829833984,-0.0,-7.465924056759833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.820407285587862e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.000103413585748,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,7.638094393769279e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553894042969,0.0,0.0,0.0001034136221278,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0004905495443381,289.28173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7112121582031,264.8500061035156,287.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463540675118,1.1284421397306232e-08,0.0010463427752256,-0.0286090560257434,0.0,0.0,0.0,-0.0104069858789443,60.0,-16.460020065307617,-0.0,-7.464777240784316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.819080150919036e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0001033996159094,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,7.637062662979588e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001033996522892,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,0.0004904832458123,289.2757568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,287.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462127393111,1.1267890620558774e-08,0.0010462014470249,-0.028565788641572,0.0,0.0,0.0,-0.0103987911716103,60.0,-16.454679489135742,-0.0,-7.462760009957492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,9.817387035582216e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0001033817825373,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,7.635744987055659e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0001033818189171,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.000490398670081,289.2698059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7138061523437,264.8500061035156,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460322955623,1.1246789277663538e-08,0.0010460211196914,-0.0285105593502521,0.0,0.0,0.0,-0.0103883305564522,60.0,-16.448339462280273,-0.0,-7.460185713625833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,9.815205703489482e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,0.0001033588123391,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,7.634048961335793e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,0.0001033588487189,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0004902897053398,289.2638244628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7150573730469,264.8500061035156,287.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457999305799,1.1219611018020714e-08,0.001045788754709,-0.0284394267946481,0.0,0.0,0.0,-0.0103748571127653,60.0,-16.441253662109375,-0.0,-7.456871031763512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,9.812625648919492e-05,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0001033316439134,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,7.632042252225801e-05,290.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001033316802931,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0004901608335785,289.25787353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.71630859375,264.8500061035156,287.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455250740051,1.1187466064654929e-08,0.0010455138981342,-0.0283552911132574,0.0,0.0,0.0,-0.010358921252191,60.0,-16.433456420898438,-0.0,-7.45295167803306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,9.809723997022957e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0001033010921673,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,7.629785250173882e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,0.0001033011212712,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,0.0004900158965028,289.2518920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7175598144531,264.8500061035156,287.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452158749103,1.1151310985724194e-08,0.0010452048154547,-0.0282606612890958,0.0,0.0,0.0,-0.0103409979492425,60.0,-16.425085067749023,-0.0,-7.44854418144314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,9.806530579226092e-05,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.0001032674626912,290.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,7.6273012382444e-05,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51959228515625,0.0,0.0,0.0001032674917951,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,0.0004898563493043,289.2459411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7187805175781,264.8500061035156,287.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111518816164793e-08,0.001044864533469,-0.0281565077602863,0.0,0.0,0.0,-0.0103212716057896,60.0,-16.416067123413086,-0.0,-7.443694727271577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,9.803131251828744e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,0.0001032316649798,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,7.624657882843167e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0001032317013596,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0004896865575574,289.239990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7200012207031,264.8500061035156,287.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445134248584,1.1069164251864553e-08,0.0010445023654028,-0.0280456487089395,0.0,0.0,0.0,-0.0103002749383449,60.0,-16.40663719177246,-0.0,-7.438534765924487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,9.799574763746932e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.00010319420835,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,7.621891563758254e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,0.0001031942447298,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0004895089077763,289.2340087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.72119140625,264.8500061035156,287.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441344929859,1.1024849477792031e-08,0.0010441234335303,-0.0279296599328517,0.0,0.0,0.0,-0.0102783059701323,60.0,-16.396806716918945,-0.0,-7.433138193846389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.79592587100342e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,7.619053212692961e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.00048932665959,289.2280578613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979383624487582e-08,0.0010437347227707,-0.0278106536716222,0.0,0.0,0.0,-0.010255767032504,60.0,-16.38674545288086,-0.0,-7.427603776477555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,9.792244236450642e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,0.0001031170177157,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,7.61619012337178e-05,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001031170540954,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0004891427233815,289.2221069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7235717773437,264.8500061035156,287.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433534625917,1.0933513650002167e-08,0.0010433425195515,-0.0276905894279479,0.0,0.0,0.0,-0.0102330269291996,60.0,-16.37649917602539,-0.0,-7.422021752745422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,9.788596798898652e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.0001030786079354,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,7.61335322749801e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0001030786443152,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004889605334028,289.21612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888067336622953e-08,0.0010429539252072,-0.0275716315954923,0.0,0.0,0.0,-0.0102104973047971,60.0,-16.3662109375,-0.0,-7.41649373026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,9.785038128029556e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001030411294777,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,7.610584725625813e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0001030411658575,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0004887827672064,289.2101745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.72589111328125,264.8500061035156,287.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843724140841005e-08,0.0010425746440887,-0.0274555627256631,0.0,0.0,0.0,-0.0101885143667459,60.0,-16.355953216552734,-0.0,-7.411101421439525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,9.781643166206776e-05,290.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.000103005382698,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,7.607944280607626e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.0001030054190778,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0004886132082901,289.2042236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.72705078125,264.8500061035156,287.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422237683087,1.0801424643602786e-08,0.0010422129416838,-0.0273448433727026,0.0,0.0,0.0,-0.0101675447076559,60.0,-16.34585189819336,-0.0,-7.405959934203565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.778457024367526e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001029718332574,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,7.605466817039996e-05,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,0.0001029718696372,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0004884540685452,289.1982727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7281799316406,264.8500061035156,287.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418843012303,1.0761729285491128e-08,0.0010418735910207,-0.0272409357130527,0.0,0.0,0.0,-0.0101478658616542,60.0,-16.33599853515625,-0.0,-7.40113605957049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,9.775533544598149e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.000488308025524,289.1922912597656,294.1499938964844,264.8500061035156,263.4564819335937,264.72930908203125,264.8500061035156,287.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725299759428708e-08,0.0010415620636194,-0.027145579457283,0.0,0.0,0.0,-0.0101298065856099,60.0,-16.326448440551758,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.773007332114504e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0001029144477797,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,7.601227844133973e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,0.0001029144841595,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.0004881818313151,289.18634033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7304077148437,264.8500061035156,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041303621605,1.0693828933483474e-08,0.0010412929113954,-0.0270631983876228,0.0,0.0,0.0,-0.0101142050698399,60.0,-16.317481994628906,-0.0,-7.392888790036525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,9.770839096745476e-05,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001028916158247,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,7.599541277159005e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0001028916449286,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0004880735068581,289.1803894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.73150634765625,264.8500061035156,287.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410725371912,1.0666810545956196e-08,0.0010410619433969,-0.0269924756139516,0.0,0.0,0.0,-0.0101008107885718,60.0,-16.30904197692871,-0.0,-7.389608214225518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,9.768989548319952e-05,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0001028721380862,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,7.598102820338681e-05,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.00010287216719,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0004879811313003,289.1744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.73260498046875,264.8500061035156,287.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408754460513,1.0643765868678656e-08,0.001040864852257,-0.0269321519881486,0.0,0.0,0.0,-0.010089386254549,60.0,-16.301069259643555,-0.0,-7.38681080747483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,9.76778392214328e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0001028594415402,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,7.597165676997975e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0001028594779199,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,0.0004879209154751,289.1684875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.73370361328125,264.8500061035156,287.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040746923536,1.0628744107066268e-08,0.0010407363297417,-0.0268928315490484,0.0,0.0,0.0,-0.0100819393992424,60.0,-16.29398536682129,-0.0,-7.38498755481487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.766925359144808e-05,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0001028503975248,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,7.596497016493231e-05,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0001028504266287,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,0.000487878016429,289.1625366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7347717285156,264.8500061035156,287.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.0618039780752042e-08,0.0010406447108834,-0.0268648099154233,0.0,0.0,0.0,-0.0100766327232122,60.0,-16.28749656677246,-0.0,-7.383688682693902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,9.76679802988656e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0001028490660246,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,7.59639879106544e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0001028490951284,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0004878716717939,289.15655517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406418005004,1.0616459711343396e-08,0.0010406312067061,-0.0268606729805469,0.0,0.0,0.0,-0.0100758485496044,60.0,-16.28205680847168,-0.0,-7.383496836155248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,9.76708106463775e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0001028520418913,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,7.596618524985388e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001028520709951,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,0.0004878857871517,289.1506042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.73687744140625,264.8500061035156,287.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406719520688,1.0619979562420669e-08,0.0010406612418591,-0.0268698874861001,0.0,0.0,0.0,-0.0100775938481092,60.0,-16.277332305908203,-0.0,-7.383923872339437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.76811134023592e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001028628903441,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,7.59741960791871e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,0.0001028629194479,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,0.0004879372718278,289.1446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7379455566406,264.8500061035156,287.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407816153019,1.0632814628763754e-08,0.0010407710215076,-0.026903485879302,0.0,0.0,0.0,-0.010083956643939,60.0,-16.27371597290039,-0.0,-7.385481382016226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.7697127785068e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0001028797560138,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,7.598665251862258e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0001028797851176,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,0.0004880172491539,289.1387023925781,294.1499938964844,264.8500061035156,263.4564819335937,264.73895263671875,264.8500061035156,287.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409521637484,1.0652766668783896e-08,0.0010409414535388,-0.0269557125866413,0.0,0.0,0.0,-0.0100938472896814,60.0,-16.271015167236328,-0.0,-7.38790362220243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,9.772016346687452e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,0.0001029040140565,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354858398437,0.0,0.0,7.600457320222631e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,0.0001029040431603,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0004881323256995,289.1327209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411975672468,1.0681469042594928e-08,0.0010411869734525,-0.0270308461040258,0.0,0.0,0.0,-0.0101080760359764,60.0,-16.269254684448242,-0.0,-7.391388123778597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.774993668543176e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001029353661579,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,7.602772529935464e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.0001029353952617,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0004882810462731,289.12677001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7409973144531,264.8500061035156,287.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415146825835,1.0718558485223184e-08,0.0010415039723739,-0.0271279327571392,0.0,0.0,0.0,-0.010126463137567,60.0,-16.26889419555664,-0.0,-7.395891543637846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,9.778627281775698e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.000102973630419,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,7.605599239468575e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39453125,0.0,0.0,0.0001029736595228,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,0.0004884625668637,289.12078857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419018799439,1.0763835156524236e-08,0.0010418911697342,-0.0272464491426944,0.0,0.0,0.0,-0.0101489080116152,60.0,-16.26944923400879,-0.0,-7.401391854955365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41278076171875,0.0,0.0,9.783063433133066e-05,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001030203420668,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,7.60904949856922e-05,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001030203711707,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,0.0004886841634288,289.11480712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7430114746094,264.8500061035156,287.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423745261505,1.0819102058690078e-08,0.0010423636995255,-0.0273911133408546,0.0,0.0,0.0,-0.0101763056591153,60.0,-16.271440505981445,-0.0,-7.408107904893768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,9.788187162484974e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0001030743005685,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,7.613034540554509e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001030743296723,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0004889401025138,289.1088256835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429203975945,1.0882938994427604e-08,0.0010429094545543,-0.0275582112371921,0.0,0.0,0.0,-0.0102079529315233,60.0,-16.274560928344727,-0.0,-7.415869873739211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,9.79374599410221e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001031328356475,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,7.617357914568856e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0001031328647513,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,0.0004892177530564,289.10284423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7449951171875,264.8500061035156,287.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435126023367,1.0952193818525302e-08,0.0010435016592964,-0.0277394838631153,0.0,0.0,0.0,-0.0102422842755913,60.0,-16.27840805053711,-0.0,-7.424294778957119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.800251427805053e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,0.0001032013387884,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,7.62241761549376e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0001032013678923,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0004895427264273,289.09686279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442057391628,1.1033250757463977e-08,0.0010441946797072,-0.0279516484588384,0.0,0.0,0.0,-0.0102824680507183,60.0,-16.283693313598633,-0.0,-7.434161375385885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,9.807177411857992e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0001032742729876,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,7.627804734511301e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0001032743020914,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,0.0004898887127637,289.09088134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7469177246094,264.8500061035156,287.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449435794726,1.1119540843651521e-08,0.001044932520017,-0.0281775072216987,0.0,0.0,0.0,-0.0103252455592155,60.0,-16.289836883544922,-0.0,-7.444672434075984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,9.8148659162689e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,0.0001033552398439,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,7.633784844074398e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001033552689477,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0004902727669104,289.0848693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,287.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457627940922,1.1215336215286698e-08,0.001045751501806,-0.0284282378852367,0.0,0.0,0.0,-0.0103727346286177,60.0,-16.29720687866211,-0.0,-7.4563502039382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.8231146694161e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,0.0001034421075019,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,7.640200055902824e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0001034421366057,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,0.000490684818942,289.0788879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7488098144531,264.8500061035156,287.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466416133567,1.1318110892943878e-08,0.0010466303210705,-0.0286972317844629,0.0,0.0,0.0,-0.0104236844927072,60.0,-16.30554962158203,-0.0,-7.468888441053424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,9.83196368906647e-05,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,0.000103535290691,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,7.647083111805841e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001035353197949,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.000491126847919,289.0728759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475844610482,1.1428364032894932e-08,0.0010475730523467,-0.0289857909083366,0.0,0.0,0.0,-0.0104783410206437,60.0,-16.314735412597656,-0.0,-7.48235109426787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
