time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707940,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.841268911259247e-05,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001036332832882,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,7.65432050684467e-05,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,0.000103633305116,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,0.0004915916360914,289.0668640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7507019042969,264.8500061035156,287.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485758539289,1.1544301514732073e-08,0.001048564328812,-0.0292892213910818,0.0,0.0,0.0,-0.0105358157306909,60.0,-16.325088500976562,-0.0,-7.496520737504397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,9.851084178080782e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29815673828125,0.0,0.0,0.0001037366382661,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,7.661954441573471e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0001037366673699,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529968261719,0.0,0.0,0.000492081977427,289.06085205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.166659213680532e-08,0.0010496099712327,-0.0296092685312032,0.0,0.0,0.0,-0.0105964401736855,60.0,-16.336135864257812,-0.0,-7.511481214805826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,9.861318540060891e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923889160156,0.0,0.0,0.0001038444097503,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,7.669914339203387e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0001038444388541,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0004925931571051,289.0548095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7525329589844,264.8500061035156,287.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507120750844,1.1794107912521667e-08,0.0010507003171369,-0.0299429818987846,0.0,0.0,0.0,-0.0106596546247601,60.0,-16.348169326782227,-0.0,-7.527096812509626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,9.87190505838953e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,0.0001039558919728,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,7.678148540435359e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,0.0001039559210767,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,0.0004931219737045,289.0487670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926004184203975e-08,0.0010518280323594,-0.0302881486713886,0.0,0.0,0.0,-0.0107250409200787,60.0,-16.360801696777344,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,9.882779704639688e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,0.0001040704082697,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428955078125,0.0,0.0,7.686606113566086e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,0.0001040704300976,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345642089844,0.0,0.0,0.0004936651675961,289.042724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7543334960937,264.8500061035156,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529985884204,1.2061494913950812e-08,0.0010529864812269,-0.0306427106261253,0.0,0.0,0.0,-0.0107922097668051,60.0,-16.37400245666504,-0.0,-7.559894044106842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.894083632389084e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001041894356603,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,7.695398380747065e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0001041894647642,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,0.0004942298401147,289.03668212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,287.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542029049247,1.220233247778424e-08,0.0010541907977312,-0.0310112535953521,0.0,0.0,0.0,-0.0108620282262563,60.0,-16.387710571289062,-0.0,-7.577197180808072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,9.90584958344698e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0001043133379425,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,7.704549352638423e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0001043133670464,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,0.0004948175628669,289.0306396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7561340332031,264.8500061035156,287.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348931655026265e-08,0.0010554442415013,-0.0313948579132556,0.0,0.0,0.0,-0.0109347030520439,60.0,-16.402250289916992,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.918205614667386e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001044434538925,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,7.714159437455237e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,0.0001044434829964,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,0.0004954347969032,289.0245666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.75701904296875,264.8500061035156,287.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567730059847,1.2502880508691304e-08,0.0010567605495452,-0.0317976810038089,0.0,0.0,0.0,-0.0110110221430659,60.0,-16.417570114135742,-0.0,-7.614188746174477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141784667969,0.0,0.0,9.931142994901164e-05,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,0.0001045796961989,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,7.724222086835653e-05,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923889160156,0.0,0.0,0.0001045797180267,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0004960810183547,289.0184936523437,294.1499938964844,264.8500061035156,263.4564819335937,264.75787353515625,264.8500061035156,287.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581514798104,1.2664073345547422e-08,0.0010581387905403,-0.0322194434702396,0.0,0.0,0.0,-0.0110909324139356,60.0,-16.433801651000977,-0.0,-7.63406546866463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,9.944484918378294e-05,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,0.0001047201876644,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.311767578125,0.0,0.0,7.734599057585001e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001047202167683,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,0.0004967474960722,289.01239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,287.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830304818578496e-08,0.0010595601052045,-0.032654371112585,0.0,0.0,0.0,-0.0111733395606279,60.0,-16.450796127319336,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,9.958068403648213e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0001048632329911,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,7.745164475636557e-05,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,0.000104863262095,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,0.0004974260227754,289.0063171386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8500061035156,287.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610203025862,1.2999554321879714e-08,0.0010610073804855,-0.0330971777439117,0.0,0.0,0.0,-0.0112572433426976,60.0,-16.46839141845703,-0.0,-7.675517110783403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,9.971576946554706e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0001050054779625,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,7.755670958431438e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2741394042969,0.0,0.0,0.0001050055070663,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0004981007659807,289.0002136230469,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106245954521,1.3167857915163953e-08,0.0010624463902786,-0.0335374884307384,0.0,0.0,0.0,-0.0113406786695122,60.0,-16.486202239990234,-0.0,-7.696354487052305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,9.984969074139372e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001051465078489,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,7.766086491756141e-05,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680358886719,0.0,0.0,0.0001051465369528,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,0.0004987697466276,288.9941101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,287.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638865642249,1.3334718218516173e-08,0.0010638731764629,-0.033974003046751,0.0,0.0,0.0,-0.011423397809267,60.0,-16.50415802001953,-0.0,-7.717041228261223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.997659071814267e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,0.0001052801453624,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867126464844,0.0,0.0,7.775957055855542e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619323730469,0.0,0.0,0.0001052801671903,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004994036862626,288.98797607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7621459960937,264.8500061035156,287.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652387281879,1.3492836181683288e-08,0.0010652252240106,-0.0343876332044601,0.0,0.0,0.0,-0.0115017835050821,60.0,-16.52158546447754,-0.0,-7.73666926079386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001000953052425,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0001054051535902,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,7.785190246067941e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,0.000105405182694,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,0.0004999966477043,288.9818420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,287.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665035806596,1.3640747198451209e-08,0.0010664899600669,-0.0347745455801487,0.0,0.0,0.0,-0.0115751102566719,60.0,-16.538097381591797,-0.0,-7.755053132996181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,0.0001002021526801,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0001055176689988,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,7.7935001172591e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001055176908266,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0005005303537473,288.9757080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7637939453125,264.8500061035156,287.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773870044531122e-08,0.0010676282690837,-0.0351227596402168,0.0,0.0,0.0,-0.0116411047056317,60.0,-16.553239822387695,-0.0,-7.771618015794959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.0001002941644401,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21051025390625,0.0,0.0,0.0001056145629263,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,7.800657476764172e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.0001056145847542,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,0.0005009900196455,288.9695739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7646179199219,264.8500061035156,287.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686225723475,1.3888516114946016e-08,0.0010686087189242,-0.0354226343333721,0.0,0.0,0.0,-0.0116979395970702,60.0,-16.56646156311035,-0.0,-7.785897082612794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001003683137241,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001056926485034,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,7.806424400769174e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0001056926703313,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,0.0005013603949919,288.96343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7654113769531,264.8500061035156,287.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069412799552,1.3980903545984802e-08,0.0010693988297134,-0.0356642790138721,0.0,0.0,0.0,-0.0117437401786446,60.0,-16.577281951904297,-0.0,-7.797413559273991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,0.0001004232181003,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,0.0001057504632626,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,7.810694660292938e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,0.0001057504923664,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0005016346694901,288.9573059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7662048339844,264.8500061035156,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699980193749,1.4049314600583784e-08,0.0010699839331209,-0.0358432084321975,0.0,0.0,0.0,-0.0117776552215218,60.0,-16.58539390563965,-0.0,-7.80594717753047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0001004560253932,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,0.0001057850095094,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,7.813246338628232e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001057850313372,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0005017985240556,288.9511413574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7670288085937,264.8500061035156,287.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070347498171,1.4090184130566286e-08,0.001070333411917,-0.0359501019120216,0.0,0.0,0.0,-0.0117979161441326,60.0,-16.590648651123047,-0.0,-7.811047453287756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,0.000100463606941,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18682861328125,0.0,0.0,0.0001057929912349,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,7.813835691194981e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001057930203387,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,0.0005018364172428,288.94500732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7677917480469,264.8500061035156,287.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704284068197,1.4099629908059796e-08,0.0010704143205657,-0.035974808037281,0.0,0.0,0.0,-0.0118025997653603,60.0,-16.591428756713867,-0.0,-7.812226243686382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0001004500809358,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,0.0001057787521858,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,7.812784315319732e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001057787812897,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,0.0005017688381485,288.9388427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,287.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082780275259664e-08,0.0010702704312279,-0.0359307378530502,0.0,0.0,0.0,-0.0117942476645112,60.0,-16.589128494262695,-0.0,-7.810123037188532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0001004169971565,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17498779296875,0.0,0.0,0.0001057439076248,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,7.810210809111595e-05,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,0.0001057439367286,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0005016035865992,288.9327087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.76934814453125,264.8500061035156,287.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699320118874,1.4041551921195604e-08,0.0010699179256334,-0.0358229056000709,0.0,0.0,0.0,-0.0117738088592886,60.0,-16.583045959472656,-0.0,-7.804978707781629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0001003773650154,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001057021727319,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237854003906,0.0,0.0,7.807127985870466e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0001057022018358,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,0.0005014056223444,288.9265441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695097735151,1.3992169201060278e-08,0.0010694958036765,-0.0356937423348426,0.0,0.0,0.0,-0.0117493281140923,60.0,-16.5748348236084,-0.0,-7.798819012805326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0001003306024358,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.0001056529363268,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,7.803491462254897e-05,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944580078125,0.0,0.0,0.0001056529581546,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0005011720350012,288.92041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7708740234375,264.8500061035156,287.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069011632353,1.393390380854953e-08,0.0010689976625144,-0.0355413481593132,0.0,0.0,0.0,-0.0117204440757632,60.0,-16.5643310546875,-0.0,-7.791553713332179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,0.0001002774515654,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,0.0001055969623848,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,7.799357263138518e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,0.0001055969914887,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,0.0005009065498597,288.91424560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684452718123,1.3867679449219853e-08,0.001068431418389,-0.0353681296110153,0.0,0.0,0.0,-0.0116876140236854,60.0,-16.552734375,-0.0,-7.783300759456324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001002185672405,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,0.000105534956674,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,7.794777047820389e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,0.0001055349785019,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0005006123683415,288.9081115722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,287.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067817909643,1.3794306141790004e-08,0.0010678040562197,-0.0351762138307094,0.0,0.0,0.0,-0.0116512412205338,60.0,-16.53972625732422,-0.0,-7.774161758788979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.0001001544005703,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0001054673921316,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,7.789787196088582e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.0001054674139595,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,0.0005002918769605,288.9019775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7731018066406,264.8500061035156,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671343188732,1.3714361202232794e-08,0.0010671205818653,-0.0349670983850955,0.0,0.0,0.0,-0.011611608788371,60.0,-16.525800704956055,-0.0,-7.76421060777466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,0.0001000860938802,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,0.0001053954547387,290.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,7.784474291838706e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0001053954838425,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,0.0004999506636522,288.8958435058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7738342285156,264.8500061035156,287.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664064902812,1.3629250616986612e-08,0.0010663928696885,-0.0347444713115692,0.0,0.0,0.0,-0.0115694161504507,60.0,-16.511098861694336,-0.0,-7.753623521011832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0001000141564873,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,0.000105319704744,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,0.0001053197265719,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790466308594,0.0,0.0,0.0004995913477614,288.8897399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539613874513634e-08,0.0010656263912096,-0.0345099940896034,0.0,0.0,0.0,-0.0115249790251255,60.0,-16.495769500732422,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,9.993885032599792e-05,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,0.0001052404040819,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,7.773021934553981e-05,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,0.0001052404259098,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0004992151516489,288.88360595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7752685546875,264.8500061035156,287.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648375609889,1.3445788482613352e-08,0.0010648241732269,-0.0342645570635795,0.0,0.0,0.0,-0.0114784659817814,60.0,-16.479660034179688,-0.0,-7.730826467877705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.98616887954995e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,0.0001051591461873,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,7.767020724713802e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001051591752911,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.000498829758726,288.87750244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640154359862,1.3349645833216073e-08,0.0010640020482242,-0.0340130515396595,0.0,0.0,0.0,-0.0114308046177029,60.0,-16.4631404876709,-0.0,-7.718892902630614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,9.97830502456054e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,0.0001050763312377,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,7.760903827147558e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,0.0001050763603416,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,0.0004984369152225,288.8713684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,287.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063177594915,1.3251655772705815e-08,0.0010631643235683,-0.033756710588932,0.0,0.0,0.0,-0.0113822277635335,60.0,-16.446250915527344,-0.0,-7.706739779678173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,9.970335668185726e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,0.0001049924103426,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,0.0004980388330295,288.8652648925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360089918602e-08,0.0010623151902109,-0.0334969423711299,0.0,0.0,0.0,-0.0113330027088522,60.0,-16.42913055419922,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,9.962346666725352e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0001049082857207,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,7.748491771053523e-05,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.0001049083075486,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,0.0004976397613063,288.8591613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7780456542969,264.8500061035156,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614771163091,1.3052819269887552e-08,0.001061464077793,-0.033236525952816,0.0,0.0,0.0,-0.0112836556509137,60.0,-16.41181755065918,-0.0,-7.682108105200315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454467773437,0.0,0.0,9.954390407074244e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0001048245030688,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,7.74230356910266e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,0.0001048245321726,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0004972423193976,288.85308837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606294963508,1.295368967646482e-08,0.0010606164578348,-0.0329771824181079,0.0,0.0,0.0,-0.0112345134839415,60.0,-16.39447593688965,-0.0,-7.66984342703836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,9.946479985956104e-05,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,0.000104741207906,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,7.736151019344106e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,0.0001047412297339,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0004968472057953,288.84698486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,287.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855130293587536e-08,0.0010597737273201,-0.0327193215489387,0.0,0.0,0.0,-0.0111856535077095,60.0,-16.377132415771484,-0.0,-7.65765832966281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,9.938741277437656e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,0.0001046597099048,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,7.730131619609892e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001046597317326,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295166015625,0.0,0.0,0.0004964605905115,288.8409118652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961963281,1.2758699874382272e-08,0.0010589491575956,-0.0324670262634754,0.0,0.0,0.0,-0.0111378487199544,60.0,-16.359949111938477,-0.0,-7.64574608069779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268615722656,0.0,0.0,9.931123349815608e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,0.0001045794924721,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,7.724206807324663e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001045795142999,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.0004960800870321,288.8348083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7807006835937,264.8500061035156,287.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581501992419,1.2663784687561021e-08,0.0010581376263871,-0.032218687236309,0.0,0.0,0.0,-0.0110907955095171,60.0,-16.342927932739258,-0.0,-7.634029941527842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
