time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,9.923717880155893e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,0.000495710177347,288.8287353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571518048787313e-08,0.0010573486797511,-0.0319772735238075,0.0,0.0,0.0,-0.0110450545325875,60.0,-16.326141357421875,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,9.916565613821148e-05,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,0.0001044261953211,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,7.712884689681232e-05,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,0.000104426217149,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,0.0004953528987243,288.8226623535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7820129394531,264.8500061035156,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565991979092,1.248240444340354e-08,0.0010565867414698,-0.0317441038787364,0.0,0.0,0.0,-0.0110008772462606,60.0,-16.309768676757812,-0.0,-7.611665608919793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,9.909641812555492e-05,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628356933594,0.0,0.0,0.0001043532756739,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,7.707499025855213e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,0.0001043532975018,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,0.0004950070288032,288.81658935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558613575994,1.2396128568070708e-08,0.0010558490175753,-0.03151835501194,0.0,0.0,0.0,-0.010958107188344,60.0,-16.29374885559082,-0.0,-7.601039442306502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,9.902875899570064e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569763183594,0.0,0.0,0.0001042820367729,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,7.702237053308636e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.0001042820586008,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,0.0004946690751239,288.810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78326416015625,264.8500061035156,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551403975114,1.2311831554256969e-08,0.0010551280574873,-0.031297780573368,0.0,0.0,0.0,-0.0109163168817758,60.0,-16.277996063232422,-0.0,-7.590664097278933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,9.8964104836341e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,0.0001042139483615,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0001042139701894,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,0.0004943461390212,288.8044738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231273771590168e-08,0.0010544393444433,-0.0310869831591844,0.0,0.0,0.0,-0.0108763817697763,60.0,-16.262596130371094,-0.0,-7.580755578828757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,9.890182263916358e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0001041483628796,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,7.692363578826189e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.0001041483847075,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0004940349608659,288.79840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7845153808594,264.8500061035156,287.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537878843024,1.2153669182168868e-08,0.0010537757771089,-0.0308839119970798,0.0,0.0,0.0,-0.0108379097655415,60.0,-16.24773406982422,-0.0,-7.571215832058442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0004937341436743,288.7923583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078625211131566e-08,0.001053134095855,-0.0306875370442867,0.0,0.0,0.0,-0.0108007071539759,60.0,-16.233226776123047,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.87826642813161e-05,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0001040228817146,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,7.683096191613004e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,0.0001040229035424,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0004934397875331,288.78631591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,287.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525182588025,1.2005202165710216e-08,0.0010525062680244,-0.0304953996092081,0.0,0.0,0.0,-0.0107643082737922,60.0,-16.21898078918457,-0.0,-7.552983305458838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,9.87256644293666e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,0.0001039628623402,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,7.678662950638682e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0001039628841681,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0004931550356559,288.7802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7863464355469,264.8500061035156,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519109200686,1.1934184307449414e-08,0.0010518990457057,-0.0303095541894435,0.0,0.0,0.0,-0.010729101486504,60.0,-16.205068588256836,-0.0,-7.544269209347476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,9.866983600659296e-05,290.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0001039040653267,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,7.674319931538776e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.0001039040871546,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,0.0004928761627525,288.77423095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,287.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051316037774,1.186461950908324e-08,0.0010513041634112,-0.0301275067031383,0.0,0.0,0.0,-0.0106946155428886,60.0,-16.19139862060547,-0.0,-7.53573843326194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,9.861561557045206e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,0.0001038469781633,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,7.670103514101356e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001038469999912,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558166503906,0.0,0.0,0.0004926053225062,288.7681884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507383849471,1.1797069987551367e-08,0.0010507265105843,-0.0299507323652505,0.0,0.0,0.0,-0.0106611279770731,60.0,-16.1779727935791,-0.0,-7.527459189304865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,9.856292308541016e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,0.0001037914844346,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,7.666004967177287e-05,290.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,0.0001037915062624,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,0.0004923421074636,288.7621459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7880859375,264.8500061035156,287.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501767974346,1.1731410509696616e-08,0.0010501651559025,-0.0297789014875888,0.0,0.0,0.0,-0.0106285782530903,60.0,-16.16483497619629,-0.0,-7.519416556078795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,9.851202776189892e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,0.0001037378970067,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,7.662046846235171e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.0001037379188346,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0004920879146084,288.7561340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496346512809,1.1668004340492644e-08,0.0010496228933334,-0.0296129621565341,0.0,0.0,0.0,-0.0105971451848745,60.0,-16.15196418762207,-0.0,-7.511653876690616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.846257307799532e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0001036858157021,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,7.658200047444552e-05,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.00010368583753,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375061035156,0.0,0.0,0.0004918408812955,288.7500915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.78924560546875,264.8500061035156,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049107639119,1.1606384298090688e-08,0.0010490959975868,-0.029451698064804,0.0,0.0,0.0,-0.0105665978044271,60.0,-16.139352798461914,-0.0,-7.50411359717873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,9.841524297371508e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001036359753925,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,7.654519140487537e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0001036359899444,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0004916044417768,288.7440795898437,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486033279448,1.15474092510226e-08,0.001048591802828,-0.0292973518371582,0.0,0.0,0.0,-0.0105373607948422,60.0,-16.12700080871582,-0.0,-7.496900167325293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284423828125,0.0,0.0,9.836932440521196e-05,290.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,0.0001035876193782,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,7.650947372894734e-05,290.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01239013671875,0.0,0.0,0.0001035876339301,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,0.0004913750453852,288.738037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7903747558594,264.8500061035156,287.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481140343472,1.1490194573582356e-08,0.0010481025092303,-0.0291476137936115,0.0,0.0,0.0,-0.0105089973658323,60.0,-16.114988327026367,-0.0,-7.489905584634472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,9.832557407207788e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,0.0001035415480146,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.025146484375,0.0,0.0,7.64754440751858e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001035415698424,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0004911565338261,288.7320251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476479073986,1.143568706396536e-08,0.0010476363822817,-0.0290049575269222,0.0,0.0,0.0,-0.0104819759726524,60.0,-16.103239059448242,-0.0,-7.483245667572191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,9.828350448515266e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001034972447087,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190124511719,0.0,0.0,7.644272409379482e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0001034972665365,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0004909464041702,288.7260131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.13832685499915e-08,0.0010471881832927,-0.0288677643984556,0.0,0.0,0.0,-0.0104559892788529,60.0,-16.091846466064453,-0.0,-7.476842966980257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,9.824342123465613e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691467285156,0.0,0.0,0.0001034550368785,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129089355469,0.0,0.0,7.641154661541805e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0001034550587064,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0004907461698167,288.7200012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7920227050781,264.8500061035156,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467724641785,1.133332450109492e-08,0.0010467611718922,-0.0287370476871728,0.0,0.0,0.0,-0.0104312300682067,60.0,-16.08075523376465,-0.0,-7.470745089221964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,9.820523700909688e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001034148299368,290.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,7.638185343239456e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,0.0001034148517646,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,0.0004905554233118,288.7139892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79254150390625,264.8500061035156,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046365709044,1.1285751888578945e-08,0.0010463544167578,-0.0286125354468822,0.0,0.0,0.0,-0.0104076461866498,60.0,-16.069971084594727,-0.0,-7.464939244528068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.816940291784704e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0001033770895446,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,7.635397923877463e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,0.0001033771113725,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9948425292969,0.0,0.0,0.0004903764347545,288.7079772949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459837503731,1.1241101383063778e-08,0.0010459725745022,-0.0284956730902194,0.0,0.0,0.0,-0.0103855105116963,60.0,-16.0595645904541,-0.0,-7.459492223915731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,9.813469660002738e-05,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0001033405424095,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,7.632698543602601e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0001033405642374,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0004902030341327,288.70196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7936096191406,264.8500061035156,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045614015311,1.1197855087630161e-08,0.0010456027230247,-0.028382483869791,0.0,0.0,0.0,-0.0103640723973512,60.0,-16.04937744140625,-0.0,-7.454217865188184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,9.810225310502574e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0001033063817885,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,7.630175241502002e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0001033064036164,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.0004900409840047,288.69598388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452683782204,1.1157439416820124e-08,0.0010452572023496,-0.0282767005264759,0.0,0.0,0.0,-0.0103440368548035,60.0,-16.039514541625977,-0.0,-7.449290961858426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,9.807149035623296e-05,290.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001032739819493,290.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,7.627782179042697e-05,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0001032740037771,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0004898873157799,288.6899719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7946472167969,264.8500061035156,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449404362589,1.1119103859869028e-08,0.0010449293768033,-0.0281763616949319,0.0,0.0,0.0,-0.0103250313550233,60.0,-16.02996826171875,-0.0,-7.444619143370802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.804292494663967e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001032439104164,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,7.625560829183087e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583740234375,0.0,0.0,0.0001032439249684,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,0.000489744648803,288.6839599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446361266076,1.1083517215126903e-08,0.001044625067152,-0.0280832182615995,0.0,0.0,0.0,-0.010307390242815,60.0,-16.02072525024414,-0.0,-7.440283411597194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,9.801572741707788e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0001032152649713,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700927734375,0.0,0.0,7.623445708304644e-05,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,0.0001032152795232,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0004896087921224,288.677978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.795654296875,264.8500061035156,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443463688716,1.1049626102987986e-08,0.001044335309416,-0.0279945097863674,0.0,0.0,0.0,-0.0102905882522463,60.0,-16.011804580688477,-0.0,-7.436155158302429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,9.79905598796904e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,0.0001031887659337,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,7.621488475706428e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0001031887804856,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,0.0004894830635748,288.6719665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440781479701,1.1018272516594152e-08,0.0010440670885145,-0.0279124435037374,0.0,0.0,0.0,-0.0102750454097986,60.0,-16.003156661987305,-0.0,-7.43233741218319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.796704398468135e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166259765625,0.0,0.0,0.0001031640058499,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578857421875,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403991699219,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0004893656005151,288.6659851074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988973286885084e-08,0.0010438165627419,-0.0278357546776533,0.0,0.0,0.0,-0.0102605205029249,60.0,-15.994847297668455,-0.0,-7.42877119819241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,9.794523793971166e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,0.0001031410356517,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,7.617963274242356e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,0.0001031410574796,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,0.0004892566939815,288.6600036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435952572152,1.096180035631278e-08,0.0010435843141749,-0.0277646295726299,0.0,0.0,0.0,-0.0102470498532056,60.0,-15.98681354522705,-0.0,-7.425463621757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.792505443328992e-05,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001031197825795,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,7.616393122589216e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284362792969,0.0,0.0,0.0001031197971315,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0004891558201052,288.65399169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7976379394531,264.8500061035156,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433801217004,1.093664803164529e-08,0.0010433691786602,-0.0276987943798303,0.0,0.0,0.0,-0.0102345803752541,60.0,-15.97905158996582,-0.0,-7.422403314194528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93701171875,0.0,0.0,9.79067262960598e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,0.000103100479464,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,7.614967034896836e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224548339844,0.0,0.0,0.0001031004940159,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0004890642594546,288.64801025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431847767904,1.091381029993954e-08,0.0010431738337501,-0.027639016509056,0.0,0.0,0.0,-0.0102232592180371,60.0,-15.971595764160156,-0.0,-7.419624381554969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,9.78893949650228e-05,290.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,0.0001030822313623,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,7.613619527546689e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,0.0001030822459142,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0004889777046628,288.6420288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7986145019531,264.8500061035156,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104300014209,1.0892219570735053e-08,0.001042989315465,-0.0275825019925832,0.0,0.0,0.0,-0.010212555527687,60.0,-15.964341163635254,-0.0,-7.4169982156036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,9.787381713977084e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0001030658240779,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,7.612408080603927e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,0.0001030658459058,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0004888998810201,288.63604736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042834133841,1.0872807543194084e-08,0.0010428233072161,-0.0275316908955574,0.0,0.0,0.0,-0.0102029321715235,60.0,-15.957347869873049,-0.0,-7.414637792635403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,9.785951988305897e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,0.0001030507701216,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,7.611295586684719e-05,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001030507919494,291.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,0.0004888285184279,288.63006591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.799560546875,264.8500061035156,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426818626001,1.085499601316542e-08,0.0010426709195598,-0.027485067024827,0.0,0.0,0.0,-0.0101941023021936,60.0,-15.95059871673584,-0.0,-7.412472058376808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,9.784677968127652e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,0.0001030373532557,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,7.610304601257667e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001030373678077,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,0.0004887648392468,288.6240539550781,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425460059195,1.0839118935734861e-08,0.0010425351792946,-0.0274435095489025,0.0,0.0,0.0,-0.0101862307637929,60.0,-15.94409465789795,-0.0,-7.410541513763746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,9.78351235971786e-05,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,0.0001030250787152,290.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091491699219,0.0,0.0,7.609398744534701e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001030251005431,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0004887066315859,288.6180725097656,294.1499938964844,264.8500061035156,263.4564819335937,264.80047607421875,264.8500061035156,287.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424219071865,1.0824598994929602e-08,0.0010424110805615,-0.0274055022746324,0.0,0.0,0.0,-0.0101790325716137,60.0,-15.9378080368042,-0.0,-7.408776525608118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.782505367184058e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.000103014477645,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9030456542969,0.0,0.0,7.608615123899654e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001030144921969,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0004886563401669,288.6120910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0812050810216078e-08,0.0010423037456348,-0.0273726563900709,0.0,0.0,0.0,-0.0101728122681379,60.0,-15.93173599243164,-0.0,-7.407250990354441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,9.781570406630637e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,0.0001030046259984,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,7.607887528138235e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001030046478263,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,0.0004886095994152,288.6061096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422149207442,1.0800398797528032e-08,0.0010422040941193,-0.0273421555757522,0.0,0.0,0.0,-0.0101670352742075,60.0,-15.92587661743164,-0.0,-7.405834878682074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,9.780775872059166e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,0.0001029962659231,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,7.607270526932552e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,0.000102996280475,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,0.0004885699599981,288.6001281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421302868053,1.0790503601754152e-08,0.0010421194601804,-0.0273162554949522,0.0,0.0,0.0,-0.010162129998207,60.0,-15.920222282409668,-0.0,-7.404632640373165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
