time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712620,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,9.780091204447672e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466491699219,0.0,0.0,0.0001029890554491,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,7.606737199239433e-05,290.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86865234375,0.0,0.0,0.000102989070001,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0004885357338935,288.5941467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.8022766113281,264.8500061035156,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420572943985,1.0781968207140837e-08,0.0010420464677736,-0.0272939130663871,0.0,0.0,0.0,-0.0101578989997506,60.0,-15.914756774902344,-0.0,-7.403595247978957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,9.779532410902902e-05,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,0.0001029831691994,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,7.606302824569866e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0001029831910273,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.0004885078524239,288.5881652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419976897537,1.0775008441044065e-08,0.0010419869795441,-0.0272756963968276,0.0,0.0,0.0,-0.0101544484496116,60.0,-15.909503936767578,-0.0,-7.402749702123401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.0,9.779036918189377e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349914550781,0.0,0.0,0.0001029779523378,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,7.605917926412076e-05,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.0001029779741656,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,0.0004884830559603,288.58221435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8031616210937,264.8500061035156,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419449536129,1.0768835601027147e-08,0.001041934126988,-0.0272595379501581,0.0,0.0,0.0,-0.0101513881236314,60.0,-15.90438175201416,-0.0,-7.40199936899444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641967773437,0.0,0.050000000745058,9.778665844351052e-05,290.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.050000000745058,0.0001029740451485,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.050000000745058,7.605629070894793e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.050000000745058,0.0001029740669764,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.050000000745058,0.0004884645459242,288.57623291015625,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.1687316894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419053724035,1.0764212632352612e-08,0.0010418946621939,-0.0272474363446235,0.0,0.0,0.0,-0.0101490961387753,60.0,-15.899412155151367,-0.0,-7.401437329690452e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.6412274837493896,0.050000000745058,0.0408191420137882,290.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.6412274837493896,0.050000000745058,0.0429845191538333,290.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048034667969,0.6412274837493896,0.050000000745058,0.0317482203245162,290.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015380859375,0.6412274837493896,0.050000000745058,0.0429845228791236,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037658691406,0.6412274837493896,0.050000000745058,0.2039000540971756,287.4989624023437,291.1499938964844,264.8503112792969,263.4566955566406,283.90655517578125,286.6735534667969,287.0297241210937,1.0,0.1097031310200691,0.1503445953130722,0.1503445953130722,1.0,1.0,-0.4348888099193573,0.0094611933454871,0.4254276156425476,-0.066344641149044,0.0,0.0,0.0,10.204360008239746,60.0,-194.8816833496093,-0.0,12.27118968963623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.637698769569397,0.050000000745058,0.0452134422957897,290.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.637698769569397,0.050000000745058,0.0476119332015514,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.637698769569397,0.050000000745058,0.0351660102605819,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.637698769569397,0.050000000745058,0.0476119332015514,291.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.637698769569397,0.050000000745058,0.2258505076169967,286.958740234375,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,291.0413818359375,286.88433837890625,1.0,0.1210760250687599,0.3006891906261444,0.3006891906261444,1.0,1.0,-0.4817575514316559,0.0448503270745277,0.4369072318077087,-0.0365927368402481,0.0,0.0,0.0,12.531967163085938,60.0,-114.30116271972656,-0.0,16.669023513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.6036977767944336,0.050000000745058,0.045512493699789,290.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.6036977767944336,0.050000000745058,0.0479268468916416,290.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.6036977767944336,0.050000000745058,0.035398606210947,290.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.6036977767944336,0.050000000745058,0.0479268468916416,291.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.6036977767944336,0.050000000745058,0.2273443192243576,286.8759460449219,291.1499938964844,264.8526611328125,263.45831298828125,286.025390625,291.1665344238281,286.8628234863281,1.0,0.1312807500362396,0.4510337710380554,0.4510337710380554,1.0,1.0,-0.4849476814270019,0.1073805838823318,0.3775671124458313,0.0253747664391994,0.0,0.0,0.0,16.29349136352539,60.0,-125.89115142822266,-0.0,19.94721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.5749824047088623,0.050000000745058,0.0480801798403263,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.5749824047088623,0.050000000745058,0.0480801798403263,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7774658203125,291.1499938964844,264.85467529296875,263.4596862792969,282.95074462890625,291.1617126464844,286.62481689453125,1.0,0.140555590391159,0.6013783812522888,0.6013783812522888,1.0,1.0,-0.4864992499351501,0.1623285710811615,0.3241706788539886,0.0799740403890609,0.0,0.0,0.0,20.07529640197754,60.0,-763.7054443359375,-0.0,23.164989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.5524855256080627,0.050000000745058,0.0457951687276363,290.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.5524855256080627,0.050000000745058,0.0482245199382305,290.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.5524855256080627,0.050000000745058,0.0356184653937816,290.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.5524855256080627,0.050000000745058,0.0482245199382305,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.5524855256080627,0.050000000745058,0.2287563532590866,286.33563232421875,291.1499938964844,264.85723876953125,263.4614562988281,281.3714294433594,291.1539611816406,286.0263061523437,1.0,0.1489484459161758,0.7517229914665222,0.7517229914665222,1.0,1.0,-0.4879597723484039,0.1851254403591156,0.3028343319892883,0.1025031507015228,0.0,0.0,0.0,23.74291610717773,60.0,-1330.3240966796875,-0.0,26.310970306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649530960003545e-21,3.649530960003545e-21,-0.0,0.0,0.0,0.0,0.0,-6.516037859110399e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.470458984375,297.1499938964844,293.1499938964844,0.0010769927175715,-98.45767211914062,287.1529541015625,0.5351331233978271,0.050000000745058,0.0459260381758213,290.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708190917969,0.5351331233978271,0.050000000745058,0.0483623296022415,290.27215576171875,297.1499938964844,293.1499938964844,0.0009380357223562,-66.69783020019531,286.8965148925781,0.5351331233978271,0.050000000745058,0.0357202515006065,290.262939453125,297.1499938964844,293.1499938964844,0.0011496742954477,-110.67762756347656,287.2420654296875,0.5351331233978271,0.050000000745058,0.0483623296022415,291.1455993652344,297.1499938964844,293.1499938964844,0.0007541291997767,-344.3785095214844,286.7152709960937,0.5351331233978271,0.050000000745058,0.2294100672006607,285.7613220214844,291.1499938964844,264.8603210449219,263.4635925292969,281.0310974121094,291.14697265625,285.60504150390625,1.0,0.15650674700737,0.8008257746696472,0.8008257746696472,1.0,1.0,-0.4893542826175689,0.1889592707157135,0.3003950119018554,0.1061146855354309,0.0,0.0,1.0,27.244796752929688,60.0,-696.3432006835938,-2305.379150390625,29.33761978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9472961425781,290.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,3626.0166015625,18000.0,0.0,0.0,0.0400744825601577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5549553632736206,0.5549581050872803,-2.69026895693969e-06,0.0,4.067050394951366e-05,0.0,0.0,19.8848934173584,0.0,0.0,0.0,0.3413954973220825,4.0,0.0,1.0
713220,290.47198486328125,297.1499938964844,293.1499938964844,0.0017702910117805,-161.54852294921875,288.23223876953125,0.5218037962913513,0.050000000745058,0.0460495017468929,290.47021484375,297.1499938964844,293.1499938964844,0.0015800233231857,-151.8352813720703,287.93072509765625,0.5218037962913513,0.050000000745058,0.0484923422336578,290.2748718261719,297.1499938964844,293.1499938964844,0.0016821178141981,-119.39108276367188,288.060302734375,0.5218037962913513,0.050000000745058,0.0358162783086299,290.2631225585937,297.1499938964844,293.1499938964844,0.0018959606532007,-182.19290161132807,288.4106140136719,0.5218037962913513,0.050000000745058,0.0484923422336578,291.1444091796875,297.1499938964844,293.1499938964844,0.0013014209689572,-593.2434692382812,287.5375061035156,0.5218037962913513,0.050000000745058,0.2300267964601516,285.68377685546875,291.1499938964844,264.8639221191406,263.466064453125,280.91729736328125,291.1444091796875,285.8191833496094,1.0,0.1632829010486602,0.849928617477417,0.849928617477417,1.0,1.0,-0.4906699061393738,0.1913530379533767,0.2993168532848358,0.1082911491394043,0.0,0.0,1.0,30.54827308654785,60.0,489.8671569824219,-5826.8837890625,32.20869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9344177246094,302.7926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,8394.38671875,18000.0,0.0,0.0,0.1163995116949081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9294495582580566,0.9294567108154296,-7.144268693082267e-06,0.0,0.000118130701594,0.0,0.0,89.37935638427734,0.0,0.0,0.0,0.5260012149810791,4.0,0.0,1.0
713280,290.4814453125,297.1499938964844,293.1499938964844,0.0023232195526361,-207.166748046875,289.66070556640625,0.5115103125572205,0.050000000745058,0.0461646504700183,290.47705078125,297.1499938964844,293.1499938964844,0.0021569195669144,-202.55728149414065,289.3860168457031,0.5115103125572205,0.050000000745058,0.0486136004328727,290.2836608886719,297.1499938964844,293.1499938964844,0.0022831310052424,-158.35317993164062,289.5709228515625,0.5115103125572205,0.050000000745058,0.0359058417379856,290.26953125,297.1499938964844,293.1499938964844,0.0024976197164505,-234.4977569580078,289.9162902832031,0.5115103125572205,0.050000000745058,0.0486136004328727,291.1491394042969,297.1499938964844,293.1499938964844,0.0017410709988325,-775.6494750976562,288.7788391113281,0.5115103125572205,0.050000000745058,0.2306019961833953,286.25811767578125,291.1499938964844,264.8680114746094,263.4688720703125,280.84625244140625,291.1474304199219,286.7291259765625,1.0,0.1693344116210937,0.8990314602851868,0.8990314602851868,1.0,1.0,-0.4918969273567199,0.1931011229753494,0.2987957894802093,0.1098275333642959,0.0,0.0,1.0,33.62914276123047,60.0,1636.5736083984375,-5660.57470703125,34.90004348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5168762207031,302.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,12355.0478515625,18000.0,0.0,0.0,0.1300752311944961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1304527521133425,1.1304632425308228,-1.0554265827522611e-05,0.0,0.0001320098235737,0.0,0.0,160.62986755371094,0.0,0.0,0.0,0.6271679401397705,4.0,0.0,1.0
713340,290.4984130859375,297.1499938964844,293.1499938964844,0.0027615381404757,-239.70220947265625,291.146484375,0.5034414529800415,0.050000000745058,0.0462710037827491,290.4888610839844,297.1499938964844,293.1499938964844,0.0026161503046751,-239.1911163330078,290.9095764160156,0.5034414529800415,0.050000000745058,0.0487255938351154,290.298583984375,297.1499938964844,293.1499938964844,0.002768202451989,-186.88233947753903,291.1329650878906,0.5034414529800415,0.050000000745058,0.0359885580837726,290.2821044921875,297.1499938964844,293.1499938964844,0.0029849202837795,-272.6737060546875,291.4689636230469,0.5034414529800415,0.050000000745058,0.0487255938351154,291.159912109375,297.1499938964844,293.1499938964844,0.0020778533071279,-901.5308837890624,290.1297302246094,0.5034414529800415,0.050000000745058,0.2311332374811172,287.1236267089844,291.1499938964844,264.8725891113281,263.4720153808594,280.8031311035156,291.1566772460937,287.469482421875,1.0,0.1747201085090637,0.9481343030929564,0.9481343030929564,1.0,1.0,-0.4930302202701568,0.1944141536951065,0.2986160516738891,0.1109349131584167,0.0,0.0,1.0,36.47446060180664,60.0,1731.5914306640625,-5779.9375,37.397369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5476989746094,302.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,14846.1005859375,18000.0,0.0,0.0,0.1490471959114074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2392773628234863,1.2392899990081787,-1.268362029804848e-05,0.0,0.0001512639573775,0.0,0.0,211.62203979492188,0.0,0.0,0.0,0.6819451451301575,4.0,0.0,1.0
713400,290.5194702148437,297.1499938964844,293.1499938964844,0.0031822947785258,-270.7987670898437,292.3362121582031,0.4969710409641266,0.050000000745058,0.0463684163987636,290.5034484863281,297.1499938964844,293.1499938964844,0.0030572421383112,-274.0992736816406,292.13671875,0.4969710409641266,0.050000000745058,0.0488281771540641,290.317138671875,297.1499938964844,293.1499938964844,0.0032351196277886,-214.06399536132807,292.393310546875,0.4969710409641266,0.050000000745058,0.036064326763153,290.29864501953125,297.1499938964844,293.1499938964844,0.003456465434283,-309.2603759765625,292.7239685058594,0.4969710409641266,0.050000000745058,0.0488281771540641,291.1744384765625,297.1499938964844,293.1499938964844,0.0023967602755874,-1020.69384765625,291.1907958984375,0.4969710409641266,0.050000000745058,0.2316198498010635,287.7352600097656,291.1499938964844,264.8775939941406,263.4754638671875,280.7784118652344,291.1703186035156,287.9910583496094,1.0,0.179498940706253,0.9972371459007264,0.9972371459007264,1.0,1.0,-0.4940682649612427,0.1954280734062194,0.2986401915550232,0.11174938082695,0.0,0.0,1.0,39.08055114746094,60.0,1637.1923828125,-5846.623046875,39.69460678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6872863769531,302.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16279.755859375,19080.0,0.0,0.0,0.1667310744524002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2977383136749268,1.2977522611618042,-1.3908490473113488e-05,0.0,0.0001692108489805,0.0,0.0,243.00582885742188,0.0,0.0,0.0,0.7263472080230713,4.0,0.0,1.0
713460,290.5426940917969,297.1499938964844,293.1499938964844,0.0035842452198266,-299.4835205078125,293.3534545898437,0.4916383922100067,0.050000000745058,0.0464570373296737,290.5195007324219,297.1499938964844,293.1499938964844,0.0034803533926606,-306.4606018066406,293.1908569335937,0.4916383922100067,0.050000000745058,0.0489214956760406,290.3378295898437,297.1499938964844,293.1499938964844,0.0036824147682636,-239.1199951171875,293.4752197265625,0.4916383922100067,0.050000000745058,0.0361332520842552,290.3175964355469,297.1499938964844,293.1499938964844,0.003910494968295,-343.0447692871094,293.802490234375,0.4916383922100067,0.050000000745058,0.0489214956760406,291.1911926269531,297.1499938964844,293.1499938964844,0.0026984736323356,-1130.6973876953125,292.0879821777344,0.4916383922100067,0.050000000745058,0.2320625185966491,288.2252197265625,291.1499938964844,264.883056640625,263.4792175292969,280.7813415527344,291.1865234375,288.4551086425781,1.0,0.1837292313575744,0.997413456439972,0.997413456439972,1.0,1.0,-0.4950125813484192,0.1958547383546829,0.2991578578948974,0.1119835972785949,0.0,0.0,1.0,41.45112228393555,60.0,1524.5233154296875,-5925.71923828125,41.79254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9090270996094,302.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.146484375,19080.0,0.0,0.0,0.1832303553819656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3570610284805298,1.3570762872695925,-1.5209135199256709e-05,0.0,0.0001859555050032,0.0,0.0,277.8778076171875,0.0,0.0,0.0,0.7429474592208862,4.0,0.0,1.0
713520,290.5670471191406,297.1499938964844,293.1499938964844,0.0039614951238036,-324.86285400390625,294.2721252441406,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5364685058594,297.1499938964844,293.1499938964844,0.00387963373214,-335.3238220214844,294.1460876464844,0.4871208667755127,0.050000000745058,0.0490058660507202,290.35992431640625,297.1499938964844,293.1499938964844,0.0041044857352972,-261.3453674316406,294.45245361328125,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3379821777344,297.1499938964844,293.1499938964844,0.0043415632098913,-373.053466796875,294.77740478515625,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2093811035156,297.1499938964844,293.1499938964844,0.0029766655061393,-1227.6224365234375,292.8987121582031,0.4871208667755127,0.050000000745058,0.2324627339839935,288.6797180175781,291.1499938964844,264.88897705078125,263.4832763671875,280.7930603027344,291.2043762207031,288.89947509765625,1.0,0.1874647736549377,0.9975897669792176,0.9975897669792176,1.0,1.0,-0.4958663582801819,0.1962171047925949,0.2996492683887481,0.1121589019894599,0.0,0.0,1.0,43.59419250488281,48.0,1419.17919921875,-6006.8857421875,43.69585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2056884765625,302.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18402.271484375,19080.0,0.0,0.0,0.1984608322381973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797452449798584,1.379760980606079,-1.5721847375971265e-05,0.0,0.0002014125202549,0.0,0.0,292.046875,0.0,0.0,0.0,0.7543303370475769,4.0,0.0,1.0
713580,290.5920104980469,297.1499938964844,293.1499938964844,0.004312683828175,-346.8774719238281,295.11456298828125,0.4850570559501648,0.050000000745058,0.0465748757123947,290.55389404296875,297.1499938964844,293.1499938964844,0.0042539630085229,-360.6103820800781,295.0243835449219,0.4850570559501648,0.050000000745058,0.0490455850958824,290.3829650878906,297.1499938964844,293.1499938964844,0.0045002475380897,-280.7006530761719,295.3475952148437,0.4850570559501648,0.050000000745058,0.0362249016761779,290.3591613769531,297.1499938964844,293.1499938964844,0.0047484310343861,-399.2284240722656,295.67138671875,0.4850570559501648,0.050000000745058,0.0490455850958824,291.2284851074219,297.1499938964844,293.1499938964844,0.0032300159800797,-1311.1719970703125,293.6447448730469,0.4850570559501648,0.050000000745058,0.2326511442661285,289.1160583496094,291.1499938964844,264.895263671875,263.48760986328125,280.8056945800781,291.2232360839844,289.327392578125,1.0,0.1888757199048996,0.9977660775184632,0.9977660775184632,1.0,1.0,-0.496268481016159,0.1963998973369598,0.2998685836791992,0.1122183129191398,0.0,0.0,1.0,44.60275650024414,48.0,1325.4874267578125,-6097.4150390625,44.59379959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5685729980469,303.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18722.1640625,19080.0,0.0,0.0,0.2123675942420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916858434677124,1.3917019367218018,-1.599514507688582e-05,0.0,0.0002155261026928,0.0,0.0,299.6950378417969,0.0,0.0,0.0,0.7603211998939514,4.0,0.0,1.0
713640,290.6171569824219,297.1499938964844,293.1499938964844,0.0046425075270235,-366.0431213378906,295.89111328125,0.4848117232322693,0.050000000745058,0.0465793907642364,290.5714416503906,297.1499938964844,293.1499938964844,0.0046082902699708,-382.8544616699219,295.83599853515625,0.4848117232322693,0.050000000745058,0.0490503422915935,290.4065246582031,297.1499938964844,293.1499938964844,0.0048747682012617,-297.61053466796875,296.1715087890625,0.4848117232322693,0.050000000745058,0.0362284146249294,290.380615234375,297.1499938964844,293.1499938964844,0.0051363627426326,-422.1632080078125,296.4954833984375,0.4848117232322693,0.050000000745058,0.0490503422915935,291.248046875,297.1499938964844,293.1499938964844,0.0034624265972524,-1383.43115234375,294.3348999023437,0.4848117232322693,0.050000000745058,0.232673704624176,289.53631591796875,291.1499938964844,264.9019470214844,263.4921875,280.8187561035156,291.2427062988281,289.7401733398437,1.0,0.1889143139123916,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963167011737823,0.1964436471462249,0.2998730540275574,0.1121832281351089,0.0,0.0,1.0,44.72286987304688,36.0,1245.421875,-6198.19189453125,44.700870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98895263671875,303.64849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18891.91015625,19080.0,0.0,0.0,0.2249144464731216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397980570793152,1.3979966640472412,-1.6140165826072916e-05,0.0,0.0002282595669385,0.0,0.0,303.78009033203125,0.0,0.0,0.0,0.7634791731834412,4.0,0.0,1.0
713700,290.6422119140625,297.1499938964844,293.1499938964844,0.0049529359675943,-382.6551208496094,296.6099548339844,0.4860281348228454,0.050000000745058,0.0465570613741874,290.58892822265625,297.1499938964844,293.1499938964844,0.0049449349753558,-402.3714294433594,296.589111328125,0.4860281348228454,0.050000000745058,0.0490268245339393,290.4304504394531,297.1499938964844,293.1499938964844,0.0052300305105745,-312.3168640136719,296.9327087402344,0.4860281348228454,0.050000000745058,0.036211047321558,290.4020080566406,297.1499938964844,293.1499938964844,0.0055077001452445,-442.2102355957031,297.258544921875,0.4860281348228454,0.050000000745058,0.0490268245339393,291.2677917480469,297.1499938964844,293.1499938964844,0.0036760624498128,-1445.6920166015625,294.9764404296875,0.4860281348228454,0.050000000745058,0.2325621545314788,289.9422912597656,291.1499938964844,264.9090270996094,263.4970397949219,280.8321228027344,291.2624206542969,290.1398010253906,1.0,0.1877241879701614,0.9981186985969543,0.9981186985969543,1.0,1.0,-0.4960788488388061,0.1963748037815094,0.2997040450572967,0.1120721772313118,0.0,0.0,1.0,44.12456130981445,36.0,1179.01318359375,-6308.67236328125,44.1679801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4580993652344,304.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18981.25,20160.0,0.0,0.0,0.2360820025205612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012821912765503,1.4012984037399292,-1.6216492440435104e-05,0.0,0.0002395932242507,0.0,0.0,305.9375,0.0,0.0,0.0,0.7801355123519897,4.0,0.0,1.0
713760,290.6668395996094,297.1499938964844,293.1499938964844,0.0052466630004346,-397.0382690429688,297.2787170410156,0.4885500967502594,0.050000000745058,0.0465113930404186,290.6061706542969,297.1499938964844,293.1499938964844,0.0052658151835203,-419.4330139160156,297.2908630371094,0.4885500967502594,0.050000000745058,0.0489787384867668,290.4545288085937,297.1499938964844,293.1499938964844,0.0055679441429674,-325.0477905273437,297.6387939453125,0.4885500967502594,0.050000000745058,0.0361755266785621,290.4230651855469,297.1499938964844,293.1499938964844,0.0058642327785491,-459.6622009277344,297.9682006835937,0.4885500967502594,0.050000000745058,0.0489787384867668,291.2875061035156,297.1499938964844,293.1499938964844,0.0038730949163436,-1499.1484375,295.5757751464844,0.4885500967502594,0.050000000745058,0.2323340475559234,290.3363037109375,291.1499938964844,264.9164733886719,263.5021667480469,280.8455505371094,291.2821655273437,290.52935791015625,1.0,0.1854464560747146,0.9983430504798888,0.9983430504798888,1.0,1.0,-0.495592325925827,0.1962086260318756,0.2993836998939514,0.1118953451514244,0.0,0.0,1.0,42.90184020996094,25.0,1129.7755126953125,-6440.345703125,43.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9652404785156,304.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19770.228515625,20160.0,0.0,0.0,0.245893508195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430108666419983,1.4301255941390991,-1.6890551705728285e-05,0.0,0.0002495506487321,0.0,0.0,325.2095031738281,0.0,0.0,0.0,0.7813397645950317,4.0,0.0,1.0
713820,290.6907653808594,297.1499938964844,293.1499938964844,0.0055241365917027,-409.3324279785156,297.904541015625,0.4921332001686096,0.050000000745058,0.0464485175907611,290.6230773925781,297.1499938964844,293.1499938964844,0.0055714389309287,-434.1881408691406,297.9479064941406,0.4921332001686096,0.050000000745058,0.0489125251770019,290.4781494140625,297.1499938964844,293.1499938964844,0.0058901677839457,-335.9942626953125,298.2979736328125,0.4921332001686096,0.050000000745058,0.0361266247928142,290.4436340332031,297.1499938964844,293.1499938964844,0.0062063578516244,-474.6905822753906,298.6313171386719,0.4921332001686096,0.050000000745058,0.0489125251770019,291.3069763183594,297.1499938964844,293.1499938964844,0.0040542967617511,-1544.3492431640625,296.1393127441406,0.4921332001686096,0.050000000745058,0.2320199608802795,290.72216796875,291.1499938964844,264.9242248535156,263.50750732421875,280.85894775390625,291.3016967773437,290.9117126464844,1.0,0.1823567301034927,0.9985674619674684,0.9985674619674684,1.0,1.0,-0.4949223697185516,0.1959708333015442,0.2989515364170074,0.1116687804460525,0.0,0.0,1.0,41.21860122680664,25.0,1089.93115234375,-6568.84912109375,41.58666229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50439453125,305.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,19956.859375,20160.0,0.0,0.0,0.2543344795703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436842918395996,1.436859965324402,-1.70499970408855e-05,0.0,0.000258117186604,0.0,0.0,329.8253479003906,0.0,0.0,0.0,0.7847132682800293,4.0,0.0,1.0
713880,290.7138366699219,297.1499938964844,293.1499938964844,0.0057871253229677,-419.81201171875,298.4915466308594,0.4968240559101105,0.050000000745058,0.0463707633316516,290.6395568847656,297.1499938964844,293.1499938964844,0.0058633661828935,-446.9137878417969,298.5642395019531,0.4968240559101105,0.050000000745058,0.048830647021532,290.5010986328125,297.1499938964844,293.1499938964844,0.0061983903869986,-345.3819580078125,298.9150085449219,0.4968240559101105,0.050000000745058,0.036066148430109,290.4635925292969,297.1499938964844,293.1499938964844,0.0065355342812836,-487.5916442871094,299.2522277832031,0.4968240559101105,0.050000000745058,0.048830647021532,291.3260803222656,297.1499938964844,293.1499938964844,0.0042215147987008,-1582.423095703125,296.6703796386719,0.4968240559101105,0.050000000745058,0.2316315621137619,291.10009765625,291.1499938964844,264.9323425292969,263.5130615234375,280.8722229003906,291.3208923339844,291.2859191894531,1.0,0.178483173251152,0.9987918138504028,0.9987918138504028,1.0,1.0,-0.4940938949584961,0.1956710964441299,0.2984227836132049,0.1113992854952812,0.0,0.0,0.9962669610977172,39.13718795776367,25.0,1057.305419921875,-6701.14599609375,39.744930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0672302246094,305.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.869140625,20160.0,0.0,0.0,0.2614359557628631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403332471847534,1.4403504133224487,-1.7133370420197025e-05,0.0,0.0002653242554515,0.0,0.0,332.24053955078125,0.0,0.0,0.0,0.7864455580711365,4.0,0.0,1.0
713940,290.7359924316406,297.1499938964844,293.1499938964844,0.0060401121154427,-428.8869018554688,299.0431213378906,0.5007779598236084,0.050000000745058,0.0463097393512725,290.65557861328125,297.1499938964844,293.1499938964844,0.006146035157144,-458.0430908203125,299.1432189941406,0.5007779598236084,0.050000000745058,0.0487663857638835,290.52325439453125,297.1499938964844,293.1499938964844,0.0064972820691764,-353.5489807128906,299.4936218261719,0.5007779598236084,0.050000000745058,0.0360186845064163,290.4828796386719,297.1499938964844,293.1499938964844,0.0068567264825105,-498.8390197753906,299.8345031738281,0.5007779598236084,0.050000000745058,0.0487663857638835,291.3447265625,297.1499938964844,293.1499938964844,0.0043783136643469,-1614.9765625,297.1719970703125,0.5007779598236084,0.050000000745058,0.2313267290592193,291.4704284667969,291.1499938964844,264.94073486328125,263.5188293457031,280.8851623535156,291.33966064453125,291.6531066894531,1.0,0.1756443083286285,0.9990162253379822,0.9990162253379822,1.0,1.0,-0.4934435188770294,0.1954454034566879,0.2979981005191803,0.1111686453223228,0.0,0.0,0.937820553779602,37.503360748291016,25.0,1029.9722900390625,-6831.1591796875,38.303443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64678955078125,306.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20543.521484375,20160.0,0.0,0.0,0.2672280371189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248219728469849,1.424838900566101,-1.6973777746898122e-05,0.0,0.000271202501608,0.0,0.0,324.30096435546875,0.0,0.0,0.0,0.7778586149215698,4.0,0.0,1.0
714000,290.7572631835937,297.1499938964844,293.1499938964844,0.0062830406241118,-436.6681518554688,299.56207275390625,0.5043284893035889,0.050000000745058,0.046258520334959,290.671142578125,297.1499938964844,293.1499938964844,0.0064193499274551,-467.6982727050781,299.68768310546875,0.5043284893035889,0.050000000745058,0.0487124510109424,290.544677734375,297.1499938964844,293.1499938964844,0.006786648184061,-360.5916442871094,300.0367126464844,0.5043284893035889,0.050000000745058,0.0359788499772548,290.5014343261719,297.1499938964844,293.1499938964844,0.0071696727536618,-508.563232421875,300.3812255859375,0.5043284893035889,0.050000000745058,0.0487124510109424,291.36285400390625,297.1499938964844,293.1499938964844,0.0045251189731061,-1642.4893798828125,297.6465148925781,0.5043284893035889,0.050000000745058,0.2310708910226822,291.8334350585937,291.1499938964844,264.949462890625,263.5248107910156,280.8978271484375,291.35791015625,292.0116882324219,1.0,0.1731000691652298,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928977191448211,0.1952627450227737,0.2976349890232086,0.1109617501497268,0.0,0.0,0.8559101819992065,36.13186264038086,25.0,999.2778930664062,-6939.8662109375,37.09626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2391967773437,306.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,21519.998046875,19080.0,0.0,0.0,0.271719753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.362195372581482,1.3622114658355713,-1.6134705219883472e-05,0.0,0.0002757610054686,0.0,0.0,291.04864501953125,0.0,0.0,0.0,0.7319568991661072,4.0,0.0,1.0
714060,290.7776184082031,297.1499938964844,293.1499938964844,0.0065179308876395,-443.4718322753906,300.04913330078125,0.5076546669006348,0.050000000745058,0.0462134964764118,290.6862487792969,297.1499938964844,293.1499938964844,0.0066853715106844,-476.2230224609375,300.1985168457031,0.5076546669006348,0.050000000745058,0.0486650392413139,290.5653686523437,297.1499938964844,293.1499938964844,0.0070686847902834,-366.7772216796875,300.54547119140625,0.5076546669006348,0.050000000745058,0.0359438322484493,290.519287109375,297.1499938964844,293.1499938964844,0.0074767228215932,-517.1351318359375,300.89361572265625,0.5076546669006348,0.050000000745058,0.0486650392413139,291.3804016113281,297.1499938964844,293.1499938964844,0.0046634906902909,-1666.1607666015625,298.0935974121094,0.5076546669006348,0.050000000745058,0.2308459877967834,292.1844482421875,291.1499938964844,264.9584350585937,263.5309753417969,280.9101257324219,291.3756103515625,292.353759765625,1.0,0.1708292514085769,0.9993925094604492,0.9993925094604492,0.9999154210090636,1.0,-0.4924179315567016,0.1951085478067398,0.297309398651123,0.1107686907052993,0.0,0.0,0.7517510056495667,34.926063537597656,25.0,948.9835815429688,-6985.10107421875,36.03707504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8459777832031,307.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,22257.90234375,19080.0,0.0,0.0,0.274868905544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2030826807022097,1.2030965089797974,-1.3822985238221008e-05,0.0,0.0002789570135064,0.0,0.0,214.0029144287109,0.0,0.0,0.0,0.6688123345375061,4.0,0.0,1.0
714120,290.79705810546875,297.1499938964844,293.1499938964844,0.0067512486129999,-449.951416015625,300.5032958984375,0.5107662081718445,0.050000000745058,0.0461738146841526,290.7008361816406,297.1499938964844,293.1499938964844,0.0069507043808698,-484.3179931640625,300.6748962402344,0.5107662081718445,0.050000000745058,0.0486232489347457,290.58526611328125,297.1499938964844,293.1499938964844,0.0073505812324583,-372.6454162597656,301.01959228515625,0.5107662081718445,0.050000000745058,0.0359129682183265,290.536376953125,297.1499938964844,293.1499938964844,0.0077857850119471,-525.3102416992188,301.37176513671875,0.5107662081718445,0.050000000745058,0.0486232489347457,291.3973083496094,297.1499938964844,293.1499938964844,0.0047974660992622,-1688.4228515625,298.509765625,0.5107662081718445,0.050000000745058,0.2306477576494217,292.51190185546875,291.1499938964844,264.9676818847656,263.5373229980469,280.9220886230469,291.3927001953125,292.664794921875,1.0,0.1687998473644256,0.9995443820953368,0.9995443820953368,0.9998309016227722,1.0,-0.4919950664043426,0.1949785947799682,0.297016441822052,0.1105868816375732,0.0,0.0,0.6280422210693359,33.86308288574219,25.0,863.1007690429688,-6926.47265625,35.105018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47125244140625,307.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,23955.634765625,19080.0,0.0,0.0,0.2766034305095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9616482853889464,0.96165931224823,-1.103319755202392e-05,0.0,0.0002807173004839,0.0,0.0,128.4803009033203,0.0,0.0,0.0,0.5611931085586548,4.0,0.0,1.0
714180,290.8155212402344,297.1499938964844,293.1499938964844,0.0069956821389496,-457.1969604492188,300.9224548339844,0.513670027256012,0.050000000745058,0.0461387522518634,290.7148742675781,297.1499938964844,293.1499938964844,0.0072287819348275,-493.1651611328125,301.1151733398437,0.513670027256012,0.050000000745058,0.048586331307888,290.6043701171875,297.1499938964844,293.1499938964844,0.0076471618376672,-379.1056823730469,301.45806884765625,0.513670027256012,0.050000000745058,0.0358856990933418,290.5526733398437,297.1499938964844,293.1499938964844,0.0081134038046002,-534.3665161132812,301.81524658203125,0.513670027256012,0.050000000745058,0.048586331307888,291.4135437011719,297.1499938964844,293.1499938964844,0.0049342992715537,-1713.299072265625,298.8886108398437,0.513670027256012,0.050000000745058,0.2304726243019104,292.79638671875,291.1499938964844,264.9771728515625,263.5438232421875,280.9336242675781,291.4091186523437,292.9171447753906,1.0,0.1669841855764389,0.9996962547302246,0.9996962547302246,0.999746322631836,1.0,-0.4916214346885681,0.1948697119951248,0.2967517375946045,0.1104145571589469,0.0,0.0,0.4895017445087433,32.92377471923828,25.0,695.2208862304688,-6634.3828125,34.2827033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1367492675781,307.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24582.37890625,19080.0,0.0,0.0,0.2766490876674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6513750553131104,0.6513831615447998,-8.13578753877664e-06,0.0,0.0002807636628858,0.0,0.0,58.07622909545898,0.0,0.0,0.0,0.4409528374671936,4.0,0.0,1.0
714240,290.8329162597656,297.1499938964844,293.1499938964844,0.0072818519547581,-467.5619201660156,301.3006896972656,0.516372799873352,0.050000000745058,0.0461077094078063,290.7283020019531,297.1499938964844,293.1499938964844,0.0075525804422795,-505.32366943359375,301.5144348144531,0.516372799873352,0.050000000745058,0.0485536381602287,290.6226501464844,297.1499938964844,293.1499938964844,0.007995069026947,-388.1244201660156,301.85748291015625,0.516372799873352,0.050000000745058,0.0358615517616272,290.56817626953125,297.1499938964844,293.1499938964844,0.0085008591413497,-547.0738525390625,302.2221984863281,0.516372799873352,0.050000000745058,0.0485536381602287,291.428955078125,297.1499938964844,293.1499938964844,0.0050905207172036,-1749.4239501953125,299.2152404785156,0.516372799873352,0.050000000745058,0.230317547917366,292.995361328125,291.1499938964844,264.98687744140625,263.5505065917969,280.9447021484375,291.4247741699219,293.0533142089844,1.0,0.1653579622507095,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912906289100647,0.194779172539711,0.2965114414691925,0.1102503091096878,0.0,0.0,0.3459356427192688,32.09185791015625,25.0,380.7060852050781,-5999.7158203125,33.5554313659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87548828125,306.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23369.51953125,19080.0,0.0,0.0,0.2745642364025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3829024136066437,0.3829086124897003,-6.199240942805773e-06,0.0,0.0002786478144116,0.0,0.0,23.55558204650879,0.0,0.0,0.0,0.3534160852432251,4.0,0.0,1.0
714300,290.8491516113281,297.1499938964844,293.1499938964844,0.0076619246974587,-484.615966796875,301.631103515625,0.5188812017440796,0.050000000745058,0.0460801683366298,290.7410583496094,297.1499938964844,293.1499938964844,0.0079789767041802,-524.6730346679688,301.8677673339844,0.5188812017440796,0.050000000745058,0.0485246367752552,290.6399841308594,297.1499938964844,293.1499938964844,0.0084579475224018,-402.6738586425781,302.2151794433594,0.5188812017440796,0.050000000745058,0.035840131342411,290.5828552246094,297.1499938964844,293.1499938964844,0.0090206861495971,-567.6127319335938,302.5923767089844,0.5188812017440796,0.050000000745058,0.0485246367752552,291.44342041015625,297.1499938964844,293.1499938964844,0.0052932957187294,-1810.1082763671875,299.46759033203125,0.5188812017440796,0.050000000745058,0.2301799803972244,293.0412292480469,291.1499938964844,264.996826171875,263.55731201171875,280.9552307128906,291.43951416015625,293.0009765625,1.0,0.1639001220464706,1.0,1.0,0.9995772242546082,1.0,-0.4909971356391907,0.1947047114372253,0.2962923943996429,0.1100930050015449,0.0,0.0,0.2142246514558792,31.353639602661133,25.0,-99.61970520019533,-5086.9775390625,32.9108772277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7088928222656,304.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21544.0078125,18000.0,0.0,0.0,0.2699613273143768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2170774489641189,0.217082679271698,-5.236938704911154e-06,0.0,0.0002739764167927,0.0,0.0,10.67625617980957,0.0,0.0,0.0,0.2939043045043945,4.0,0.0,1.0
714360,290.8641052246094,297.1499938964844,293.1499938964844,0.0081954440101981,-511.5348815917969,301.916015625,0.5212029814720154,0.050000000745058,0.0460556894540786,290.75299072265625,297.1499938964844,293.1499938964844,0.0085750427097082,-554.6882934570312,302.1796569824219,0.5212029814720154,0.050000000745058,0.0484988577663898,290.6563720703125,297.1499938964844,293.1499938964844,0.0091119948774576,-425.397705078125,302.5378112792969,0.5212029814720154,0.050000000745058,0.0358210913836956,290.5965881347656,297.1499938964844,293.1499938964844,0.0097623718902468,-599.69775390625,302.9349975585937,0.5212029814720154,0.050000000745058,0.0484988577663898,291.4566650390625,297.1499938964844,293.1499938964844,0.0055703222751617,-1907.4151611328125,299.63287353515625,0.5212029814720154,0.050000000745058,0.2300577014684677,292.8761291503906,291.1499938964844,265.0069580078125,263.5642395019531,280.965087890625,291.4530944824219,292.7235717773437,1.0,0.1625921130180359,1.0,1.0,0.9993426203727722,1.0,-0.4907362759113312,0.1946450620889663,0.2960911989212036,0.1099424436688423,0.0,0.0,0.114408366382122,30.69736862182617,25.0,-658.7484741210938,-4182.02880859375,32.3385124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6287536621094,302.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,19355.060546875,18000.0,0.0,0.0,0.26274174451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307163536548614,0.1307209134101867,-4.566890766000142e-06,0.0,0.0002666494692675,0.0,0.0,5.49404764175415,0.0,0.0,0.0,0.281818151473999,4.0,0.0,1.0
714420,290.8777770996094,297.1499938964844,293.1499938964844,0.0089057628065347,-547.8419189453125,302.1753845214844,0.5233466029167175,0.050000000745058,0.0460339039564132,290.76416015625,297.1499938964844,293.1499938964844,0.0093711717054247,-594.8753662109375,302.4710388183594,0.5233466029167175,0.050000000745058,0.0484759174287319,290.6717224121094,297.1499938964844,293.1499938964844,0.0099944472312927,-455.8785400390625,302.8462219238281,0.5233466029167175,0.050000000745058,0.0358041450381279,290.60943603515625,297.1499938964844,293.1499938964844,0.0107753258198499,-642.7139892578125,303.2712707519531,0.5233466029167175,0.050000000745058,0.0484759174287319,291.4686279296875,297.1499938964844,293.1499938964844,0.0059261177666485,-2040.3282470703125,299.7286376953125,0.5233466029167175,0.050000000745058,0.229948878288269,292.5106506347656,291.1499938964844,265.0172424316406,263.5713195800781,280.97412109375,291.46539306640625,292.2896423339844,1.0,0.1614177227020263,1.0,1.0,0.9991080164909364,1.0,-0.4905040860176086,0.1945978254079818,0.2959062755107879,0.1097972318530082,0.0,0.0,0.0594092719256877,30.113035202026367,25.0,-1056.3525390625,-3702.594970703125,31.829395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6308288574219,301.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18608.662109375,18000.0,0.0,0.0,0.2527739405632019,0.0,0.0,0.0,0.0,1.0,0.0010673112701624,0.0,0.0,0.0,0.0,0.0,0.0,0.094596043229103,0.0969082787632942,-0.0023122343700379,0.0,0.0002565334143582,0.0,0.0,3.848252773284912,0.0,0.0,0.0,0.2725622951984405,4.0,0.0,1.0
