time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714480,290.890380859375,297.1499938964844,293.1499938964844,0.0097481729462742,-588.0825805664062,302.4421691894531,0.5253211855888367,0.050000000745058,0.046014480292797,290.7746276855469,297.1499938964844,293.1499938964844,0.0103249056264758,-639.335693359375,302.77294921875,0.5253211855888367,0.050000000745058,0.048455461859703,290.68621826171875,297.1499938964844,293.1499938964844,0.0110618593171238,-489.5680541992188,303.1678771972656,0.5253211855888367,0.050000000745058,0.0357890389859676,290.6214904785156,297.1499938964844,293.1499938964844,0.0120193045586347,-690.2351684570312,303.6251220703125,0.5253211855888367,0.050000000745058,0.048455461859703,291.4794311523437,297.1499938964844,293.1499938964844,0.0063277860172092,-2188.9169921875,299.8090209960937,0.5253211855888367,0.050000000745058,0.2298518568277359,292.0619812011719,291.1499938964844,265.0277099609375,263.5784912109375,280.98248291015625,291.4765014648437,291.8384094238281,1.0,0.1603624820709228,1.0,1.0,0.9988734126091005,1.0,-0.4902971088886261,0.1945614218711853,0.2957357168197632,0.1096567288041114,0.0,0.0,0.0433811470866203,29.59195137023925,25.0,-1212.120849609375,-3521.9609375,31.375789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7389831542969,300.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18237.89453125,18000.0,0.0,0.0,0.2396389842033386,0.0,0.0,0.0,0.0,1.0,0.0023033954203128,0.0,0.0,0.0,0.0,0.0,0.0,0.0816423892974853,0.0915436744689941,-0.0099012870341539,0.0,0.0002432031033094,0.0,0.0,3.546469449996948,0.0,0.0,0.0,0.2693868577480316,4.0,0.0,1.0
714540,290.9022521972656,297.1499938964844,293.1499938964844,0.0106727313250303,-627.6925048828125,302.7347412109375,0.5271362066268921,0.050000000745058,0.045997142791748,290.7846374511719,297.1499938964844,293.1499938964844,0.0113870622590184,-683.1361083984375,303.10137939453125,0.5271362066268921,0.050000000745058,0.0484372079372406,290.7001037597656,297.1499938964844,293.1499938964844,0.0122632002457976,-522.7108764648438,303.5152587890625,0.5271362066268921,0.050000000745058,0.0357755571603775,290.6329345703125,297.1499938964844,293.1499938964844,0.0134460292756557,-737.024169921875,304.0054016113281,0.5271362066268921,0.050000000745058,0.0484372079372406,291.4894104003906,297.1499938964844,293.1499938964844,0.0067414436489343,-2335.523681640625,299.91412353515625,0.5271362066268921,0.050000000745058,0.2297652512788772,291.635009765625,291.1499938964844,265.038330078125,263.58575439453125,280.99029541015625,291.4866943359375,291.43780517578125,1.0,0.1594137847423553,1.0,1.0,0.9986388087272644,1.0,-0.4901123642921448,0.1945345103740692,0.2955778539180755,0.1095205023884773,0.0,0.0,0.0540210306644439,29.126678466796875,25.0,-1192.9783935546875,-3516.001220703125,30.97109031677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8681640625,300.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.2240290492773056,0.0,0.0,0.0,0.0,1.0,0.0027631921693682,0.0,0.0,0.0,0.0,0.0,0.0,0.0804786384105682,0.0943093225359916,-0.0138306822627782,0.0,0.0002273610152769,0.0,0.0,3.621693849563599,0.0,0.0,0.0,0.2686880528926849,4.0,0.0,1.0
714600,290.9137268066406,297.1499938964844,293.1499938964844,0.0116688506677746,-665.1871337890625,303.0535583496094,0.5305708646774292,0.050000000745058,0.0459655858576297,290.79461669921875,297.1499938964844,293.1499938964844,0.0125484205782413,-724.6028442382812,303.4552307128906,0.5305708646774292,0.050000000745058,0.048403974622488,290.714111328125,297.1499938964844,293.1499938964844,0.0135863898321986,-553.9563598632812,303.88531494140625,0.5305708646774292,0.050000000745058,0.0357510112226009,290.6453552246094,297.1499938964844,293.1499938964844,0.0183645896613597,-880.4229736328125,304.11053466796875,0.5651430487632751,0.0712702721357345,0.0563942305743694,291.4989929199219,297.1499938964844,293.1499938964844,0.0071556959301233,-2474.0908203125,300.0530090332031,0.5305708646774292,0.050000000745058,0.2296076267957687,291.2646789550781,291.1499938964844,265.049072265625,263.5931091308594,280.99395751953125,291.4963684082031,291.0986633300781,1.0,0.1586655229330063,1.0,1.0,0.9984041452407836,1.0,-0.4993564486503601,0.1983689218759536,0.3009875118732452,0.1115607544779777,0.0,0.0,0.0837255865335464,28.362180709838867,28.0,-1081.327880859375,-3654.150634765625,31.1656551361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8575439453125,300.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.2076748758554458,0.0,0.0,0.0,0.0,1.0,0.0026040335651487,0.0,0.0,0.0,0.0,0.0,0.0,0.0868756920099258,0.0992337390780448,-0.0123580461367964,0.0,0.0002107635955326,0.0,0.0,3.8073132038116455,0.0,0.0,0.0,0.2690885066986084,4.0,0.0,1.0
714660,290.9250793457031,297.1499938964844,293.1499938964844,0.0127584626898169,-701.2150268554688,303.3924255371094,0.5371361374855042,0.050000000745058,0.045909333974123,290.80645751953125,297.1499938964844,293.1499938964844,0.0138254491612315,-764.14111328125,303.8240051269531,0.5371361374855042,0.050000000745058,0.0483447387814521,290.7320556640625,297.1499938964844,293.1499938964844,0.0152207249775528,-592.38623046875,304.12091064453125,0.5451751947402954,0.0601905323565006,0.037013366818428,290.6753234863281,297.1499938964844,293.1499938964844,0.0391245372593402,-1288.136962890625,304.07977294921875,0.6490499377250671,0.0971370115876197,0.0807114765048027,291.50897216796875,297.1499938964844,293.1499938964844,0.0075713144615292,-2606.117431640625,300.2155456542969,0.5371361374855042,0.050000000745058,0.2293266206979751,290.9354248046875,291.1499938964844,265.0599365234375,263.6005554199219,280.9873046875,291.5062866210937,290.7895812988281,1.0,0.1588466763496399,1.0,1.0,0.99819016456604,1.0,-0.5295731425285339,0.2107540667057037,0.3188190758228302,0.1186368465423584,0.0,0.0,0.131106361746788,27.12464714050293,28.0,-972.05908203125,-3973.200439453125,32.87137222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5946960449219,301.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.8828125,18000.0,0.0,0.0,0.1921018660068512,0.0,0.0,0.0,0.0,1.0,0.001684007118456,0.0,0.0,0.0,0.0,0.0,0.0,0.1006796211004257,0.106058545410633,-0.0053789257071912,0.0,0.0001949589786818,0.0,0.0,4.084364891052246,0.0,0.0,0.0,0.2702575027942657,4.0,0.0,1.0
714720,290.9367370605469,297.1499938964844,293.1499938964844,0.0139763355255126,-736.5220336914062,303.746337890625,0.5463433265686035,0.050000000745058,0.0458381362259388,290.8211364746094,297.1499938964844,293.1499938964844,0.0148793384432792,-796.6950073242188,304.12615966796875,0.5480177998542786,0.0553006343543529,0.0486266240477561,290.7680969238281,297.1499938964844,293.1499938964844,0.0300524942576885,-836.57421875,304.0989074707031,0.6269245743751526,0.0837744027376174,0.0512390919029712,290.7218017578125,297.1499938964844,293.1499938964844,0.0611194185912609,-1681.973388671875,304.052734375,0.717555582523346,0.1193701699376106,0.1032408103346824,291.5206298828125,297.1499938964844,293.1499938964844,0.0079932790249586,-2733.864501953125,300.3898620605469,0.5463433265686035,0.050000000745058,0.2289709895849228,290.6268615722656,291.1499938964844,265.0708923339844,263.6080627441406,280.9670104980469,291.51763916015625,290.5048828125,1.0,0.1597953140735626,1.0,1.0,0.9979761242866516,1.0,-0.5735036134719849,0.2289804965257644,0.3445231020450592,0.1287585496902465,0.0,0.0,0.1969953626394271,25.6154842376709,31.0,-836.3448486328125,-4534.78271484375,35.70309066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0106811523437,302.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.0078125,18000.0,0.0,0.0,0.1785775423049926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.125131294131279,0.1251355111598968,-4.219746188027784e-06,0.0,0.000181233510375,0.0,0.0,4.859422206878662,0.0,0.0,0.0,0.273276686668396,4.0,0.0,1.0
714780,290.9492492675781,297.1499938964844,293.1499938964844,0.0156340822577476,-775.1665649414062,304.1112365722656,0.5602045655250549,0.050000000745058,0.0457453280687332,290.84674072265625,297.1499938964844,293.1499938964844,0.0269961580634117,-1081.6583251953125,304.1080627441406,0.6269230842590332,0.0797928795218467,0.0651782900094986,290.83062744140625,297.1499938964844,293.1499938964844,0.0493311062455177,-1087.17236328125,304.0733642578125,0.6956333518028259,0.1016892120242118,0.0654769092798233,290.7762756347656,297.1499938964844,293.1499938964844,0.0796336606144905,-2039.0943603515625,304.0368957519531,0.7743729948997498,0.1394383609294891,0.1231187283992767,291.53533935546875,297.1499938964844,293.1499938964844,0.0083977729082107,-2847.6181640625,300.5780029296875,0.5601993799209595,0.050000000745058,0.2285023033618927,290.3689880371094,291.1499938964844,265.0819091796875,263.6156005859375,280.9253845214844,291.5318908691406,290.2937927246094,1.0,0.1616348773241043,1.0,1.0,0.997762143611908,1.0,-0.6336279511451721,0.2543880343437195,0.3792398869991302,0.1422093510627746,0.0,0.0,0.2753127813339233,23.65992927551269,31.0,-608.3133544921875,-5487.10595703125,39.94779586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0084533691406,303.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17720.595703125,18000.0,0.0,0.0,0.168799877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1651972383260727,0.1652015000581741,-4.260277819412295e-06,0.0,0.0001713104138616,0.0,0.0,6.543459892272949,0.0,0.0,0.0,0.27951779961586,4.0,0.0,1.0
714840,290.9677734375,297.1499938964844,293.1499938964844,0.0226633585989475,-943.2827758789062,304.1187438964844,0.6247448921203613,0.0730906426906585,0.0562858395278453,290.8952331542969,297.1499938964844,293.1499938964844,0.0450081303715705,-1411.4921875,304.0834655761719,0.7076475620269775,0.0994712635874748,0.085561454296112,290.9105529785156,297.1499938964844,293.1499938964844,0.0634696632623672,-1276.82373046875,304.061767578125,0.7516652345657349,0.1153917014598846,0.0764225795865058,290.83428955078125,297.1499938964844,293.1499938964844,0.0955233424901962,-2355.459228515625,304.0286865234375,0.8332721590995789,0.1581183671951294,0.1413185745477676,291.5542297363281,297.1499938964844,293.1499938964844,0.0087374597787857,-2928.973876953125,300.7921447753906,0.5791153907775879,0.050000000745058,0.2279572784900665,290.24169921875,291.1499938964844,265.093017578125,263.6231994628906,280.861572265625,291.5502014160156,290.23980712890625,1.0,0.1644158363342285,1.0,1.0,0.9975481033325196,1.0,-0.7050555944442749,0.2852723598480224,0.41978320479393,0.1575519144535064,0.0,0.0,0.3496048152446747,21.42057609558105,34.0,-229.18380737304688,-6886.90380859375,45.590126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5456237792969,305.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.609375,18000.0,0.0,0.0,0.1641100198030471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.221671923995018,0.2216762602329254,-4.343091859482229e-06,0.0,0.0001665508025325,0.0,0.0,9.122380256652832,0.0,0.0,0.0,0.289639949798584,4.0,0.0,1.0
714900,291.011474609375,297.1499938964844,293.1499938964844,0.0399396978318691,-1242.056884765625,304.0931091308594,0.711148738861084,0.0921773463487625,0.0749006643891334,290.96014404296875,297.1499938964844,293.1499938964844,0.0616043172776699,-1692.155029296875,304.0659484863281,0.7726582884788513,0.1152966395020484,0.1022109612822532,290.9994812011719,297.1499938964844,293.1499938964844,0.0726702734827995,-1403.78173828125,304.06121826171875,0.8040235042572021,0.1262978762388229,0.0848122164607048,290.8938903808594,297.1499938964844,293.1499938964844,0.1088733375072479,-2614.56103515625,304.02655029296875,0.8928184509277344,0.1757464110851287,0.1583690047264099,291.578125,297.1499938964844,293.1499938964844,0.0089541636407375,-2958.64990234375,301.0423278808594,0.600354790687561,0.050000000745058,0.2274375408887863,290.3360595703125,291.1499938964844,265.1041564941406,263.6308288574219,280.782470703125,291.5735168457031,290.4097900390625,1.0,0.1680737435817718,1.0,1.0,0.997334122657776,1.0,-0.7772876620292664,0.3173370361328125,0.4599506556987762,0.1721704304218292,0.0,0.0,0.3957906365394592,19.34450340270996,34.0,251.1000366210937,-8449.4130859375,52.236419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9042358398437,308.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17441.228515625,18000.0,0.0,0.0,0.1623825281858444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2796942889690399,0.279698759317398,-4.4784924284613226e-06,0.0,0.0001647976314416,0.0,0.0,12.148974418640137,0.0,0.0,0.0,0.3019650876522064,4.0,0.0,1.0
714960,291.07061767578125,297.1499938964844,293.1499938964844,0.0534035786986351,-1461.1806640625,304.07916259765625,0.7765694260597229,0.1076619699597358,0.0902263075113296,291.03546142578125,297.1499938964844,293.1499938964844,0.071436122059822,-1872.443603515625,304.0634765625,0.8291255235671997,0.1282598078250885,0.1157433539628982,291.0755615234375,297.1499938964844,293.1499938964844,0.079716607928276,-1501.0633544921875,304.0645446777344,0.8508103489875793,0.1385820508003235,0.0927780047059059,290.9543151855469,297.1499938964844,293.1499938964844,0.1197293475270271,-2816.091064453125,304.029296875,0.9562535881996156,0.1924643218517303,0.1745164543390274,291.6067199707031,297.1499938964844,293.1499938964844,0.0090455310419201,-2942.708251953125,301.3140869140625,0.618773341178894,0.050000000745058,0.2270397245883941,290.633544921875,291.1499938964844,265.1153259277344,263.63848876953125,280.7083435058594,291.60174560546875,290.7319641113281,1.0,0.1723899245262146,1.0,1.0,0.9978223443031312,1.0,-0.8403862118721008,0.3460794985294342,0.4943067133426666,0.1839593201875686,0.0,0.0,0.4011729955673218,17.843259811401367,25.0,585.8877563476562,-9469.4130859375,59.19618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4514465332031,309.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17623.681640625,18000.0,0.0,0.0,0.1598956733942031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3098429441452026,0.3098475635051727,-4.616902515408583e-06,0.0,0.0001622737763682,0.0,0.0,14.047310829162598,0.0,0.0,0.0,0.3097187876701355,4.0,0.0,1.0
715020,291.13482666015625,297.1499938964844,293.1499938964844,0.0639859139919281,-1640.9029541015625,304.0728454589844,0.8275660872459412,0.1214000582695007,0.1032702326774597,291.11676025390625,297.1499938964844,293.1499938964844,0.079016238451004,-2014.99267578125,304.0654296875,0.8695839047431946,0.1390810906887054,0.1268754005432129,291.1421203613281,297.1499938964844,293.1499938964844,0.0877489745616912,-1614.9091796875,304.0654296875,0.8941048383712769,0.1517853885889053,0.1016869097948074,291.0112609863281,297.1499938964844,293.1499938964844,0.116956815123558,-2755.07958984375,304.0577392578125,0.9728519916534424,0.2090772092342376,0.1735848933458328,291.6385803222656,297.1499938964844,293.1499938964844,0.0091394828632473,-2933.95361328125,301.5575256347656,0.6296754479408264,0.050000000745058,0.2268191576004028,290.9049377441406,291.1499938964844,265.12652587890625,263.6461486816406,280.6626892089844,291.6334228515625,290.9450378417969,1.0,0.1750477999448776,1.0,1.0,0.9983105659484864,1.0,-0.8784534931182861,0.3636494874954223,0.5148040056228638,0.1908349692821502,0.0,0.0,0.3893541693687439,17.052005767822266,25.0,506.2708129882813,-9605.18359375,63.97427749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13726806640625,309.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.771484375,18000.0,0.0,0.0,0.1567536741495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056797683238983,0.3056844174861908,-4.672512659453787e-06,0.0,0.000159085044288,0.0,0.0,13.984196662902832,0.0,0.0,0.0,0.3098637461662292,4.0,0.0,1.0
715080,291.1999206542969,297.1499938964844,293.1499938964844,0.0740977302193641,-1822.1292724609373,304.0685119628906,0.8658168911933899,0.1341449171304702,0.1151415109634399,291.1942443847656,297.1499938964844,293.1499938964844,0.0868136584758758,-2167.096435546875,304.0666198730469,0.9024752378463744,0.1496197432279586,0.1369544565677642,291.2043151855469,297.1499938964844,293.1499938964844,0.0973581969738006,-1754.56640625,304.06329345703125,0.9344454407691956,0.1650045216083526,0.110914833843708,291.03863525390625,297.1499938964844,293.1499938964844,0.1050014868378639,-2519.27978515625,304.0958251953125,0.9543277621269226,0.2307723462581634,0.1588173657655716,291.6717224121094,297.1499938964844,293.1499938964844,0.0093461424112319,-2967.451904296875,301.74713134765625,0.6360065937042236,0.050000000745058,0.226703256368637,290.9737854003906,291.1499938964844,265.1376953125,263.65380859375,280.6558532714844,291.6665344238281,290.9742431640625,1.0,0.176571637392044,1.0,1.0,0.9987988471984864,1.0,-0.8982905149459839,0.3730294704437256,0.5252610445022583,0.1939416676759719,0.0,0.0,0.3933979272842407,16.628265380859375,28.0,286.9638366699219,-9531.1328125,66.54641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8161315917969,308.9925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.486328125,18000.0,0.0,0.0,0.1543053090572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3015357553958893,0.3015404343605041,-4.671548595069908e-06,0.0,0.000156600261107,0.0,0.0,13.764421463012695,0.0,0.0,0.0,0.3094439506530761,4.0,0.0,1.0
715140,291.26422119140625,297.1499938964844,293.1499938964844,0.0837371721863746,-2000.8431396484373,304.0658264160156,0.9033947587013244,0.1462175995111465,0.126257985830307,291.2707824707031,297.1499938964844,293.1499938964844,0.0946938693523407,-2322.79150390625,304.06744384765625,0.9374095797538756,0.1593689769506454,0.1465514153242111,291.2640991210937,297.1499938964844,293.1499938964844,0.1075244024395942,-1901.2230224609373,304.0605773925781,0.9725282788276672,0.1779119223356247,0.1200198829174041,291.0511474609375,297.1499938964844,293.1499938964844,0.0983865782618522,-2388.16845703125,304.1175231933594,0.9459424018859864,0.2550494372844696,0.1500839740037918,291.7046203613281,297.1499938964844,293.1499938964844,0.0096052950248122,-3016.910888671875,301.9149475097656,0.6425585150718689,0.050000000745058,0.226593792438507,290.956787109375,291.1499938964844,265.1488647460937,263.66143798828125,280.6390991210937,291.6996459960937,290.9508056640625,1.0,0.1792907416820526,1.0,1.0,0.9992870688438416,1.0,-0.9234611988067628,0.3849303424358368,0.5385308861732483,0.1979809552431106,0.0,0.0,0.4078128933906555,16.296979904174805,28.0,133.66937255859375,-9684.0224609375,70.29290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44647216796875,308.7033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.103515625,18000.0,0.0,0.0,0.1530313491821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3119474053382873,0.3119520843029022,-4.685474323196104e-06,0.0,0.0001553073670947,0.0,0.0,14.351445198059082,0.0,0.0,0.0,0.3118706941604614,4.0,0.0,1.0
715200,291.3269348144531,297.1499938964844,293.1499938964844,0.0927930399775505,-2170.722412109375,304.064697265625,0.9342308044433594,0.1577927321195602,0.1368671953678131,291.3478698730469,297.1499938964844,293.1499938964844,0.1018619984388351,-2463.23291015625,304.0694580078125,0.96035635471344,0.1680350303649902,0.1552501171827316,291.31982421875,297.1499938964844,293.1499938964844,0.1098485589027404,-1922.7628173828125,304.0735778808594,0.9757654666900636,0.1908490359783172,0.1203436702489852,291.0587158203125,297.1499938964844,293.1499938964844,0.0967947766184806,-2357.28857421875,304.1258544921875,0.9438235759735109,0.2801478207111358,0.1480209827423095,291.7367553710937,297.1499938964844,293.1499938964844,0.0098698930814862,-3064.883544921875,302.07989501953125,0.6441769599914551,0.050000000745058,0.2265679389238357,290.942626953125,291.1499938964844,265.1600036621094,263.6690673828125,280.6236877441406,291.7320251464844,290.94244384765625,1.0,0.182317167520523,1.0,1.0,0.9997752904891968,1.0,-0.9459986686706544,0.3956101238727569,0.5503885746002197,0.2016122937202453,0.0,0.0,0.4231798648834228,16.38999366760254,48.0,72.87100982666016,-9917.2177734375,74.3023910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0361328125,308.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.91796875,18000.0,0.0,0.0,0.1529469937086105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3294395208358764,0.3294442594051361,-4.728791282104794e-06,0.0,0.0001552217581775,0.0,0.0,15.419801712036133,0.0,0.0,0.0,0.3161450326442718,4.0,0.0,1.0
715260,291.38787841796875,297.1499938964844,293.1499938964844,0.1014037504792213,-2331.232666015625,304.0645446777344,0.9445505738258362,0.1689165532588958,0.1470894068479538,291.4251403808594,297.1499938964844,293.1499938964844,0.1082472279667854,-2586.142578125,304.072509765625,0.9622886180877686,0.175698235630989,0.1630699634552002,291.3495483398437,297.1499938964844,293.1499938964844,0.1030305624008178,-1850.23681640625,304.0990295410156,0.955035388469696,0.2081791311502456,0.1178806498646736,291.0770568847656,297.1499938964844,293.1499938964844,0.1062211468815803,-2540.120361328125,304.1131896972656,0.955035388469696,0.3030508458614349,0.1596008539199829,291.76788330078125,297.1499938964844,293.1499938964844,0.0101360436528921,-3109.595703125,302.2453308105469,0.6354391574859619,0.050000000745058,0.2267115712165832,290.9502258300781,291.1499938964844,265.17108154296875,263.6766662597656,280.603271484375,291.7633972167969,290.9526062011719,1.0,0.1884235888719558,0.9996055960655212,0.9996055960655212,0.9998202323913574,1.0,-0.974403977394104,0.4091993868350982,0.5652045607566833,0.2059933394193649,0.0,0.0,0.4358269274234772,17.447795867919922,48.0,45.70304870605469,-10160.935546875,81.66288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60870361328125,308.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.916015625,18000.0,0.0,0.0,0.1538744866847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3467669785022735,0.346771776676178,-4.788076694239862e-06,0.0,0.000156163048814,0.0,0.0,16.56477928161621,0.0,0.0,0.0,0.3207632899284363,4.0,0.0,1.0
715320,291.44708251953125,297.1499938964844,293.1499938964844,0.1100968495011329,-2491.18994140625,304.06427001953125,0.9533607959747314,0.1796092540025711,0.1569074690341949,291.5091247558594,297.1499938964844,293.1499938964844,0.1137553006410598,-2691.139404296875,304.0765991210937,0.9616828560829164,0.181065022945404,0.1693356931209564,291.3822326660156,297.1499938964844,293.1499938964844,0.1147854775190353,-2002.5391845703125,304.08697509765625,0.9642302989959716,0.2245841324329376,0.1260406523942947,291.10552978515625,297.1499938964844,293.1499938964844,0.1153322458267211,-2717.085205078125,304.1031188964844,0.9642302989959716,0.3237287998199463,0.170648843050003,291.79840087890625,297.1499938964844,293.1499938964844,0.0104242153465747,-3160.02587890625,302.4033508300781,0.6277350187301636,0.050000000745058,0.2268534898757934,290.9334716796875,291.1499938964844,265.1820983886719,263.6842041015625,280.5576477050781,291.79412841796875,290.9211730957031,1.0,0.1966542154550552,0.9992111325263976,0.9992111325263976,0.999865174293518,1.0,-1.01979660987854,0.4309581816196441,0.5888384580612183,0.213134765625,0.0,0.0,0.4515994489192962,18.68584442138672,68.0,-44.70415115356445,-10468.072265625,92.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1615295410156,308.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.11328125,18000.0,0.0,0.0,0.1558720469474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3639936149120331,0.3639984726905823,-4.850927780353231e-06,0.0,0.0001581903052283,0.0,0.0,17.756948471069336,0.0,0.0,0.0,0.325706273317337,4.0,0.0,1.0
715380,291.5046081542969,297.1499938964844,293.1499938964844,0.1191968694329261,-2656.697265625,304.06329345703125,0.9527948498725892,0.1898823678493499,0.1663655936717987,291.6023864746094,297.1499938964844,293.1499938964844,0.1178224384784698,-2768.396484375,304.08258056640625,0.9485973119735718,0.1835459470748901,0.173097938299179,291.4273681640625,297.1499938964844,293.1499938964844,0.1304628998041153,-2220.864990234375,304.0698547363281,0.9761399030685424,0.2381231486797332,0.1390210688114166,291.1443176269531,297.1499938964844,293.1499938964844,0.1307601183652877,-3009.922607421875,304.08349609375,0.9761399030685424,0.3420195877552032,0.1882232725620269,291.82928466796875,297.1499938964844,293.1499938964844,0.0107637606561183,-3223.42236328125,302.5485534667969,0.6160085201263428,0.050000000745058,0.2270926237106323,290.860107421875,291.1499938964844,265.19305419921875,263.6916809082031,280.5037536621094,291.8250732421875,290.8402709960937,1.0,0.2067963629961013,0.998816728591919,0.998816728591919,0.9999101161956788,1.0,-1.0726159811019895,0.4563669860363006,0.6162489652633667,0.2215659767389297,0.0,0.0,0.4780466556549072,20.543657302856445,68.0,-137.0874786376953,-10905.732421875,107.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,307.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17626.79296875,18000.0,0.0,0.0,0.1590961217880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3916378021240234,0.3916427493095398,-4.939118298352696e-06,0.0,0.0001614623324712,0.0,0.0,19.715791702270508,0.0,0.0,0.0,0.3337485492229461,4.0,0.0,1.0
715440,291.56072998046875,297.1499938964844,293.1499938964844,0.1282928586006164,-2819.570556640625,304.0625305175781,0.9457945227622986,0.199703186750412,0.1754493713378906,291.6888732910156,297.1499938964844,293.1499938964844,0.1206968575716018,-2822.689697265625,304.089599609375,0.926821768283844,0.1861489713191986,0.1752793043851852,291.48504638671875,297.1499938964844,293.1499938964844,0.1505358070135116,-2494.717529296875,304.0478820800781,0.9871636629104614,0.2486318796873092,0.1554259657859802,291.1950988769531,297.1499938964844,293.1499938964844,0.1508195102214813,-3380.449462890625,304.05908203125,0.9871636629104614,0.3574657440185547,0.2104341685771942,291.8612060546875,297.1499938964844,293.1499938964844,0.0111208101734519,-3288.652099609375,302.685546875,0.6005464196205139,0.050000000745058,0.2274249494075775,290.77410888671875,291.1499938964844,265.203857421875,263.6990966796875,280.4462280273437,291.8570556640625,290.7575988769531,1.0,0.2186992764472961,0.9984222650527954,0.9984222650527954,0.9999550580978394,1.0,-1.1328798532485962,0.485421746969223,0.6474581360816956,0.2314676344394683,0.0,0.0,0.5117557048797607,23.01400375366211,88.0,-175.8007354736328,-11502.810546875,126.85900115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,307.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17420.41015625,18000.0,0.0,0.0,0.1637290269136428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4343703389167785,0.4343754351139068,-5.096508175483905e-06,0.0,0.0001661641581449,0.0,0.0,23.0436954498291,0.0,0.0,0.0,0.3464866578578949,4.0,0.0,1.0
715500,291.6156616210937,297.1499938964844,293.1499938964844,0.1371140927076339,-2974.914306640625,304.0624084472656,0.9345743060112,0.209050178527832,0.1841319501399994,291.76153564453125,297.1499938964844,293.1499938964844,0.1244560033082962,-2893.46435546875,304.0936889648437,0.9058478474617004,0.1903804093599319,0.1786694377660751,291.5546264648437,297.1499938964844,293.1499938964844,0.1747396290302276,-2815.82763671875,304.0223083496094,0.997040867805481,0.2560704052448272,0.1748825907707214,291.25689697265625,297.1499938964844,293.1499938964844,0.173451617360115,-3786.18798828125,304.0345153808594,0.9950482249259948,0.3701041042804718,0.2348623275756836,291.8944702148437,297.1499938964844,293.1499938964844,0.0114712435752153,-3349.590576171875,302.8164367675781,0.5829320549964905,0.050000000745058,0.2278463393449783,290.7015991210937,291.1499938964844,265.2145690917969,263.7064208984375,280.3888854980469,291.8903503417969,290.688232421875,1.0,0.2322152107954025,0.9980278611183168,0.9980278611183168,1.0,1.0,-1.2004424333572388,0.5179979801177979,0.6824444532394409,0.2431268990039825,0.0,0.0,0.5489639639854431,26.093185424804688,88.0,-182.8094787597656,-12189.48046875,151.46511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17202.720703125,18000.0,0.0,0.0,0.1699048280715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4890334904193878,0.4890388548374176,-5.345741101336898e-06,0.0,0.000172431799001,0.0,0.0,27.945146560668945,0.0,0.0,0.0,0.3638427257537842,4.0,0.0,1.0
715560,291.6693725585937,297.1499938964844,293.1499938964844,0.1457226425409317,-3124.290283203125,304.06268310546875,0.91147118806839,0.2179379910230636,0.1924492865800857,291.8253173828125,297.1499938964844,293.1499938964844,0.1291747093200683,-2981.799560546875,304.0953369140625,0.8801174759864807,0.1954399645328521,0.1832264512777328,291.6256103515625,297.1499938964844,293.1499938964844,0.1845972836017608,-2938.983154296875,304.0279235839844,0.9774572253227234,0.2623253166675567,0.1814050823450088,291.3299255371094,297.1499938964844,293.1499938964844,0.2037641257047653,-4313.92138671875,304.0003662109375,0.9990000128746032,0.3797585666179657,0.2669957876205444,291.92901611328125,297.1499938964844,293.1499938964844,0.0118366768583655,-3410.893310546875,302.9397277832031,0.5583609938621521,0.050000000745058,0.2285455763339996,290.63629150390625,291.1499938964844,265.22515869140625,263.7136535644531,280.34686279296875,291.9249572753906,290.62579345703125,1.0,0.2468931674957275,0.997246265411377,0.997246265411377,1.0,1.0,-1.2634674310684204,0.5482150912284851,0.7152523994445801,0.2549975514411926,0.0,0.0,0.5897982120513916,30.66218948364257,108.0,-172.95413208007812,-12860.4189453125,180.32711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9952392578125,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,16957.943359375,18000.0,0.0,0.0,0.1776560693979263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5546036958694458,0.5546094179153442,-5.702911948901601e-06,0.0,0.0001802983315428,0.0,0.0,34.86634063720703,0.0,0.0,0.0,0.3863361477851867,4.0,0.0,1.0
715620,291.7220153808594,297.1499938964844,293.1499938964844,0.1539404094219207,-3264.723876953125,304.0636291503906,0.8886477947235107,0.2263579219579696,0.2003908604383468,291.88348388671875,297.1499938964844,293.1499938964844,0.1342530399560928,-3075.885009765625,304.0960388183594,0.8553640246391296,0.2007913142442703,0.1883478015661239,291.6840209960937,297.1499938964844,293.1499938964844,0.1920265108346939,-3032.914794921875,304.0365295410156,0.9496660828590392,0.2701616585254669,0.1865329593420028,291.4142761230469,297.1499938964844,293.1499938964844,0.2351468503475189,-4842.7978515625,303.9705810546875,0.9990000128746032,0.3862645626068115,0.2993552386760711,291.9647827148437,297.1499938964844,293.1499938964844,0.0122018875554203,-3468.920166015625,303.0559997558594,0.5337135195732117,0.050000000745058,0.229450911283493,290.5883178710937,291.1499938964844,265.235595703125,263.7207946777344,280.3191223144531,291.9607849121094,290.5809936523437,1.0,0.2624609470367431,0.996464729309082,0.996464729309082,1.0,1.0,-1.324999451637268,0.5774609446525574,0.7475384473800659,0.2678481936454773,0.0,0.0,0.6321255564689636,36.3819465637207,108.0,-147.91497802734375,-13502.658203125,214.01724243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3627624511719,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,16702.205078125,18000.0,0.0,0.0,0.1869201511144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6303209066390991,0.6303271055221558,-6.189823579916265e-06,0.0,0.0001897001930046,0.0,0.0,44.46283721923828,0.0,0.0,0.0,0.414293497800827,4.0,0.0,1.0
715680,291.7735595703125,297.1499938964844,293.1499938964844,0.1619096100330352,-3399.25732421875,304.0648498535156,0.8684324622154236,0.2343249469995498,0.2079441994428634,291.9381103515625,297.1499938964844,293.1499938964844,0.1395044177770614,-3172.387451171875,304.0962829589844,0.8345815539360046,0.206106498837471,0.1936168223619461,291.7359619140625,297.1499938964844,293.1499938964844,0.2005674839019775,-3139.15234375,304.0415954589844,0.9230735301971436,0.2785283327102661,0.1923612058162689,291.5057983398437,297.1499938964844,293.1499938964844,0.2682597041130066,-5384.7734375,303.9430236816406,0.9990000128746032,0.3902885615825653,0.3324329555034637,292.00164794921875,297.1499938964844,293.1499938964844,0.0125715862959623,-3526.111328125,303.16387939453125,0.5129323601722717,0.050000000745058,0.2304947227239608,290.5442810058594,291.1499938964844,265.245849609375,263.72784423828125,280.3016052246094,291.9977111816406,290.53619384765625,1.0,0.2787621021270752,0.9956831932067872,0.9956831932067872,1.0,1.0,-1.388342022895813,0.6072457432746887,0.7810962796211243,0.2826123237609863,0.0,0.0,0.6768735647201538,42.95213317871094,128.0,-139.2392120361328,-14110.8662109375,253.31593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7112731933594,306.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,16450.25390625,18000.0,0.0,0.0,0.1976585388183593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7139826416969299,0.7139894962310791,-6.815798315074062e-06,0.0,0.0002005982969421,0.0,0.0,57.3326530456543,0.0,0.0,0.0,0.4474229216575622,4.0,0.0,1.0
715740,291.82391357421875,297.1499938964844,293.1499938964844,0.1697864085435867,-3530.939697265625,304.0660095214844,0.8505144715309143,0.2418684512376785,0.2151316404342651,291.990234375,297.1499938964844,293.1499938964844,0.1448483020067215,-3269.9580078125,304.0963439941406,0.8162849545478821,0.211219772696495,0.1987877935171127,291.78466796875,297.1499938964844,293.1499938964844,0.2095984518527984,-3250.779052734375,304.0448608398437,0.9006277918815613,0.2868716418743133,0.1983697414398193,291.602783203125,297.1499938964844,293.1499938964844,0.3035385012626648,-5947.23974609375,303.9165344238281,0.9990000128746032,0.3920738697052002,0.3664313554763794,292.0396728515625,297.1499938964844,293.1499938964844,0.0129601182416081,-3585.760498046875,303.2618713378906,0.4959031641483307,0.050000000745058,0.2316816002130508,290.4915771484375,291.1499938964844,265.25592041015625,263.7347412109375,280.2892761230469,292.0357666015625,290.48223876953125,1.0,0.2955882251262665,0.9949015974998474,0.9949015974998474,1.0,1.0,-1.452591896057129,0.6374025940895081,0.8151893615722656,0.298372209072113,0.0,0.0,0.7259982228279114,50.37205505371094,128.0,-146.009521484375,-14690.236328125,298.4410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0512084960937,306.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16174.00390625,18000.0,0.0,0.0,0.2097980082035064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.806928277015686,0.8069359064102173,-7.611744422320044e-06,0.0,0.0002129183121724,0.0,0.0,74.76188659667969,0.0,0.0,0.0,0.4864010810852051,4.0,0.0,1.0
715800,291.872802734375,297.1499938964844,293.1499938964844,0.1775110960006714,-3658.615966796875,304.0672607421875,0.8255953192710876,0.2490679770708084,0.2221261262893676,292.0394287109375,297.1499938964844,293.1499938964844,0.1502074748277664,-3366.90380859375,304.09637451171875,0.7890607118606567,0.2162472009658813,0.2039809226989746,291.8311462402344,297.1499938964844,293.1499938964844,0.2186977118253708,-3362.133544921875,304.0474548339844,0.8714595437049866,0.2950378060340881,0.2044219970703125,291.6910095214844,297.1499938964844,293.1499938964844,0.3134944438934326,-6087.0615234375,303.9413757324219,0.9699652194976808,0.394325852394104,0.3727822601795196,292.0785217285156,297.1499938964844,293.1499938964844,0.0134126935154199,-3653.53662109375,303.3514404296875,0.4743227362632751,0.050000000745058,0.2336144000291824,290.4425964355469,291.1499938964844,265.26580810546875,263.74151611328125,280.29718017578125,292.0746765136719,290.43865966796875,1.0,0.3117944598197937,0.9941200613975524,0.9941200613975524,1.0,1.0,-1.4849791526794434,0.6525477766990662,0.8324313759803772,0.3066838979721069,0.0,0.0,0.7782318592071533,61.26953125,131.0,-120.71414947509766,-15038.0078125,340.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40496826171875,305.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,15922.775390625,18000.0,0.0,0.0,0.2231105715036392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9080662131309508,0.9080748558044434,-8.608208190707956e-06,0.0,0.0002264288632431,0.0,0.0,98.0561752319336,0.0,0.0,0.0,0.5307142734527588,4.0,0.0,1.0
715860,291.92059326171875,297.1499938964844,293.1499938964844,0.1845298856496811,-3772.853515625,304.0695495605469,0.8097904324531555,0.255860835313797,0.2287351340055465,292.0863037109375,297.1499938964844,293.1499938964844,0.1551177203655243,-3454.46728515625,304.0971984863281,0.7715475559234619,0.221110463142395,0.2090103179216385,291.8763427734375,297.1499938964844,293.1499938964844,0.227088987827301,-3463.308837890625,304.05084228515625,0.8537257313728333,0.302866667509079,0.2102561891078949,291.7572937011719,297.1499938964844,293.1499938964844,0.3194900453090668,-6170.84619140625,303.9682006835937,0.9430886507034302,0.3997700214385986,0.3768958747386932,292.1173095703125,297.1499938964844,293.1499938964844,0.0138142751529812,-3708.880615234375,303.4364318847656,0.4538103640079498,0.050000000745058,0.2353254854679107,290.4249267578125,291.1499938964844,265.2754821777344,263.7481689453125,280.3079833984375,292.11358642578125,290.4217834472656,1.0,0.3250480592250824,0.9930621981620787,0.9930621981620787,1.0,1.0,-1.5124694108963013,0.665471076965332,0.846998393535614,0.3136005401611328,0.0,0.0,0.8283668160438538,70.90106201171875,131.0,-89.3416748046875,-15284.0634765625,378.8206176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7994689941406,305.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,15858.0625,18000.0,0.0,0.0,0.2372689694166183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0079123973846436,1.0079221725463867,-9.755260180099867e-06,0.0,0.0002407978317933,0.0,0.0,126.32225799560548,0.0,0.0,0.0,0.5759111642837524,4.0,0.0,1.0
715920,291.96697998046875,297.1499938964844,293.1499938964844,0.19145168364048,-3884.80810546875,304.0715637207031,0.7992202043533325,0.2623212337493896,0.2349577397108078,292.130859375,297.1499938964844,293.1499938964844,0.1600667685270309,-3542.382080078125,304.0977783203125,0.7606433629989624,0.2258362025022506,0.2138389945030212,291.9202575683594,297.1499938964844,293.1499938964844,0.2354629933834076,-3563.68115234375,304.0536193847656,0.8429946303367615,0.3103799521923065,0.2158185094594955,291.8115539550781,297.1499938964844,293.1499938964844,0.3280863761901855,-6294.3447265625,303.9855041503906,0.9253138303756714,0.4067540168762207,0.3830865919589996,292.1551818847656,297.1499938964844,293.1499938964844,0.0142119210213422,-3763.078125,303.5166320800781,0.4391320049762726,0.050000000745058,0.2367761433124542,290.3955078125,291.1499938964844,265.284912109375,263.754638671875,280.3174743652344,292.1516418457031,290.3894348144531,1.0,0.336838036775589,0.99200439453125,0.99200439453125,1.0,1.0,-1.541586995124817,0.679196298122406,0.8623906373977661,0.3209248483181,0.0,0.0,0.8815000057220459,79.1825180053711,119.0,-94.2790985107422,-15482.625,415.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2431335449219,305.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,15905.3544921875,18000.0,0.0,0.0,0.2520984411239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1015183925628662,1.1015293598175049,-1.0965001820295583e-05,0.0,0.0002558478736318,0.0,0.0,158.03424072265625,0.0,0.0,0.0,0.6194775700569153,4.0,0.0,1.0
715980,292.0116882324219,297.1499938964844,293.1499938964844,0.19835165143013,-3995.80517578125,304.0732727050781,0.7954561114311218,0.2685255110263824,0.2408139705657959,292.17303466796875,297.1499938964844,293.1499938964844,0.1650860905647277,-3631.239990234375,304.09814453125,0.7564048171043396,0.2304631173610687,0.2184483706951141,291.9626159667969,297.1499938964844,293.1499938964844,0.2438815087080001,-3664.04345703125,304.05584716796875,0.8392244577407837,0.3176349699497223,0.2211006730794906,291.8591003417969,297.1499938964844,293.1499938964844,0.3379580676555633,-6438.2470703125,303.9974060058594,0.9181379675865172,0.4143648147583008,0.3901596367359161,292.191650390625,297.1499938964844,293.1499938964844,0.0145866405218839,-3813.484130859375,303.5936279296875,0.4313088059425354,0.050000000745058,0.2377178519964218,290.3495178222656,291.1499938964844,265.2940979003906,263.7609558105469,280.3266296386719,292.1883239746094,290.3414306640625,1.0,0.3451889753341675,0.9909465909004213,0.9909465909004213,1.0,1.0,-1.570115566253662,0.6926589608192444,0.877456545829773,0.3281574547290802,0.0,0.0,0.9393962025642396,84.74925231933594,119.0,-115.05831146240234,-15643.490234375,446.1140747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7445678710937,304.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16010.80078125,18000.0,0.0,0.0,0.2674066126346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887637376785278,1.188775897026062,-1.2202231118862985e-05,0.0,0.0002713837020564,0.0,0.0,192.51226806640625,0.0,0.0,0.0,0.6606720685958862,4.0,0.0,1.0
716040,292.0545654296875,297.1499938964844,293.1499938964844,0.2052526473999023,-4106.18408203125,304.0746765136719,0.795861005783081,0.274527758359909,0.2463888376951217,292.2128601074219,297.1499938964844,293.1499938964844,0.1701776534318924,-3720.994384765625,304.09832763671875,0.7560960054397583,0.2350128293037414,0.2228948026895523,292.0033264160156,297.1499938964844,293.1499938964844,0.2523479461669922,-3764.387451171875,304.0575561523437,0.8395473957061768,0.3246809244155884,0.2261604070663452,291.90252685546875,297.1499938964844,293.1499938964844,0.348489373922348,-6592.21435546875,304.0059509277344,0.9171956777572632,0.4221833944320678,0.3975365459918976,292.22607421875,297.1499938964844,293.1499938964844,0.0149477971717715,-3861.20458984375,303.66973876953125,0.427203506231308,0.050000000745058,0.2382748872041702,290.2915954589844,291.1499938964844,265.3030090332031,263.76708984375,280.3352355957031,292.2230224609375,290.28204345703125,1.0,0.3514890670776367,0.9898887276649476,0.9898887276649476,1.0,1.0,-1.5977468490600586,0.7057174444198608,0.8920294046401978,0.3351938724517822,0.0,0.0,1.0,88.2571792602539,107.0,-140.45274353027344,-15773.5146484375,471.4495239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3099975585937,304.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,16197.494140625,18000.0,0.0,0.0,0.2830098867416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665115594863892,1.2665250301361084,-1.3403643606579864e-05,0.0,0.0002872190380003,0.0,0.0,227.6785583496093,0.0,0.0,0.0,0.6977136731147766,4.0,0.0,1.0
716100,292.09552001953125,297.1499938964844,293.1499938964844,0.2122270762920379,-4217.15234375,304.07568359375,0.799148678779602,0.2803557515144348,0.2517339289188385,292.2505187988281,297.1499938964844,293.1499938964844,0.1753850579261779,-3812.420166015625,304.0982360839844,0.7584977746009827,0.2394889593124389,0.2272055447101593,292.0423278808594,297.1499938964844,293.1499938964844,0.2609429657459259,-3865.702880859375,304.0587158203125,0.8427048325538635,0.3315490186214447,0.2310376465320587,291.943115234375,297.1499938964844,293.1499938964844,0.3594799041748047,-6752.7939453125,304.0121459960937,0.9203894138336182,0.4300130903720855,0.4049460291862488,292.2583312988281,297.1499938964844,293.1499938964844,0.0153056783601641,-3907.82666015625,303.7461242675781,0.4254491627216339,0.050000000745058,0.2385278642177581,290.2218322753906,291.1499938964844,265.3116455078125,263.7730407714844,280.3431396484375,292.2555236816406,290.2096252441406,1.0,0.356074720621109,0.9888309240341188,0.9888309240341188,1.0,1.0,-1.6243948936462402,0.718328058719635,0.9060668349266052,0.3420080542564392,0.0,0.0,1.0,90.13390350341795,107.0,-174.65237426757812,-15836.900390625,492.4255676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94537353515625,304.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,16805.935546875,19080.0,0.0,0.0,0.2987134456634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31701397895813,1.317028284072876,-1.4333545550471172e-05,0.0,0.0003031561791431,0.0,0.0,254.10104370117188,0.0,0.0,0.0,0.7362037897109985,4.0,0.0,1.0
716160,292.1346740722656,297.1499938964844,293.1499938964844,0.2192494869232177,-4328.208984375,304.0764465332031,0.8047234416007996,0.2860230207443237,0.2568778991699219,292.2861328125,297.1499938964844,293.1499938964844,0.1806742548942566,-3904.807861328125,304.0980529785156,0.7630919218063354,0.2438879311084747,0.231391429901123,292.0796203613281,297.1499938964844,293.1499938964844,0.2696355283260345,-3967.5224609375,304.0595092773437,0.8481723070144653,0.3382568955421448,0.2357573956251144,291.98150634765625,297.1499938964844,293.1499938964844,0.3707384467124939,-6916.69970703125,304.0167236328125,0.9268468618392944,0.4377632141113281,0.4122666120529175,292.288330078125,297.1499938964844,293.1499938964844,0.0156611129641532,-3953.130126953125,303.82354736328125,0.425460547208786,0.050000000745058,0.2385249733924865,290.1425170898437,291.1499938964844,265.3199768066406,263.7787780761719,280.3502502441406,292.2857666015625,290.1302795410156,1.0,0.3592477440834045,0.9880247116088868,0.9880247116088868,1.0,1.0,-1.650049090385437,0.7304909229278564,0.9195582270622252,0.3485975563526153,0.0,0.0,1.0,90.63524627685548,95.0,-196.8782196044922,-15927.9677734375,509.4856567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6520690917969,304.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.912109375,19080.0,0.0,0.0,0.3143616318702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3675159215927124,1.3675312995910645,-1.5444700693478808e-05,0.0,0.0003190370916854,0.0,0.0,284.3537292480469,0.0,0.0,0.0,0.7481980919837952,4.0,0.0,1.0
