time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716220,292.172119140625,297.1499938964844,293.1499938964844,0.226448118686676,-4441.52001953125,304.07672119140625,0.8120258450508118,0.2915344536304474,0.2618364989757538,292.31988525390625,297.1499938964844,293.1499938964844,0.1861411780118942,-3999.939208984375,304.0975341796875,0.7695806622505188,0.2482032775878906,0.2354557514190673,292.1152648925781,297.1499938964844,293.1499938964844,0.2785851657390594,-4071.831787109375,304.0596923828125,0.8556674122810364,0.3448124527931213,0.2403343319892883,292.0180358886719,297.1499938964844,293.1499938964844,0.382411390542984,-7086.15185546875,304.01971435546875,0.9359780550003052,0.4453901052474975,0.4194441437721252,292.316162109375,297.1499938964844,293.1499938964844,0.0160269830375909,-3999.36474609375,303.9023132324219,0.4269357621669769,0.050000000745058,0.2383094280958175,290.0498046875,291.1499938964844,265.3280029296875,263.7843322753906,280.35662841796875,292.3138122558594,290.0355224609375,1.0,0.3612586557865143,0.9872184991836548,0.9872184991836548,1.0,1.0,-1.674736738204956,0.7422105073928833,0.932526171207428,0.3549579381942749,0.0,0.0,1.0,89.99128723144531,95.0,-229.8299560546875,-15961.84765625,523.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.43585205078125,303.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18550.521484375,19080.0,0.0,0.0,0.3297480642795563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852909803390503,1.3853068351745603,-1.5848489056224935e-05,0.0,0.0003346523444633,0.0,0.0,295.5826416015625,0.0,0.0,0.0,0.7571126222610474,4.0,0.0,1.0
716280,292.2079162597656,297.1499938964844,293.1499938964844,0.2336573004722595,-4554.21240234375,304.0769348144531,0.8205706477165222,0.2968911528587341,0.2666214108467102,292.3518981933594,297.1499938964844,293.1499938964844,0.1916435807943344,-4095.09375,304.0970764160156,0.7778023481369019,0.252431184053421,0.2394022196531295,292.1493835449219,297.1499938964844,293.1499938964844,0.2875910103321075,-4176.0322265625,304.05975341796875,0.8650665879249573,0.3512187302112579,0.2447792887687683,292.0529479980469,297.1499938964844,293.1499938964844,0.3941938877105713,-7256.1337890625,304.02197265625,0.9472243785858154,0.452873557806015,0.4264591932296753,292.3419189453125,297.1499938964844,293.1499938964844,0.0163934640586376,-4044.25537109375,303.9828186035156,0.429747611284256,0.050000000745058,0.2379184067249298,289.9519958496094,291.1499938964844,265.335693359375,263.7896728515625,280.3623046875,292.3397827148437,289.9383239746094,1.0,0.3623130023479461,0.9864122867584229,0.9864122867584229,1.0,1.0,-1.6985104084014893,0.753509521484375,0.9450008869171144,0.3610982000827789,0.0,0.0,1.0,88.40055084228516,83.0,-247.14776611328125,-16011.203125,533.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2942199707031,303.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18800.662109375,19080.0,0.0,0.0,0.3447465300559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39460027217865,1.3946163654327393,-1.6062207578215748e-05,0.0,0.0003498739097267,0.0,0.0,301.5818176269531,0.0,0.0,0.0,0.7617834210395813,4.0,0.0,1.0
716340,292.2422180175781,297.1499938964844,293.1499938964844,0.2406783401966095,-4663.00927734375,304.07745361328125,0.8303738236427307,0.3020876348018646,0.2712356746196747,292.3822631835937,297.1499938964844,293.1499938964844,0.1970212012529373,-4187.33837890625,304.096923828125,0.7876650094985962,0.2565709054470062,0.2432347536087036,292.1820678710937,297.1499938964844,293.1499938964844,0.2964110672473907,-4277.1572265625,304.06011962890625,0.8763244152069092,0.3574708104133606,0.2490954995155334,292.0863952636719,297.1499938964844,293.1499938964844,0.4057438969612121,-7421.31884765625,304.0242614746094,0.9599581956863404,0.4601960480213165,0.43329918384552,292.3658142089844,297.1499938964844,293.1499938964844,0.0167444068938493,-4085.05126953125,304.06524658203125,0.4338864088058471,0.050000000745058,0.2373838871717453,289.8604736328125,291.1499938964844,265.343017578125,263.7947692871094,280.3673095703125,292.36383056640625,289.84832763671875,1.0,0.3625779151916504,0.9856060743331908,0.9856060743331908,1.0,1.0,-1.7214057445526123,0.7644029855728149,0.9570026993751526,0.3670242130756378,0.0,0.0,1.0,86.03347778320312,83.0,-246.04376220703125,-16086.2275390625,541.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2221374511719,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18933.080078125,19080.0,0.0,0.0,0.3592615127563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995029926300049,1.3995192050933838,-1.6175339624169283e-05,0.0,0.0003646047553047,0.0,0.0,304.77362060546875,0.0,0.0,0.0,0.764242947101593,4.0,0.0,1.0
716400,292.275146484375,297.1499938964844,293.1499938964844,0.2473994046449661,-4766.17626953125,304.07843017578125,0.8416581749916077,0.3071185648441314,0.2756811082363128,292.4111633300781,297.1499938964844,293.1499938964844,0.2021891623735427,-4275.2001953125,304.0971984863281,0.7991170883178711,0.2606215476989746,0.2469592839479446,292.2135009765625,297.1499938964844,293.1499938964844,0.30490842461586,-4373.62939453125,304.0610046386719,0.8894373774528503,0.3635627329349518,0.2532843351364136,292.1185913085937,297.1499938964844,293.1499938964844,0.4168712496757507,-7578.91650390625,304.0268859863281,0.9735134840011596,0.4673457145690918,0.4399575591087341,292.387939453125,297.1499938964844,293.1499938964844,0.016984773799777,-4113.5068359375,304.14654541015625,0.4394727051258087,0.0501959584653377,0.2367649674415588,289.7803649902344,291.1499938964844,265.3500061035156,263.79962158203125,280.3717346191406,292.3861389160156,289.770263671875,1.0,0.3621938526630401,0.984799861907959,0.984799861907959,1.0,1.0,-1.7434959411621094,0.7749255299568176,0.9685704112052916,0.3727474212646484,0.0,0.0,1.0,83.03182983398438,71.0,-229.4005889892578,-16190.24609375,547.1879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.212890625,303.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,19002.95703125,20160.0,0.0,0.0,0.3732277452945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020832777023315,1.4020994901657104,-1.6235038856393658e-05,0.0,0.0003787786990869,0.0,0.0,306.4624938964844,0.0,0.0,0.0,0.7805373668670654,4.0,0.0,1.0
716460,292.3070373535156,297.1499938964844,293.1499938964844,0.2534514665603637,-4857.875,304.0804443359375,0.8590748906135559,0.31193608045578,0.2798721194267273,292.4388732910156,297.1499938964844,293.1499938964844,0.2068391442298889,-4353.27734375,304.0983581542969,0.8159863948822021,0.2645387351512909,0.250489741563797,292.24395751953125,297.1499938964844,293.1499938964844,0.3126456439495086,-4460.30908203125,304.0631408691406,0.909488081932068,0.3694415092468261,0.2572779059410095,292.14990234375,297.1499938964844,293.1499938964844,0.4270134270191192,-7720.54833984375,304.0308532714844,0.9913650751113892,0.4742657244205475,0.4463376104831695,292.4095458984375,297.1499938964844,293.1499938964844,0.0188950560986995,-4344.9013671875,304.14361572265625,0.4648818373680115,0.0556052550673484,0.2492521107196808,289.724365234375,291.1499938964844,265.35626220703125,263.8039245605469,280.3676452636719,292.40771484375,289.7170104980469,1.0,0.3617704510688782,0.9839597940444946,0.9839597940444946,1.0,1.0,-1.7801860570907593,0.792522668838501,0.9876633882522584,0.3820144534111023,0.0,0.0,1.0,78.01057434082031,71.0,-190.9655914306641,-16491.8046875,556.5729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2474060058594,303.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19781.779296875,20160.0,0.0,0.0,0.3867281973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305263757705688,1.430543303489685,-1.690041972324252e-05,0.0,0.0003924799384549,0.0,0.0,325.4945373535156,0.0,0.0,0.0,0.7815471887588501,4.0,0.0,1.0
716520,292.33770751953125,297.1499938964844,293.1499938964844,0.2595446109771728,-4949.92138671875,304.08203125,0.8773406744003296,0.3165929317474365,0.2838997542858124,292.4651184082031,297.1499938964844,293.1499938964844,0.2115756869316101,-4432.62353515625,304.09912109375,0.83201003074646,0.268393725156784,0.253930002450943,292.2733764648437,297.1499938964844,293.1499938964844,0.3204642236232757,-4547.59765625,304.0647277832031,0.931956708431244,0.3751425445079803,0.2611381113529205,292.1766357421875,297.1499938964844,293.1499938964844,0.4241526424884796,-7665.533203125,304.0587158203125,0.9990000128746032,0.4816694259643554,0.4403274655342102,292.4336242675781,297.1499938964844,293.1499938964844,0.0224529355764389,-4728.49609375,304.1383056640625,0.4906480312347412,0.0602609068155288,0.2701738178730011,289.6615600585937,291.1499938964844,265.36151123046875,263.8074951171875,280.36822509765625,292.431640625,289.6542663574219,1.0,0.3610799908638,0.9831197261810304,0.9831197261810304,1.0,1.0,-1.8116936683654783,0.8075058460235596,1.004187822341919,0.3905065953731537,0.0,0.0,1.0,73.43187713623047,59.0,-178.8284454345703,-16720.529296875,563.9524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31695556640625,303.4604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,19962.861328125,20160.0,0.0,0.0,0.3997752070426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370590448379517,1.4370760917663574,-1.7055124772014096e-05,0.0,0.0004057210171595,0.0,0.0,329.9741516113281,0.0,0.0,0.0,0.7848217487335205,4.0,0.0,1.0
716580,292.367431640625,297.1499938964844,293.1499938964844,0.2650294899940491,-5031.6494140625,304.0844116210937,0.893278181552887,0.3210463225841522,0.287840187549591,292.49005126953125,297.1499938964844,293.1499938964844,0.2159091830253601,-4504.2685546875,304.1004943847656,0.8458431959152222,0.272169291973114,0.2573853731155395,292.302001953125,297.1499938964844,293.1499938964844,0.327542096376419,-4625.5224609375,304.0673828125,0.951006293296814,0.380626767873764,0.2649197280406952,292.1849670410156,297.1499938964844,293.1499938964844,0.4080348610877991,-7414.611328125,304.10455322265625,0.9990000128746032,0.4923455119132995,0.4235272109508514,292.45928955078125,297.1499938964844,293.1499938964844,0.0260660462081432,-5072.56640625,304.1338195800781,0.5097882151603699,0.0642949864268302,0.2889132499694824,289.6245422363281,291.1499938964844,265.36578369140625,263.8102722167969,280.3768615722656,292.4572448730469,289.62164306640625,1.0,0.3595772385597229,0.9822795987129213,0.9822795987129213,1.0,1.0,-1.827481985092163,0.8150284886360168,1.012453556060791,0.3946830332279205,0.0,0.0,1.0,69.91413879394531,59.0,-131.78143310546875,-16872.314453125,563.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4326171875,303.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,20057.5703125,20160.0,0.0,0.0,0.4121758341789245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404637813568115,1.4404809474945068,-1.7136038877652027e-05,0.0,0.0004183060664217,0.0,0.0,332.3251647949219,0.0,0.0,0.0,0.786527156829834,4.0,0.0,1.0
716640,292.396484375,297.1499938964844,293.1499938964844,0.2698092758655548,-5101.85888671875,304.0876770019531,0.910635471343994,0.3252523839473724,0.2915669977664947,292.5141296386719,297.1499938964844,293.1499938964844,0.2197460979223251,-4566.85986328125,304.1025390625,0.8610745072364807,0.2758024930953979,0.2607251703739166,292.3301086425781,297.1499938964844,293.1499938964844,0.3337861001491546,-4693.28857421875,304.071044921875,0.969562828540802,0.3858486413955688,0.2685257196426391,292.17901611328125,297.1499938964844,293.1499938964844,0.3897710740566253,-7134.7666015625,304.1459655761719,0.9990000128746032,0.5057275891304016,0.4060726761817932,292.4852905273437,297.1499938964844,293.1499938964844,0.029249295592308,-5359.01806640625,304.1309814453125,0.5296028852462769,0.0679396465420723,0.3053900599479675,289.6121826171875,291.1499938964844,265.3691101074219,263.8123779296875,280.387451171875,292.4832458496094,289.61212158203125,1.0,0.3574991524219513,0.9814395308494568,0.9814395308494568,1.0,1.0,-1.839128017425537,0.8205755352973938,1.018552541732788,0.397750049829483,0.0,0.0,1.0,66.31275939941406,77.0,-78.37683868408203,-17024.74609375,560.6553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5914611816406,303.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,20106.86328125,20160.0,0.0,0.0,0.4238694608211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422327280044556,1.4422500133514404,-1.717815212032292e-05,0.0,0.0004301736189518,0.0,0.0,333.5509948730469,0.0,0.0,0.0,0.7874132990837097,4.0,0.0,1.0
716700,292.4250183105469,297.1499938964844,293.1499938964844,0.2741086483001709,-5164.3427734375,304.0911865234375,0.922124445438385,0.3291934430599212,0.2951452136039734,292.53759765625,297.1499938964844,293.1499938964844,0.2232591956853866,-4623.6015625,304.1047668457031,0.8706324696540833,0.27924844622612,0.2639943361282348,292.3578186035156,297.1499938964844,293.1499938964844,0.3394540548324585,-4754.15966796875,304.0751037597656,0.9797753095626832,0.3907897174358368,0.2720052003860473,292.1673278808594,297.1499938964844,293.1499938964844,0.3805075585842132,-6994.64306640625,304.16314697265625,0.9990000128746032,0.5203211903572083,0.3977662324905395,292.5109558105469,297.1499938964844,293.1499938964844,0.0324295908212661,-5627.91064453125,304.128662109375,0.5450522899627686,0.0713181421160698,0.3208220899105072,289.61572265625,291.1499938964844,265.3715209960937,263.81378173828125,280.392578125,292.50897216796875,289.6164855957031,1.0,0.3595379292964935,0.9805994629859924,0.9805994629859924,1.0,1.0,-1.86006498336792,0.8306499123573303,1.0294151306152344,0.4030309617519378,0.0,0.0,1.0,65.00518035888672,77.0,-36.06135177612305,-17258.1796875,571.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78485107421875,303.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,20132.388671875,21240.0,0.0,0.0,0.4348631203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443147897720337,1.4431651830673218,-1.719995998428203e-05,0.0,0.000441330805188,0.0,0.0,334.1863708496094,0.0,0.0,0.0,0.8028717637062073,4.0,0.0,1.0
716760,292.452880859375,297.1499938964844,293.1499938964844,0.2778007686138153,-5217.16796875,304.0951843261719,0.9278479218482972,0.3329052925109863,0.2985508143901825,292.5604248046875,297.1499938964844,293.1499938964844,0.2263196408748626,-4672.31103515625,304.1074523925781,0.8754282593727112,0.2825237810611725,0.2671455442905426,292.385009765625,297.1499938964844,293.1499938964844,0.3443940281867981,-4806.42626953125,304.0797424316406,0.9845231175422668,0.3954869210720062,0.2753399610519409,292.1602783203125,297.1499938964844,293.1499938964844,0.377747118473053,-6953.85986328125,304.1656188964844,0.9990000128746032,0.53415846824646,0.3960112035274505,292.5360107421875,297.1499938964844,293.1499938964844,0.0354469083249568,-5874.99365234375,304.1270751953125,0.556275486946106,0.0744942352175712,0.3354663848876953,289.63720703125,291.1499938964844,265.37310791015625,263.81451416015625,280.3940734863281,292.5341186523437,289.6408996582031,1.0,0.3634893596172333,0.9796815514564514,0.9796815514564514,1.0,1.0,-1.887412667274475,0.8437818884849548,1.043630838394165,0.4101060926914215,0.0,0.0,1.0,65.27139282226562,95.0,15.296839714050291,-17627.99609375,591.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9910888671875,303.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,20895.634765625,21240.0,0.0,0.0,0.4453271031379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702492952346802,1.4702671766281128,-1.7852033124654554e-05,0.0,0.0004519504145719,0.0,0.0,353.36968994140625,0.0,0.0,0.0,0.8031692504882812,4.0,0.0,1.0
716820,292.47998046875,297.1499938964844,293.1499938964844,0.2813614904880523,-5268.10791015625,304.0986633300781,0.9287877678871156,0.3364152908325195,0.301803320646286,292.5825500488281,297.1499938964844,293.1499938964844,0.2293054759502411,-4719.81689453125,304.1097412109375,0.8763411045074463,0.2856451570987701,0.270185649394989,292.4115295410156,297.1499938964844,293.1499938964844,0.3491874635219574,-4857.1337890625,304.08380126953125,0.9854520559310912,0.3999691605567932,0.2785458266735077,292.1611328125,297.1499938964844,293.1499938964844,0.380549669265747,-6997.85009765625,304.1575622558594,0.9990000128746032,0.5465400815010071,0.3992868661880493,292.5604553222656,297.1499938964844,293.1499938964844,0.0383627042174339,-6110.62841796875,304.1259460449219,0.5638061761856079,0.0774717703461647,0.349418967962265,289.6575622558594,291.1499938964844,265.3738708496094,263.8146667480469,280.39276123046875,292.5586242675781,289.659912109375,1.0,0.3691377341747284,0.9787636399269104,0.9787636399269104,1.0,1.0,-1.9195003509521484,0.8592087030410767,1.0602916479110718,0.4184373617172241,0.0,0.0,1.0,66.73149108886719,95.0,31.443096160888672,-17971.794921875,619.4922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2086486816406,304.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.40625,21240.0,0.0,0.0,0.4552511274814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476104736328125,1.4761227369308472,-1.7994512745644897e-05,0.0,0.0004620220279321,0.0,0.0,357.6085510253906,0.0,0.0,0.0,0.8061001896858215,4.0,0.0,1.0
716880,292.5062561035156,297.1499938964844,293.1499938964844,0.2848747670650482,-5318.43505859375,304.1015930175781,0.9256334900856018,0.3397418558597564,0.304920345544815,292.6039733886719,297.1499938964844,293.1499938964844,0.232278823852539,-4767.16552734375,304.1116638183594,0.8739182353019714,0.2886251807212829,0.2731248140335083,292.43731689453125,297.1499938964844,293.1499938964844,0.353938341140747,-4907.44189453125,304.0871887207031,0.9832220673561096,0.4042577445507049,0.2816382944583893,292.1710205078125,297.1499938964844,293.1499938964844,0.3883792161941528,-7117.39111328125,304.1418762207031,0.9990000128746032,0.5571323037147522,0.4069475531578064,292.5844116210937,297.1499938964844,293.1499938964844,0.041151363402605,-6335.2138671875,304.125244140625,0.5680112242698669,0.080234058201313,0.3626267910003662,289.67193603515625,291.1499938964844,265.37384033203125,263.814208984375,280.38916015625,292.5826416015625,289.6737365722656,1.0,0.3762233555316925,0.9778457283973694,0.9778457283973694,1.0,1.0,-1.9555407762527464,0.876558244228363,1.0789825916290283,0.427821546792984,0.0,0.0,1.0,69.2588882446289,113.0,34.334564208984375,-18338.021484375,655.0664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43170166015625,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.845703125,21240.0,0.0,0.0,0.4646805226802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791306257247925,1.4791487455368042,-1.806836189643945e-05,0.0,0.0004715916584245,0.0,0.0,359.8122863769531,0.0,0.0,0.0,0.8076139688491821,4.0,0.0,1.0
716940,292.53173828125,297.1499938964844,293.1499938964844,0.2883332371711731,-5368.01025390625,304.1040954589844,0.9191405177116394,0.3428923189640045,0.3079085350036621,292.62469482421875,297.1499938964844,293.1499938964844,0.2352321296930313,-4814.205078125,304.1132507324219,0.8687790632247925,0.2914709448814392,0.2759678363800049,292.46240234375,297.1499938964844,293.1499938964844,0.3586386740207672,-4957.23291015625,304.0900573730469,0.978198230266571,0.4083606004714966,0.2846237123012543,292.19024658203125,297.1499938964844,293.1499938964844,0.400709718465805,-7303.27294921875,304.1208801269531,0.9990000128746032,0.5657640099525452,0.4184562563896179,292.6080322265625,297.1499938964844,293.1499938964844,0.0437717288732528,-6546.73974609375,304.125,0.5693157315254211,0.0827590972185134,0.3749809265136719,289.6816711425781,291.1499938964844,265.37310791015625,263.813232421875,280.3838195800781,292.6063232421875,289.6828308105469,1.0,0.384529709815979,0.9769278764724731,0.9769278764724731,1.0,1.0,-1.9947800636291504,0.8954724073410034,1.099307656288147,0.4380622804164886,0.0,0.0,1.0,72.77477264404297,113.0,29.71845054626465,-18722.171875,697.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6553649902344,304.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.140625,21240.0,0.0,0.0,0.4736550152301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004806996148545,0.0,0.0,360.9432678222656,0.0,0.0,0.0,0.8083884119987488,4.0,0.0,1.0
717000,292.5564270019531,297.1499938964844,293.1499938964844,0.2917558252811432,-5417.1083984375,304.1062316894531,0.910325050354004,0.345873475074768,0.310773491859436,292.6447448730469,297.1499938964844,293.1499938964844,0.2381812632083892,-4861.1943359375,304.11456298828125,0.8616518378257751,0.2941897511482239,0.278720498085022,292.4867553710937,297.1499938964844,293.1499938964844,0.3633118569850921,-5006.75341796875,304.0924377441406,0.9706926941871644,0.4122840464115143,0.287506490945816,292.2183532714844,297.1499938964844,293.1499938964844,0.4169909060001373,-7545.880859375,304.0965576171875,0.9990000128746032,0.572411298751831,0.4332200288772583,292.63140869140625,297.1499938964844,293.1499938964844,0.0462016984820365,-6744.107421875,304.1251220703125,0.5682271718978882,0.0850340574979782,0.3863967955112457,289.6864318847656,291.1499938964844,265.3717041015625,263.81170654296875,280.3773193359375,292.6297607421875,289.68701171875,1.0,0.3938338458538055,0.976009964942932,0.976009964942932,1.0,1.0,-2.036423921585083,0.9155714511871338,1.1208523511886597,0.4489506185054779,0.0,0.0,1.0,77.19792938232422,131.0,20.74250030517578,-19118.158203125,747.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8755798339844,304.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.03125,22320.0,0.0,0.0,0.4822214245796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481478214263916,1.4814963340759275,-1.812576192605775e-05,0.0,0.000489393423777,0.0,0.0,361.52825927734375,0.0,0.0,0.0,0.8237883448600769,4.0,0.0,1.0
717060,292.58038330078125,297.1499938964844,293.1499938964844,0.2947123050689697,-5458.9072265625,304.1088256835937,0.9004324674606323,0.3486865162849426,0.313516229391098,292.66412353515625,297.1499938964844,293.1499938964844,0.2407754212617874,-4901.9833984375,304.1163024902344,0.8532014489173889,0.2967853844165802,0.281385213136673,292.510498046875,297.1499938964844,293.1499938964844,0.3674245774745941,-5049.75048828125,304.095458984375,0.9609829783439636,0.41602823138237,0.2902869284152984,292.2546081542969,297.1499938964844,293.1499938964844,0.4361070096492767,-7827.01318359375,304.071533203125,0.9990000128746032,0.5770995616912842,0.4507200717926025,292.65460205078125,297.1499938964844,293.1499938964844,0.048334464430809,-6917.470703125,304.12579345703125,0.5652082562446594,0.0870526805520057,0.3968168497085571,289.7042236328125,291.1499938964844,265.36962890625,263.8097229003906,280.3701171875,292.6529846191406,289.7065124511719,1.0,0.4039475917816162,0.9748651385307312,0.9748651385307312,1.0,1.0,-2.079784870147705,0.9365168809890748,1.1432679891586304,0.4602964520454407,0.0,0.0,1.0,82.4666976928711,131.0,37.14463806152344,-19609.248046875,802.7622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0799255371094,304.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.765625,22320.0,0.0,0.0,0.4905203878879547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080790519714355,1.5080978870391846,-1.878252442111261e-05,0.0,0.0004978158394806,0.0,0.0,381.3545227050781,0.0,0.0,0.0,0.8237987160682678,4.0,0.0,1.0
717120,292.6036376953125,297.1499938964844,293.1499938964844,0.2977924644947052,-5502.830078125,304.1106872558594,0.8898338675498962,0.3513353168964386,0.3161360025405884,292.6828308105469,297.1499938964844,293.1499938964844,0.2435002774000167,-4945.140625,304.1174621582031,0.8440266251564026,0.2992625832557678,0.2839637994766235,292.5335693359375,297.1499938964844,293.1499938964844,0.3717047870159149,-5094.8310546875,304.0975646972656,0.9494655728340148,0.4195961952209472,0.2929635643959045,292.2981262207031,297.1499938964844,293.1499938964844,0.4583761096000671,-8150.775390625,304.0452880859375,0.9990000128746032,0.5799078345298767,0.4704279899597168,292.67755126953125,297.1499938964844,293.1499938964844,0.0502968914806842,-7078.8251953125,304.1266174316406,0.5607140064239502,0.0888183787465095,0.4062252342700958,289.7115478515625,291.1499938964844,265.366943359375,263.8072509765625,280.3625183105469,292.6759948730469,289.71197509765625,1.0,0.4146864712238312,0.973720371723175,0.973720371723175,1.0,1.0,-2.12420916557312,0.9579995274543762,1.166209697723389,0.4719330966472626,0.0,0.0,1.0,88.51048278808594,149.0,24.58164405822754,-20026.6796875,864.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2738952636719,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.75390625,22320.0,0.0,0.0,0.4985249936580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136932134628296,1.5137120485305786,-1.892262662295252e-05,0.0,0.0005059394752606,0.0,0.0,385.6294250488281,0.0,0.0,0.0,0.8266056180000305,4.0,0.0,1.0
717180,292.6261901855469,297.1499938964844,293.1499938964844,0.3009666502475738,-5548.30224609375,304.112060546875,0.8787634372711182,0.3538308441638946,0.3186384737491607,292.700927734375,297.1499938964844,293.1499938964844,0.246330127120018,-4990.1279296875,304.11822509765625,0.8345750570297241,0.3016298413276672,0.2864603102207184,292.5559997558594,297.1499938964844,293.1499938964844,0.3761174976825714,-5141.474609375,304.0990600585937,0.9366960525512696,0.422999620437622,0.2955409586429596,292.3478088378906,297.1499938964844,293.1499938964844,0.4833019971847534,-8508.5751953125,304.0190124511719,0.9990000128746032,0.5809456706047058,0.4918540120124817,292.70025634765625,297.1499938964844,293.1499938964844,0.0520897433161735,-7227.859375,304.12762451171875,0.5551589131355286,0.090343028306961,0.4146444201469421,289.70849609375,291.1499938964844,265.3637084960937,263.80438232421875,280.3547668457031,292.6987609863281,289.7080383300781,1.0,0.4258871376514435,0.972575545310974,0.972575545310974,1.0,1.0,-2.1691527366638184,0.979755401611328,1.1893974542617798,0.483715295791626,0.0,0.0,1.0,95.25715637207033,149.0,7.030364513397217,-20430.771484375,931.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4576416015625,305.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.869140625,22320.0,0.0,0.0,0.5062538981437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165647268295288,1.5165836811065674,-1.8994489437318407e-05,0.0,0.0005137833650223,0.0,0.0,387.8282775878906,0.0,0.0,0.0,0.8280397653579712,4.0,0.0,1.0
717240,292.64801025390625,297.1499938964844,293.1499938964844,0.3041797578334808,-5594.41748046875,304.1131286621094,0.8676797151565552,0.3561792373657226,0.3210291564464569,292.7183837890625,297.1499938964844,293.1499938964844,0.2492191940546035,-5036.11572265625,304.1187438964844,0.8251039981842041,0.3038910925388336,0.2888790965080261,292.5777893066406,297.1499938964844,293.1499938964844,0.3805954456329345,-5188.857421875,304.1001892089844,0.9234127402305604,0.4262454509735107,0.298023909330368,292.4027099609375,297.1499938964844,293.1499938964844,0.5103737711906433,-8891.982421875,303.9936218261719,0.9990000128746032,0.5803347229957581,0.5145496726036072,292.72265625,297.1499938964844,293.1499938964844,0.053716130554676,-7364.40673828125,304.12872314453125,0.5489183068275452,0.0916462317109108,0.4221367537975311,289.6984558105469,291.1499938964844,265.3599548339844,263.8011169433594,280.3470764160156,292.72119140625,289.69732666015625,1.0,0.4374044835567474,0.9714307188987732,0.9714307188987732,1.0,1.0,-2.2141692638397217,1.0015658140182495,1.2126034498214722,0.4955232441425323,0.0,0.0,1.0,102.63053894042967,152.0,-10.813373565673828,-20822.9140625,1003.3702392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6312561035156,305.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.85546875,22320.0,0.0,0.0,0.5137276649475098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518030047416687,1.5180491209030151,-1.9031214833376e-05,0.0,0.0005213682889007,0.0,0.0,388.9535827636719,0.0,0.0,0.0,0.8287718892097473,4.0,0.0,1.0
717300,292.66900634765625,297.1499938964844,293.1499938964844,0.3072843551635742,-5638.8623046875,304.1141662597656,0.8593202829360962,0.3584140837192535,0.3232709467411041,292.735107421875,297.1499938964844,293.1499938964844,0.2520364224910736,-5080.84716796875,304.11932373046875,0.8178555965423584,0.3060742616653442,0.2911772131919861,292.5987854003906,297.1499938964844,293.1499938964844,0.3849662244319916,-5234.9658203125,304.1012878417969,0.9134385585784912,0.42936772108078,0.3003841340541839,292.4599609375,297.1499938964844,293.1499938964844,0.5339914560317993,-9218.451171875,303.9792785644531,0.9990000128746032,0.5785542726516724,0.5334858298301697,292.7444152832031,297.1499938964844,293.1499938964844,0.0551328510046005,-7484.2158203125,304.1300048828125,0.5441576838493347,0.0927825197577476,0.4285880923271179,289.6857604980469,291.1499938964844,265.3557434082031,263.7975158691406,280.342041015625,292.7430419921875,289.6849060058594,1.0,0.4468872845172882,0.970285952091217,0.970285952091217,1.0,1.0,-2.2529637813568115,1.020337462425232,1.2326263189315796,0.5058201551437378,0.0,0.0,1.0,109.05833435058594,152.0,-20.71084785461425,-21168.755859375,1067.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7967834472656,305.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5209431648254395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518768310546875,1.5187873840332031,-1.9049728507525288e-05,0.0,0.0005286911036819,0.0,0.0,389.5213317871094,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
717360,292.689208984375,297.1499938964844,293.1499938964844,0.3096720576286316,-5672.14794921875,304.1163635253906,0.8518750667572021,0.3605402410030365,0.3254112899303436,292.7511291503906,297.1499938964844,293.1499938964844,0.254283994436264,-5115.73828125,304.1208190917969,0.8111572265625,0.3081816732883453,0.293399840593338,292.6190490722656,297.1499938964844,293.1499938964844,0.3884611129760742,-5270.96337890625,304.10382080078125,0.9048683047294616,0.432371973991394,0.3026586472988128,292.5154724121094,297.1499938964844,293.1499938964844,0.5514209270477295,-9450.0478515625,303.9791259765625,0.9981960654258728,0.57639479637146,0.5473267436027527,292.765380859375,297.1499938964844,293.1499938964844,0.056273128837347,-7579.60986328125,304.131591796875,0.5397056341171265,0.0938018485903739,0.4343802034854889,289.6971740722656,291.1499938964844,265.35107421875,263.7935791015625,280.33990478515625,292.7640991210937,289.69879150390625,1.0,0.4553117454051971,0.9688602089881896,0.9688602089881896,1.0,1.0,-2.284555435180664,1.0355583429336548,1.2489972114562988,0.5144002437591553,0.0,0.0,1.0,115.23396301269533,155.0,8.581570625305176,-21564.58203125,1125.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.947998046875,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.326171875,23400.0,0.0,0.0,0.5279850959777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449302196502686,1.544950008392334,-1.9711673303390853e-05,0.0,0.0005358377820812,0.0,0.0,409.9996032714844,0.0,0.0,0.0,0.8438971042633057,4.0,0.0,1.0
717420,292.7085266113281,297.1499938964844,293.1499938964844,0.3118252456188202,-5701.8974609375,304.1185607910156,0.8428483009338379,0.3625798225402832,0.3275320529937744,292.766357421875,297.1499938964844,293.1499938964844,0.2563747763633728,-5147.95361328125,304.1223449707031,0.8024178743362427,0.3102408051490783,0.2956353425979614,292.638427734375,297.1499938964844,293.1499938964844,0.3916602432727813,-5303.66845703125,304.1064147949219,0.8948391079902649,0.4352887868881225,0.3049142956733703,292.5590209960937,297.1499938964844,293.1499938964844,0.5519275665283203,-9436.90625,304.0091552734375,0.9875394105911256,0.5758653879165649,0.546206533908844,292.7851257324219,297.1499938964844,293.1499938964844,0.0573611967265605,-7670.61083984375,304.1329650878906,0.5338546633720398,0.0947961881756782,0.4401770532131195,289.7171325683594,291.1499938964844,265.34600830078125,263.78936767578125,280.343994140625,292.7839050292969,289.7200012207031,1.0,0.4621842205524444,0.9674344062805176,0.9674344062805176,1.0,1.0,-2.29811429977417,1.0420855283737185,1.2560288906097412,0.5179322957992554,0.0,0.0,1.0,122.36832427978516,155.0,33.75328063964844,-21772.65234375,1168.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1033935546875,305.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.2421875,23400.0,0.0,0.0,0.534680187702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503418445587158,1.5503616333007812,-1.9850005628541112e-05,0.0,0.0005426324205473,0.0,0.0,414.3231201171875,0.0,0.0,0.0,0.8465986251831055,4.0,0.0,1.0
717480,292.7274475097656,297.1499938964844,293.1499938964844,0.3136178255081177,-5726.27001953125,304.1210327148437,0.8365410566329956,0.3644560873508453,0.3294803202152252,292.7813415527344,297.1499938964844,293.1499938964844,0.2581774294376373,-5175.39208984375,304.12408447265625,0.7961803674697876,0.3121627569198608,0.2977207601070404,292.65740966796875,297.1499938964844,293.1499938964844,0.3944486379623413,-5331.83642578125,304.1092529296875,0.8878512978553772,0.4380432069301605,0.3070365488529205,292.5911560058594,297.1499938964844,293.1499938964844,0.5535779595375061,-9443.8623046875,304.0316467285156,0.9794248342514038,0.5770315527915955,0.5467667579650879,292.8038635253906,297.1499938964844,293.1499938964844,0.0583148710429668,-7750.14013671875,304.1343078613281,0.5300137996673584,0.0957395806908607,0.4455155730247497,289.7435607910156,291.1499938964844,265.340576171875,263.7848815917969,280.3468322753906,292.8027038574219,289.7464904785156,1.0,0.4681683182716369,0.9660086631774902,0.9660086631774902,1.0,1.0,-2.312593460083008,1.049070119857788,1.2635232210159302,0.5216670036315918,0.0,0.0,1.0,128.20375061035156,158.0,51.85840225219727,-21982.607421875,1207.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.265625,305.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,23316.154296875,23400.0,0.0,0.0,0.5409899353981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553072214126587,1.553092122077942,-1.991998760786373e-05,0.0,0.0005490360199473,0.0,0.0,416.51611328125,0.0,0.0,0.0,0.8479611277580261,4.0,0.0,1.0
717540,292.7457580566406,297.1499938964844,293.1499938964844,0.3151815533638,-5747.33837890625,304.1234436035156,0.831937849521637,0.3662117719650268,0.3312656283378601,292.7958679199219,297.1499938964844,293.1499938964844,0.2597857117652893,-5199.69873046875,304.1258850097656,0.7916491031646729,0.3139734268188476,0.2996504604816437,292.67578125,297.1499938964844,293.1499938964844,0.3969859182834625,-5357.32666015625,304.112060546875,0.8828229904174805,0.440675139427185,0.3090315461158752,292.6170349121094,297.1499938964844,293.1499938964844,0.5560864806175232,-9465.7578125,304.04852294921875,0.9734050631523132,0.5790255069732666,0.5484392046928406,292.8214416503906,297.1499938964844,293.1499938964844,0.0591926611959934,-7823.4423828125,304.13555908203125,0.5274800658226013,0.0966719612479209,0.4505452811717987,289.7708435058594,291.1499938964844,265.3348693847656,263.7801818847656,280.3487854003906,292.82037353515625,289.7738952636719,1.0,0.473450243473053,0.9645829200744628,0.9645829200744628,1.0,1.0,-2.327502965927124,1.056262731552124,1.271240234375,0.5255211591720581,0.0,0.0,1.0,133.06777954101562,158.0,63.08073806762695,-22195.234375,1243.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4322204589844,305.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.591796875,23400.0,0.0,0.0,0.5469231605529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544517040252686,1.554471731185913,-1.995538877963554e-05,0.0,0.0005550574860535,0.0,0.0,417.6269836425781,0.0,0.0,0.0,0.8486494421958923,4.0,0.0,1.0
717600,292.7633972167969,297.1499938964844,293.1499938964844,0.3165605068206787,-5765.765625,304.1257629394531,0.8284454345703125,0.3678714334964752,0.3329293429851532,292.8099670410156,297.1499938964844,293.1499938964844,0.2612321376800537,-5221.41552734375,304.12762451171875,0.7882534861564636,0.3156930208206177,0.3014583587646484,292.6934509277344,297.1499938964844,293.1499938964844,0.3993163108825683,-5380.63525390625,304.1147155761719,0.8790971040725708,0.44321009516716,0.310930997133255,292.63934326171875,297.1499938964844,293.1499938964844,0.5588783025741577,-9493.6025390625,304.0618591308594,0.9688501358032228,0.5813926458358765,0.5506306886672974,292.837890625,297.1499938964844,293.1499938964844,0.0600241087377071,-7892.9951171875,304.1366882324219,0.5258302092552185,0.0976004898548126,0.4554119408130646,289.7991027832031,291.1499938964844,265.3288879394531,263.7752990722656,280.35009765625,292.8369140625,289.8022155761719,1.0,0.4781862795352936,0.9631571769714355,0.9631571769714355,1.0,1.0,-2.3424336910247803,1.063464641571045,1.2789689302444458,0.5293834805488586,0.0,0.0,1.0,137.21774291992188,161.0,70.5030288696289,-22408.921875,1277.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6010437011719,306.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.73828125,24480.0,0.0,0.0,0.5525017976760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551551580429075,1.5551751852035522,-1.997345498239156e-05,0.0,0.0005607191123999,0.0,0.0,418.1942138671875,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
717660,292.78033447265625,297.1499938964844,293.1499938964844,0.3172453641891479,-5773.6494140625,304.1289367675781,0.8257195353507996,0.3694384098052978,0.3344885110855102,292.8235778808594,297.1499938964844,293.1499938964844,0.2620961964130401,-5233.35009765625,304.130126953125,0.7856519818305969,0.3173286020755768,0.3031618893146515,292.71044921875,297.1499938964844,293.1499938964844,0.4007984101772308,-5394.43359375,304.1184387207031,0.8762814998626709,0.4456528127193451,0.3127489984035492,292.6594543457031,297.1499938964844,293.1499938964844,0.5607672333717346,-9509.9384765625,304.074462890625,0.965344488620758,0.5839078426361084,0.5530485510826111,292.85333251953125,297.1499938964844,293.1499938964844,0.0606977045536041,-7947.67236328125,304.13787841796875,0.524793267250061,0.0985196232795715,0.4601481854915619,289.8487243652344,291.1499938964844,265.3226623535156,263.7702331542969,280.3507385253906,292.8524169921875,289.8537292480469,1.0,0.4824770390987396,0.9619832634925842,0.9619832634925842,1.0,1.0,-2.3571314811706543,1.070563793182373,1.2865675687789917,0.5331965684890747,0.0,0.0,1.0,140.81832885742188,161.0,104.62965393066406,-22721.1640625,1309.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7599182128906,306.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.298828125,24480.0,0.0,0.0,0.5578513741493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809035301208496,1.580924153327942,-2.064032196358312e-05,0.0,0.0005661482573486,0.0,0.0,439.31201171875,0.0,0.0,0.0,0.8635186553001404,4.0,0.0,1.0
717720,292.7966613769531,297.1499938964844,293.1499938964844,0.318036824464798,-5783.501953125,304.1313171386719,0.823512077331543,0.370915412902832,0.3359498977661133,292.8367004394531,297.1499938964844,293.1499938964844,0.2630470991134643,-5247.0244140625,304.13201904296875,0.7835935354232788,0.3188855946063995,0.3047726452350616,292.7268371582031,297.1499938964844,293.1499938964844,0.4024305641651153,-5410.2451171875,304.1212158203125,0.8740878701210022,0.4480077028274536,0.3144917786121368,292.6781616210937,297.1499938964844,293.1499938964844,0.5629477500915527,-9532.0,304.0841979980469,0.96255761384964,0.5864488482475281,0.5555241107940674,292.8678894042969,297.1499938964844,293.1499938964844,0.0613916255533695,-8005.01806640625,304.1388244628906,0.524161159992218,0.0994200035929679,0.4647467136383056,289.88946533203125,291.1499938964844,265.3162536621094,263.7650756835937,280.3510131835937,292.8670349121094,289.8934631347656,1.0,0.4864080250263214,0.9608093500137328,0.9608093500137328,1.0,1.0,-2.3714141845703125,1.0774617195129397,1.293952465057373,0.5369009375572205,0.0,0.0,1.0,144.00811767578125,164.0,106.07334899902344,-22944.7421875,1339.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91607666015625,306.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.5629134178161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861259698867798,1.5861468315124512,-2.0776917153852992e-05,0.0,0.0005712855490855,0.0,0.0,443.6802368164063,0.0,0.0,0.0,0.8661215901374817,4.0,0.0,1.0
717780,292.8123474121094,297.1499938964844,293.1499938964844,0.3188198804855346,-5793.4404296875,304.13330078125,0.821670413017273,0.3723082244396209,0.3373226225376129,292.8493347167969,297.1499938964844,293.1499938964844,0.2639898955821991,-5260.73388671875,304.1335754394531,0.7819197177886963,0.3203696608543396,0.3063000738620758,292.7425231933594,297.1499938964844,293.1499938964844,0.4040721356868744,-5426.3544921875,304.1234436035156,0.8723376393318176,0.4502834677696228,0.3161680996417999,292.6957702636719,297.1499938964844,293.1499938964844,0.5651606917381287,-9555.6455078125,304.09210205078125,0.9602862000465392,0.5889686942100525,0.5579895973205566,292.8816223144531,297.1499938964844,293.1499938964844,0.0620727278292179,-8061.74462890625,304.1396179199219,0.5237953662872314,0.1002934128046035,0.4691846370697021,289.9252014160156,291.1499938964844,265.3097229003906,263.7597961425781,280.3509826660156,292.8808288574219,289.9288330078125,1.0,0.4900430142879486,0.9596354365348816,0.9596354365348816,1.0,1.0,-2.385205745697021,1.084120750427246,1.3010849952697754,0.5404744744300842,0.0,0.0,1.0,146.88162231445312,164.0,102.24918365478516,-23154.232421875,1367.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07012939453125,306.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.55859375,24480.0,0.0,0.0,0.567684531211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887449979782104,1.5887658596038818,-2.084558582282625e-05,0.0,0.0005761276697739,0.0,0.0,445.8816528320313,0.0,0.0,0.0,0.8674268126487732,4.0,0.0,1.0
717840,292.8275146484375,297.1499938964844,293.1499938964844,0.3195492625236511,-5802.736328125,304.135009765625,0.8200810551643372,0.3736110329627991,0.3386100828647613,292.8615417480469,297.1499938964844,293.1499938964844,0.2648908793926239,-5273.88134765625,304.1349182128906,0.7805147767066956,0.3217830657958984,0.3077515959739685,292.7575988769531,297.1499938964844,293.1499938964844,0.4056728482246399,-5442.1572265625,304.1253662109375,0.8709012269973755,0.4524856507778168,0.3177851140499115,292.71246337890625,297.1499938964844,293.1499938964844,0.5673069357872009,-9579.2451171875,304.0987243652344,0.9583814740180968,0.5914395451545715,0.5604132413864136,292.8946533203125,297.1499938964844,293.1499938964844,0.0627272203564643,-8116.49072265625,304.14031982421875,0.5235968232154846,0.101134218275547,0.4734475612640381,289.9583740234375,291.1499938964844,265.3030700683594,263.75445556640625,280.35076904296875,292.8938903808594,289.9617614746094,1.0,0.4934349060058594,0.9584615230560304,0.9584615230560304,1.0,1.0,-2.398472309112549,1.090524196624756,1.3079479932785034,0.5439081788063049,0.0,0.0,1.0,149.51438903808594,167.0,97.21371459960938,-23354.5625,1394.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22186279296875,306.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.09375,24480.0,0.0,0.0,0.5721747279167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900641679763794,1.5900850296020508,-2.088021574309096e-05,0.0,0.0005806845729239,0.0,0.0,446.99322509765625,0.0,0.0,0.0,0.8680842518806458,4.0,0.0,1.0
717900,292.8421325683594,297.1499938964844,293.1499938964844,0.3202031254768371,-5811.041015625,304.13653564453125,0.8186632990837097,0.3748214244842529,0.3398079872131347,292.873291015625,297.1499938964844,293.1499938964844,0.2657372653484344,-5286.23876953125,304.1361083984375,0.7792986631393433,0.323125809431076,0.309128850698471,292.7720642089844,297.1499938964844,293.1499938964844,0.4072157740592956,-5457.44189453125,304.1270446777344,0.8696903586387634,0.4546135663986206,0.3193454444408417,292.7284545898437,297.1499938964844,293.1499938964844,0.5693487524986267,-9602.126953125,304.10430908203125,0.956741452217102,0.5938444137573242,0.5627755522727966,292.90704345703125,297.1499938964844,293.1499938964844,0.0633483976125717,-8168.59326171875,304.14093017578125,0.5234975218772888,0.1019376292824745,0.4775192439556122,289.9897766113281,291.1499938964844,265.2963562011719,263.7491149902344,280.3504333496094,292.90631103515625,289.99298095703125,1.0,0.4966174066066742,0.957287609577179,0.957287609577179,1.0,1.0,-2.411170482635498,1.0966510772705078,1.3145195245742798,0.5471904873847961,0.0,0.0,1.0,151.9578094482422,167.0,92.39940643310548,-23547.564453125,1420.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3708190917969,306.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.01171875,25560.0,0.0,0.0,0.5763884782791138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907118320465088,1.5907328128814695,-2.089723238896113e-05,0.0,0.0005849610315635,0.0,0.0,447.5397644042969,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
717960,292.8562927246094,297.1499938964844,293.1499938964844,0.3202289938926697,-5809.79541015625,304.1389465332031,0.8173567056655884,0.3759426474571228,0.3409218490123749,292.8846740722656,297.1499938964844,293.1499938964844,0.2660678923130035,-5289.94140625,304.1380310058594,0.7782078981399536,0.3243992030620575,0.310436487197876,292.7860107421875,297.1499938964844,293.1499938964844,0.4079975187778473,-5464.1904296875,304.1297912597656,0.8686307072639465,0.4566608071327209,0.3208498060703277,292.7438049316406,297.1499938964844,293.1499938964844,0.5703244209289551,-9610.37890625,304.11083984375,0.955280303955078,0.5961664915084839,0.5650655031204224,292.9188232421875,297.1499938964844,293.1499938964844,0.0638087317347526,-8205.33203125,304.1417541503906,0.523445725440979,0.1027013137936592,0.4813967049121856,290.04071044921875,291.1499938964844,265.2896423339844,263.7437744140625,280.3500061035156,292.9181213378906,290.0455322265625,1.0,0.4996246993541717,0.9561136364936828,0.9561136364936828,1.0,1.0,-2.423297166824341,1.1024994850158691,1.320797562599182,0.5503204464912415,0.0,0.0,1.0,154.2591552734375,170.0,117.25779724121094,-23834.3359375,1445.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5060119628906,306.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.982421875,25560.0,0.0,0.0,0.5804584622383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160669326782229,1.6160885095596311,-2.15687214222271e-05,0.0,0.0005890915635973,0.0,0.0,469.2834167480469,0.0,0.0,0.0,0.8826979398727417,4.0,0.0,1.0
