time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718020,292.86993408203125,297.1499938964844,293.1499938964844,0.3204500079154968,-5811.8212890625,304.1405334472656,0.8161174654960632,0.3769817650318146,0.3419530987739563,292.8956298828125,297.1499938964844,293.1499938964844,0.2665683925151825,-5296.740234375,304.1393127441406,0.7771961092948914,0.3256058692932129,0.3116747140884399,292.7994689941406,297.1499938964844,293.1499938964844,0.4090426862239837,-5474.171875,304.1315612792969,0.8676659464836121,0.4586256444454193,0.3222927153110504,292.7586364746094,297.1499938964844,293.1499938964844,0.5716268420219421,-9624.1630859375,304.1155700683594,0.9539325833320618,0.5983991026878357,0.5672670006752014,292.9300537109375,297.1499938964844,293.1499938964844,0.064295120537281,-8245.3095703125,304.1423645019531,0.5234028100967407,0.1034226268529892,0.4850699603557586,290.0804748535156,291.1499938964844,265.282958984375,263.7384338378906,280.3495178222656,292.92938232421875,290.0841369628906,1.0,0.5024763345718384,0.954939603805542,0.954939603805542,1.0,1.0,-2.4348156452178955,1.1080517768859863,1.3267638683319092,0.553287923336029,0.0,0.0,1.0,156.4507598876953,170.0,111.39998626708984,-24026.638671875,1468.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63580322265625,306.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.056640625,25560.0,0.0,0.0,0.5843165516853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621118426322937,1.6211401224136353,-2.170377047150396e-05,0.0,0.0005930070183239,0.0,0.0,473.6978759765625,0.0,0.0,0.0,0.8852125406265259,4.0,0.0,1.0
718080,292.883056640625,297.1499938964844,293.1499938964844,0.3207288086414337,-5814.88818359375,304.1417541503906,0.8149306774139404,0.3779543340206146,0.3429166972637176,292.9061889648437,297.1499938964844,293.1499938964844,0.2671186625957489,-5304.5068359375,304.1402282714844,0.7762437462806702,0.3267542719841003,0.3128521740436554,292.8124694824219,297.1499938964844,293.1499938964844,0.4101702272891998,-5485.21484375,304.13287353515625,0.8667719960212708,0.4605165421962738,0.3236804902553558,292.7729187011719,297.1499938964844,293.1499938964844,0.5730191469192505,-9639.779296875,304.1192932128906,0.9526709914207458,0.600552499294281,0.569388747215271,292.9407653808594,297.1499938964844,293.1499938964844,0.0647723004221916,-8284.9521484375,304.14288330078125,0.523350715637207,0.1041017919778823,0.4885415434837341,290.114013671875,291.1499938964844,265.2763061523437,263.73321533203125,280.3490295410156,292.9401550292969,290.11724853515625,1.0,0.5051935911178589,0.953765630722046,0.953765630722046,1.0,1.0,-2.4457755088806152,1.1133320331573486,1.3324434757232666,0.5561054944992065,0.0,0.0,1.0,158.55311584472656,173.0,102.08387756347656,-24202.244140625,1491.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7616271972656,307.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,25483.23828125,25560.0,0.0,0.0,0.5879601240158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236428022384644,1.623664617538452,-2.177141868742183e-05,0.0,0.0005967048346064,0.0,0.0,475.914306640625,0.0,0.0,0.0,0.8864692449569702,4.0,0.0,1.0
718140,292.8956298828125,297.1499938964844,293.1499938964844,0.3210163116455078,-5818.21240234375,304.1427307128906,0.8137819170951843,0.3788656890392303,0.3438205122947693,292.9163513183594,297.1499938964844,293.1499938964844,0.2676751315593719,-5312.47998046875,304.1409912109375,0.7753342986106873,0.3278480768203735,0.313973605632782,292.8249816894531,297.1499938964844,293.1499938964844,0.4113106429576874,-5496.505859375,304.1339111328125,0.8659276962280273,0.4623334109783172,0.3250146806240082,292.78668212890625,297.1499938964844,293.1499938964844,0.5744122266769409,-9655.85546875,304.1223449707031,0.9514715671539308,0.6026251316070557,0.5714325308799744,292.9510192871094,297.1499938964844,293.1499938964844,0.0652270093560218,-8322.9228515625,304.1433410644531,0.5232746601104736,0.1047385707497596,0.4918106496334076,290.1440124511719,291.1499938964844,265.2698059082031,263.7280578613281,280.3485412597656,292.950439453125,290.1469421386719,1.0,0.5077899098396301,0.9525916576385498,0.9525916576385498,1.0,1.0,-2.456195116043091,1.1183490753173828,1.3378461599349976,0.5587781667709351,0.0,0.0,1.0,160.58160400390625,173.0,92.92071533203124,-24366.828125,1513.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8839416503906,307.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.94921875,25560.0,0.0,0.0,0.5913887619972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624875545501709,1.6248973608016968,-2.18044915527571e-05,0.0,0.0006001843721605,0.0,0.0,476.9991455078125,0.0,0.0,0.0,0.8870829343795776,4.0,0.0,1.0
718200,292.9076843261719,297.1499938964844,293.1499938964844,0.321293830871582,-5821.48388671875,304.1435546875,0.8126559853553772,0.3797188401222229,0.3446702659130096,292.9261169433594,297.1499938964844,293.1499938964844,0.268221914768219,-5320.375,304.1416320800781,0.7744526267051697,0.3288904428482055,0.3150441944599151,292.8370666503906,297.1499938964844,293.1499938964844,0.412435382604599,-5507.701171875,304.134765625,0.8651130795478821,0.4640751481056213,0.3262969553470611,292.7999572753906,297.1499938964844,293.1499938964844,0.5757724046707153,-9671.818359375,304.1248779296875,0.9503105878829956,0.6046168804168701,0.5733998417854309,292.9608154296875,297.1499938964844,293.1499938964844,0.0656554549932479,-8358.80078125,304.1437683105469,0.5231650471687317,0.1053343936800956,0.4948868155479431,290.171630859375,291.1499938964844,265.263427734375,263.7230529785156,280.3479919433594,292.9600830078125,290.1743469238281,1.0,0.510280191898346,0.9514176249504088,0.9514176249504088,1.0,1.0,-2.466102838516236,1.1231164932250977,1.3429863452911377,0.5613137483596802,0.0,0.0,1.0,162.5522003173828,176.0,85.00090026855469,-24523.568359375,1534.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0028076171875,307.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.384765625,26640.0,0.0,0.0,0.5946128964424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625494122505188,1.6255159378051758,-2.1821095288032662e-05,0.0,0.0006034565158188,0.0,0.0,477.5440979003906,0.0,0.0,0.0,0.9023908972740172,4.0,0.0,1.0
718260,292.9192810058594,297.1499938964844,293.1499938964844,0.320993572473526,-5815.92138671875,304.145263671875,0.8115361332893372,0.3805091083049774,0.345465213060379,292.9355163574219,297.1499938964844,293.1499938964844,0.2682837545871734,-5320.111328125,304.14306640625,0.7735835313796997,0.3298798501491546,0.3160644769668579,292.84881591796875,297.1499938964844,293.1499938964844,0.4128154814243316,-5510.52392578125,304.1368713378906,0.8643065094947815,0.4657327532768249,0.3275222778320312,292.8128967285156,297.1499938964844,293.1499938964844,0.5761157870292664,-9673.552734375,304.1288452148437,0.9491647481918336,0.606514036655426,0.5752856135368347,292.97021484375,297.1499938964844,293.1499938964844,0.0659273192286491,-8379.5234375,304.1444091796875,0.5230117440223694,0.1058893129229545,0.497772753238678,290.2181701660156,291.1499938964844,265.2572631835937,263.7182312011719,280.34735107421875,292.96905517578125,290.22235107421875,1.0,0.5126721262931824,0.9502415657043456,0.9502415657043456,1.0,1.0,-2.475489616394043,1.1276297569274902,1.3478598594665527,0.5637103319168091,0.0,0.0,1.0,164.4773406982422,176.0,107.18783569335938,-24773.609375,1555.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1075744628906,307.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.416015625,26640.0,0.0,0.0,0.5977535843849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504734754562378,1.650496006011963,-2.249690624012146e-05,0.0,0.0006066439091227,0.0,0.0,499.89990234375,0.0,0.0,0.0,0.9014641046524048,4.0,0.0,1.0
718320,292.9304504394531,297.1499938964844,293.1499938964844,0.3209514617919922,-5814.53076171875,304.1462097167969,0.8104045987129211,0.3812375068664551,0.3462023437023163,292.944580078125,297.1499938964844,293.1499938964844,0.2685647010803222,-5323.72314453125,304.143798828125,0.7727121114730835,0.3308171331882477,0.3170340061187744,292.86016845703125,297.1499938964844,293.1499938964844,0.4135173857212066,-5517.18603515625,304.1379699707031,0.8634942770004272,0.4673193693161011,0.3286929428577423,292.8254699707031,297.1499938964844,293.1499938964844,0.5768707990646362,-9681.7099609375,304.1312866210937,0.9480061531066896,0.6083113551139832,0.5770755410194397,292.97918701171875,297.1499938964844,293.1499938964844,0.0662390440702438,-8404.7451171875,304.1448669433594,0.522806704044342,0.1064039319753646,0.5004733204841614,290.2525634765625,291.1499938964844,265.2513122558594,263.7135925292969,280.3468322753906,292.9776306152344,290.25567626953125,1.0,0.5149727463722229,0.9490655064582824,0.9490655064582824,1.0,1.0,-2.484342098236084,1.1318824291229248,1.3524596691131592,0.5659639239311218,0.0,0.0,1.0,166.36892700195312,179.0,99.19524383544922,-24928.353515625,1575.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20703125,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.30078125,26640.0,0.0,0.0,0.6007435917854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655351638793945,1.6553741693496704,-2.263008718728088e-05,0.0,0.0006096783326938,0.0,0.0,504.3455200195313,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
718380,292.9411926269531,297.1499938964844,293.1499938964844,0.320994108915329,-5814.53857421875,304.1468200683594,0.8092623353004456,0.3819111883640289,0.3468874096870422,292.9532775878906,297.1499938964844,293.1499938964844,0.2689163982868194,-5328.61279296875,304.144287109375,0.771838366985321,0.3317059874534607,0.3179556429386139,292.8711242675781,297.1499938964844,293.1499938964844,0.4143265783786773,-5525.1455078125,304.138671875,0.8626800179481506,0.4688398540019989,0.3298159539699554,292.8376770019531,297.1499938964844,293.1499938964844,0.5777527689933777,-9691.962890625,304.1330871582031,0.946838915348053,0.6100268959999084,0.5787811875343323,292.9877624511719,297.1499938964844,293.1499938964844,0.0665487647056579,-8430.216796875,304.1452331542969,0.5225503444671631,0.1068793609738349,0.5029913783073425,290.28082275390625,291.1499938964844,265.2456359863281,263.7091979980469,280.346435546875,292.9858093261719,290.2834777832031,1.0,0.5171886086463928,0.9478894472122192,0.9478894472122192,1.0,1.0,-2.49269700050354,1.1358925104141235,1.3568044900894165,0.568083643913269,0.0,0.0,1.0,168.22947692871094,179.0,88.6917495727539,-25066.6484375,1594.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3029479980469,307.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,26565.4140625,26640.0,0.0,0.0,0.603572428226471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.657759428024292,1.6577820777893066,-2.2695967345498506e-05,0.0,0.0006125493091531,0.0,0.0,506.5495300292969,0.0,0.0,0.0,0.9050876498222352,4.0,0.0,1.0
718440,292.9515075683594,297.1499938964844,293.1499938964844,0.3210670351982116,-5815.0830078125,304.1472473144531,0.8081068992614746,0.3825313746929168,0.3475242853164673,292.9617004394531,297.1499938964844,293.1499938964844,0.2692925035953522,-5333.97900390625,304.1446533203125,0.7709607481956482,0.3325479924678802,0.3188325464725494,292.8817138671875,297.1499938964844,293.1499938964844,0.4151709973812103,-5533.5625,304.1391906738281,0.8618600964546204,0.470291405916214,0.330892413854599,292.8494567871094,297.1499938964844,293.1499938964844,0.578677237033844,-9703.0341796875,304.1344909667969,0.9456638693809508,0.6116662621498108,0.5804132223129272,292.9960021972656,297.1499938964844,293.1499938964844,0.0668448507785797,-8454.744140625,304.14556884765625,0.522244930267334,0.1073177382349968,0.5053380727767944,290.3055419921875,291.1499938964844,265.24029541015625,263.705078125,280.3460693359375,292.9935607910156,290.3078918457031,1.0,0.5193272829055786,0.946713387966156,0.946713387966156,1.0,1.0,-2.5005898475646973,1.1396772861480713,1.3609126806259155,0.570079505443573,0.0,0.0,1.0,170.06344604492188,182.0,78.88119506835938,-25194.837890625,1612.7630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39599609375,307.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.841796875,26640.0,0.0,0.0,0.6062427163124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589579582214355,1.6589807271957395,-2.27287982852431e-05,0.0,0.0006152592832222,0.0,0.0,507.6490478515625,0.0,0.0,0.0,0.9056836366653442,4.0,0.0,1.0
718500,292.96142578125,297.1499938964844,293.1499938964844,0.3211422264575958,-5815.72314453125,304.1476135253906,0.80693119764328,0.3830968737602234,0.3481119275093078,292.96978759765625,297.1499938964844,293.1499938964844,0.2696698606014251,-5339.42236328125,304.1449279785156,0.7700740694999695,0.3333426713943481,0.3196641802787781,292.8919677734375,297.1499938964844,293.1499938964844,0.4160127341747284,-5541.998046875,304.1396484375,0.8610267043113708,0.4716721475124359,0.3319192826747894,292.8608703613281,297.1499938964844,293.1499938964844,0.5796022415161133,-9714.2822265625,304.1356201171875,0.9444753527641296,0.6132298111915588,0.5819729566574097,293.0038757324219,297.1499938964844,293.1499938964844,0.0671216547489166,-8477.7451171875,304.1458740234375,0.5218887329101562,0.1077196523547172,0.507516086101532,290.3278503417969,291.1499938964844,265.2352905273437,263.7012634277344,280.3459167480469,293.0009765625,290.3299865722656,1.0,0.5213916301727295,0.9455373287200928,0.9455373287200928,1.0,1.0,-2.508020401000977,1.14323627948761,1.3647841215133667,0.5719514489173889,0.0,0.0,1.0,171.8749542236328,182.0,70.7882308959961,-25315.47265625,1630.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4863586425781,307.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.19921875,27720.0,0.0,0.0,0.6087540984153748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595301628112793,1.6595529317855835,-2.274448161188048e-05,0.0,0.0006178080220706,0.0,0.0,508.1745910644531,0.0,0.0,0.0,0.920968234539032,4.0,0.0,1.0
718560,292.97100830078125,297.1499938964844,293.1499938964844,0.3206456303596496,-5807.5810546875,304.1489562988281,0.8057287931442261,0.3836037814617157,0.3486505150794983,292.97760009765625,297.1499938964844,293.1499938964844,0.2695650160312652,-5336.73583984375,304.14605712890625,0.7691745162010193,0.3340887427330017,0.3204517662525177,292.9019470214844,297.1499938964844,293.1499938964844,0.4161166250705719,-5542.12060546875,304.141357421875,0.8601759672164917,0.4729806780815124,0.3328979909420013,292.8719787597656,297.1499938964844,293.1499938964844,0.5795312523841858,-9711.4443359375,304.13836669921875,0.9432674646377563,0.6147114634513855,0.5834615230560303,293.0114440917969,297.1499938964844,293.1499938964844,0.0672471895813942,-8485.94140625,304.1463928222656,0.5214834213256836,0.1080869734287262,0.5095368027687073,290.3692321777344,291.1499938964844,265.230712890625,263.69775390625,280.3459167480469,293.00811767578125,290.3727722167969,1.0,0.5233874320983887,0.9443670511245728,0.9443670511245728,1.0,1.0,-2.5150065422058105,1.146578669548035,1.3684279918670654,0.5737051367759705,0.0,0.0,1.0,173.6690673828125,185.0,92.69283294677734,-25529.32421875,1647.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5636901855469,307.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,27418.234375,27720.0,0.0,0.0,0.6112293601036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.684158444404602,1.684181809425354,-2.34245671890676e-05,0.0,0.0006203200900927,0.0,0.0,531.1368408203125,0.0,0.0,0.0,0.919838547706604,4.0,0.0,1.0
718620,292.9802551269531,297.1499938964844,293.1499938964844,0.3204176127910614,-5803.73828125,304.1495666503906,0.804492175579071,0.3840522766113281,0.349134624004364,292.98516845703125,297.1499938964844,293.1499938964844,0.2696894705295563,-5338.068359375,304.14654541015625,0.7682535648345947,0.3347858786582947,0.3211920857429504,292.9116516113281,297.1499938964844,293.1499938964844,0.416559487581253,-5546.24072265625,304.14208984375,0.8592987060546875,0.4742192924022674,0.3338253796100616,292.8827819824219,297.1499938964844,293.1499938964844,0.5799157619476318,-9715.498046875,304.1397705078125,0.942025899887085,0.6161112189292908,0.584869384765625,293.0186767578125,297.1499938964844,293.1499938964844,0.0674211606383323,-8499.3974609375,304.146728515625,0.521025538444519,0.1084201335906982,0.5114014744758606,290.3985290527344,291.1499938964844,265.2265625,263.69464111328125,280.3461608886719,293.0149841308594,290.4010314941406,1.0,0.525315523147583,0.943196713924408,0.943196713924408,1.0,1.0,-2.521524667739868,1.1496925354003906,1.371832013130188,0.5753334164619446,0.0,0.0,1.0,175.45091247558594,185.0,85.01425170898438,-25649.080078125,1664.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6369323730469,307.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.646484375,27720.0,0.0,0.0,0.6135950684547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888941526412964,1.688917636871338,-2.3556489395559765e-05,0.0,0.0006227209814824,0.0,0.0,535.6300048828125,0.0,0.0,0.0,0.9221911430358888,4.0,0.0,1.0
718680,292.9891662597656,297.1499938964844,293.1499938964844,0.3202768266201019,-5801.3037109375,304.14990234375,0.8032383322715759,0.3844501674175262,0.3495714068412781,292.99249267578125,297.1499938964844,293.1499938964844,0.269887238740921,-5340.69970703125,304.1468200683594,0.7673180103302002,0.3354381620883941,0.3218891024589538,292.9210205078125,297.1499938964844,293.1499938964844,0.4171136319637298,-5551.677734375,304.1425170898437,0.8584054112434387,0.4753985404968261,0.3347091674804687,292.89324951171875,297.1499938964844,293.1499938964844,0.5804531574249268,-9721.88671875,304.1406555175781,0.940763533115387,0.6174436807632446,0.5862096548080444,293.0256042480469,297.1499938964844,293.1499938964844,0.0675999149680137,-8513.6669921875,304.1470031738281,0.5205221176147461,0.1087211668491363,0.5131187438964844,290.4219665527344,291.1499938964844,265.222900390625,263.6919250488281,280.3466491699219,293.0215759277344,290.4241027832031,1.0,0.5271806716918945,0.9420263767242432,0.9420263767242432,1.0,1.0,-2.527622699737549,1.152601718902588,1.3750211000442505,0.5768486857414246,0.0,0.0,1.0,177.2183074951172,188.0,75.08658599853516,-25753.76171875,1680.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7078552246094,307.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,27648.8125,27720.0,0.0,0.0,0.6158409118652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912251710891724,1.6912487745285034,-2.362156010349281e-05,0.0,0.0006250002188608,0.0,0.0,537.8509521484375,0.0,0.0,0.0,0.9233490824699402,4.0,0.0,1.0
718740,292.9977722167969,297.1499938964844,293.1499938964844,0.3201636672019958,-5799.34375,304.1501159667969,0.8019682168960571,0.384797066450119,0.3499622344970703,292.9995422363281,297.1499938964844,293.1499938964844,0.2701071202754974,-5343.7529296875,304.14697265625,0.76636803150177,0.3360454738140106,0.3225432634353637,292.9300842285156,297.1499938964844,293.1499938964844,0.4177034199237823,-5557.55810546875,304.142822265625,0.8574968576431274,0.4765136837959289,0.3355504274368286,292.9033508300781,297.1499938964844,293.1499938964844,0.5810453295707703,-9729.162109375,304.1412658691406,0.9394825100898744,0.6187095046043396,0.5874864459037781,293.0322570800781,297.1499938964844,293.1499938964844,0.0677696764469146,-8527.35546875,304.1472473144531,0.5199750661849976,0.1089909821748733,0.514691948890686,290.4422607421875,291.1499938964844,265.21978759765625,263.6896057128906,280.3471984863281,293.0276184082031,290.44415283203125,1.0,0.5289849042892456,0.9408560395240784,0.9408560395240784,1.0,1.0,-2.5333139896392822,1.155311942100525,1.3780019283294678,0.5782549381256104,0.0,0.0,1.0,178.97178649902344,188.0,66.0801010131836,-25849.431640625,1696.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.777099609375,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.224609375,27720.0,0.0,0.0,0.6179611682891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692338466644287,1.6923620700836182,-2.3652668460272253e-05,0.0,0.0006271520396694,0.0,0.0,538.913818359375,0.0,0.0,0.0,0.923902153968811,4.0,0.0,1.0
718800,293.0060729980469,297.1499938964844,293.1499938964844,0.32005175948143,-5797.44189453125,304.1502990722656,0.8006798624992371,0.3850939571857452,0.3503088355064392,293.0063781738281,297.1499938964844,293.1499938964844,0.2703271210193634,-5346.84765625,304.1471252441406,0.7654021978378296,0.3366091251373291,0.3231565654277801,292.93902587890625,297.1499938964844,293.1499938964844,0.4182818531990051,-5563.34228515625,304.14306640625,0.8565630316734314,0.4775461554527282,0.3363410234451294,292.91314697265625,297.1499938964844,293.1499938964844,0.581649124622345,-9736.6748046875,304.1417541503906,0.9381805658340454,0.6199105381965637,0.5887028574943542,293.03863525390625,297.1499938964844,293.1499938964844,0.0679258853197097,-8539.9775390625,304.1474609375,0.5193871259689331,0.1092315837740898,0.5161323547363281,290.4605712890625,291.1499938964844,265.2172241210937,263.68780517578125,280.3477783203125,293.032958984375,290.4623107910156,1.0,0.5307320356369019,0.9396857619285583,0.9396857619285583,1.0,1.0,-2.538609981536865,1.1578291654586792,1.3807806968688965,0.5795556306838989,0.0,0.0,1.0,180.7148895263672,191.0,58.79107666015625,-25939.248046875,1711.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8450012207031,308.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.37109375,28800.0,0.0,0.0,0.6199600100517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928930282592771,1.6929166316986084,-2.366817170695868e-05,0.0,0.0006291806348599,0.0,0.0,539.4437255859375,0.0,0.0,0.0,0.9391775727272034,4.0,0.0,1.0
718860,293.0141296386719,297.1499938964844,293.1499938964844,0.3193723857402801,-5786.8017578125,304.1514892578125,0.7993682026863098,0.3853353559970855,0.3506090044975281,293.01300048828125,297.1499938964844,293.1499938964844,0.2700652778148651,-5341.81396484375,304.14813232421875,0.7644167542457581,0.3371263146400451,0.3237277567386627,292.9477844238281,297.1499938964844,293.1499938964844,0.4181070029735565,-5560.6376953125,304.1446533203125,0.8555957078933716,0.4784970879554748,0.3370748162269592,292.92266845703125,297.1499938964844,293.1499938964844,0.5812692642211914,-9730.2060546875,304.1439819335937,0.9368515014648438,0.6210373640060425,0.5898556113243103,293.04473876953125,297.1499938964844,293.1499938964844,0.067935399711132,-8538.1474609375,304.1478881835937,0.5187574028968811,0.1094432547688484,0.5174422860145569,290.4979858398437,291.1499938964844,265.2152709960937,263.6864624023437,280.34869384765625,293.0381164550781,290.5010681152344,1.0,0.5324226021766663,0.9385186433792114,0.9385186433792114,1.0,1.0,-2.543498039245605,1.1601473093032837,1.383350849151611,0.5807478427886963,0.0,0.0,1.0,182.4504547119141,191.0,81.01071166992188,-26121.509765625,1725.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9013061523437,308.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.951171875,28800.0,0.0,0.0,0.6219495534896851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171796560287476,1.717203974723816,-2.4352142645511776e-05,0.0,0.0006311997422017,0.0,0.0,562.99560546875,0.0,0.0,0.0,0.9378511905670166,4.0,0.0,1.0
718920,293.0219421386719,297.1499938964844,293.1499938964844,0.3189634382724762,-5780.47607421875,304.1519470214844,0.798027515411377,0.3855222761631012,0.3508588075637817,293.0194396972656,297.1499938964844,293.1499938964844,0.2700352370738983,-5340.826171875,304.1485290527344,0.763407826423645,0.3375972509384155,0.324254959821701,292.95635986328125,297.1499938964844,293.1499938964844,0.418267160654068,-5561.8759765625,304.14532470703125,0.8545949459075928,0.4793770015239715,0.3377545475959778,292.9319763183594,297.1499938964844,293.1499938964844,0.5813591480255127,-9730.7607421875,304.1448974609375,0.9354869723320008,0.6220908164978027,0.5909364223480225,293.05059814453125,297.1499938964844,293.1499938964844,0.0679994374513626,-8542.111328125,304.1481628417969,0.518086314201355,0.1096269115805625,0.5186260938644409,290.52349853515625,291.1499938964844,265.2139587402344,263.6856689453125,280.34991455078125,293.0430603027344,290.52569580078125,1.0,0.5340575575828552,0.9373515844345092,0.9373515844345092,1.0,1.0,-2.547970056533813,1.162262201309204,1.3857077360153198,0.5818287134170532,0.0,0.0,1.0,184.180892944336,194.0,74.13666534423828,-26211.796875,1739.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9548645019531,308.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.240234375,28800.0,0.0,0.0,0.6238576173782349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217607498168943,1.7217851877212524,-2.44822495005792e-05,0.0,0.0006331361946649,0.0,0.0,567.5135498046875,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
718980,293.0295104980469,297.1499938964844,293.1499938964844,0.3186300694942474,-5775.36767578125,304.1521911621094,0.7966675162315369,0.3856615126132965,0.3510637283325195,293.02569580078125,297.1499938964844,293.1499938964844,0.2700682580471039,-5340.9560546875,304.14874267578125,0.7623822093009949,0.3380251228809356,0.3247402906417846,292.96466064453125,297.1499938964844,293.1499938964844,0.4185208678245544,-5564.22412109375,304.1457214355469,0.8535746335983276,0.480199247598648,0.3383903801441192,292.94097900390625,297.1499938964844,293.1499938964844,0.5815903544425964,-9733.4267578125,304.1453857421875,0.9341007471084596,0.623083770275116,0.5919560194015503,293.0561828613281,297.1499938964844,293.1499938964844,0.068070039153099,-8546.994140625,304.1483764648437,0.517379641532898,0.1097838208079338,0.519686758518219,290.5439147949219,291.1499938964844,265.21337890625,263.6854248046875,280.3515319824219,293.0478210449219,290.5457458496094,1.0,0.5356389880180359,0.9361844658851624,0.9361844658851624,1.0,1.0,-2.552063465118408,1.1641923189163208,1.387871026992798,0.5828078389167786,0.0,0.0,1.0,185.902099609375,194.0,65.42167663574219,-26288.36328125,1752.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0074157714844,308.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.2890625,28800.0,0.0,0.0,0.6256685256958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723983883857727,1.724008321762085,-2.454551213304512e-05,0.0,0.0006349740433506,0.0,0.0,569.7146606445312,0.0,0.0,0.0,0.9412275552749634,4.0,0.0,1.0
719040,293.03680419921875,297.1499938964844,293.1499938964844,0.3183164596557617,-5770.60107421875,304.1523742675781,0.7952925562858582,0.3857544362545013,0.351227343082428,293.03173828125,297.1499938964844,293.1499938964844,0.270116239786148,-5341.37841796875,304.1488647460937,0.7613436579704285,0.338411271572113,0.3251864314079284,292.9726867675781,297.1499938964844,293.1499938964844,0.4188005030155182,-5566.90185546875,304.14599609375,0.8525416851043701,0.4809683561325073,0.3389884531497955,292.94970703125,297.1499938964844,293.1499938964844,0.5818686485290527,-9736.8212890625,304.1457214355469,0.9326993227005004,0.6240189671516418,0.5929211378097534,293.06158447265625,297.1499938964844,293.1499938964844,0.0681347399950027,-8551.5244140625,304.1485595703125,0.5166428089141846,0.1099160611629486,0.5206339955329895,290.56170654296875,291.1499938964844,265.2135009765625,263.685791015625,280.353515625,293.05242919921875,290.5633850097656,1.0,0.5371708273887634,0.9350174069404602,0.9350174069404602,1.0,1.0,-2.55581283569336,1.165954351425171,1.389858603477478,0.5836948752403259,0.0,0.0,1.0,187.6134490966797,197.0,57.7786865234375,-26357.431640625,1765.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05963134765625,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8515625,28800.0,0.0,0.0,0.6273792386054993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725080490112305,1.725105047225952,-2.457674963807221e-05,0.0,0.0006367102032527,0.0,0.0,570.8026123046875,0.0,0.0,0.0,0.9417717456817628,4.0,0.0,1.0
719100,293.0438537597656,297.1499938964844,293.1499938964844,0.3179939091205597,-5765.73046875,304.15252685546875,0.7939008474349976,0.3857993185520172,0.3513481318950653,293.0376281738281,297.1499938964844,293.1499938964844,0.2701549232006073,-5341.6806640625,304.1490173339844,0.7602905631065369,0.3387545943260193,0.3255921006202698,292.98046875,297.1499938964844,293.1499938964844,0.419071763753891,-5569.51416015625,304.1462097167969,0.8514955043792725,0.4816840887069702,0.3395489752292633,292.9581604003906,297.1499938964844,293.1499938964844,0.5821464657783508,-9740.2490234375,304.14599609375,0.9312814474105836,0.6248944401741028,0.593830406665802,293.06671142578125,297.1499938964844,293.1499938964844,0.0681874528527259,-8555.0849609375,304.1487121582031,0.5158765912055969,0.1100241169333458,0.5214698314666748,290.5780639648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3558654785156,293.056884765625,290.5796203613281,1.0,0.5386532545089722,0.9338502883911132,0.9338502883911132,1.0,1.0,-2.559216260910034,1.1675472259521484,1.3916690349578855,0.5844894647598267,0.0,0.0,1.0,189.3155517578125,197.0,52.0290641784668,-26421.4921875,1777.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1116943359375,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,28783.83984375,29880.0,0.0,0.0,0.6289848685264587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255897521972656,1.725614309310913,-2.4591263354523107e-05,0.0,0.0006383396685123,0.0,0.0,571.3082885742188,0.0,0.0,0.0,0.9570245146751404,4.0,0.0,1.0
719160,293.0507507324219,297.1499938964844,293.1499938964844,0.3171077072620392,-5752.15966796875,304.1536865234375,0.7924912571907043,0.385793387889862,0.3514268696308136,293.0433349609375,297.1499938964844,293.1499938964844,0.2697115838527679,-5333.84619140625,304.1499938964844,0.759222686290741,0.3390544950962066,0.3259588778018951,292.988037109375,297.1499938964844,293.1499938964844,0.4186123311519623,-5563.88818359375,304.14776611328125,0.850435733795166,0.4823437035083771,0.3400734364986419,292.9664001464844,297.1499938964844,293.1499938964844,0.5814444422721863,-9729.720703125,304.14801025390625,0.92984539270401,0.6257039904594421,0.5946840643882751,293.0716552734375,297.1499938964844,293.1499938964844,0.0680980235338211,-8544.580078125,304.14910888671875,0.5150845050811768,0.1101099103689193,0.5222053527832031,290.61358642578125,291.1499938964844,265.2161560058594,263.6884460449219,280.358642578125,293.0611877441406,290.6164855957031,1.0,0.5400901436805725,0.932694673538208,0.932694673538208,1.0,1.0,-2.562291622161865,1.1689802408218384,1.3933113813400269,0.5851976871490479,0.0,0.0,1.0,191.0108642578125,200.0,74.90785217285156,-26577.20703125,1789.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1535949707031,308.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.07421875,29880.0,0.0,0.0,0.6305997967720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495602369308472,1.749585509300232,-2.527921060391236e-05,0.0,0.0006399786216206,0.0,0.0,595.4490966796875,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
719220,293.05743408203125,297.1499938964844,293.1499938964844,0.3164830207824707,-5742.76318359375,304.1541442871094,0.7910560965538025,0.3857367634773254,0.3514582216739654,293.0489196777344,297.1499938964844,293.1499938964844,0.2694925665855407,-5329.92724609375,304.150390625,0.7581341862678528,0.3393102586269378,0.326283186674118,292.99542236328125,297.1499938964844,293.1499938964844,0.4184942841529846,-5562.26513671875,304.1483764648437,0.8493549227714539,0.4829479157924652,0.3405572175979614,292.9744567871094,297.1499938964844,293.1499938964844,0.581203043460846,-9726.0595703125,304.1488037109375,0.9283806681632996,0.6264471411705017,0.5954720377922058,293.0763854980469,297.1499938964844,293.1499938964844,0.0680659115314483,-8540.0859375,304.1493225097656,0.5142644047737122,0.1101737171411514,0.5228408575057983,290.6377868652344,291.1499938964844,265.21875,263.6908264160156,280.3618469238281,293.0653686523437,290.6398010253906,1.0,0.5414803624153137,0.9315391182899476,0.9315391182899476,1.0,1.0,-2.5650110244750977,1.1702394485473633,1.394771695137024,0.5858110189437866,0.0,0.0,1.0,192.70242309570312,200.0,69.31686401367188,-26643.736328125,1800.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1939392089844,308.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,29740.169921875,29880.0,0.0,0.0,0.6321482062339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540215253829956,1.75404691696167,-2.54082970059244e-05,0.0,0.0006415500538423,0.0,0.0,600.0159301757812,0.0,0.0,0.0,0.9577265381813048,4.0,0.0,1.0
719280,293.0639038085937,297.1499938964844,293.1499938964844,0.3159276843070984,-5734.484375,304.1543884277344,0.7896056771278381,0.385636955499649,0.3514489829540252,293.0543212890625,297.1499938964844,293.1499938964844,0.2693309187889099,-5327.02685546875,304.1506042480469,0.757032573223114,0.339525818824768,0.3265687525272369,293.0025329589844,297.1499938964844,293.1499938964844,0.4184722602367401,-5561.7724609375,304.1487121582031,0.8482643961906433,0.4835087954998016,0.3410079181194305,292.9822692871094,297.1499938964844,293.1499938964844,0.5810949802398682,-9724.3798828125,304.14923095703125,0.9269020557403564,0.6271377205848694,0.5962064862251282,293.0809020996094,297.1499938964844,293.1499938964844,0.0680436864495277,-8536.7783203125,304.1495056152344,0.5134228467941284,0.1102171242237091,0.5233829021453857,290.6572570800781,291.1499938964844,265.22222900390625,263.69390869140625,280.36553955078125,293.0694885253906,290.6590270996094,1.0,0.5428270697593689,0.9303835034370422,0.9303835034370422,1.0,1.0,-2.5674188137054443,1.1713461875915527,1.3960726261138916,0.5863408446311951,0.0,0.0,1.0,194.38629150390625,188.0,61.85483551025391,-26698.02734375,1811.8656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.234375,308.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,29813.564453125,29880.0,0.0,0.0,0.6336157321929932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561845779418943,1.7562099695205688,-2.547100120864343e-05,0.0,0.0006430394132621,0.0,0.0,602.2384643554688,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
719340,293.0700988769531,297.1499938964844,293.1499938964844,0.3152838349342346,-5724.908203125,304.15478515625,0.7901844382286072,0.3855088353157043,0.3513172566890716,293.0595397949219,297.1499938964844,293.1499938964844,0.269079178571701,-5322.6943359375,304.1509704589844,0.7577739953994751,0.3397130668163299,0.3267271518707275,293.00933837890625,297.1499938964844,293.1499938964844,0.4183660745620727,-5560.37451171875,304.1491394042969,0.8492326140403748,0.4840399324893951,0.341363251209259,292.9897766113281,297.1499938964844,293.1499938964844,0.5809047222137451,-9721.5693359375,304.14971923828125,0.928170919418335,0.6277877688407898,0.5968025922775269,293.0851745605469,297.1499938964844,293.1499938964844,0.0679389014840126,-8526.1513671875,304.1497802734375,0.5139263868331909,0.110253557562828,0.5234126448631287,290.6751403808594,291.1499938964844,265.2266845703125,263.69775390625,280.3700256347656,293.07342529296875,290.6768798828125,1.0,0.5422182679176331,0.929227888584137,0.929227888584137,1.0,1.0,-2.568632364273072,1.1718661785125732,1.3967663049697876,0.5865759253501892,0.0,0.0,1.0,193.66744995117188,188.0,56.43793869018555,-26740.107421875,1810.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2757568359375,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.10546875,29880.0,0.0,0.0,0.6349917650222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7572015523910522,1.757227063179016,-2.550051067373716e-05,0.0,0.0006444358732551,0.0,0.0,603.2853393554688,0.0,0.0,0.0,0.959303081035614,4.0,0.0,1.0
719400,293.0760192871094,297.1499938964844,293.1499938964844,0.3145636320114136,-5714.2119140625,304.1552124023437,0.7919442653656006,0.3853626251220703,0.3511163890361786,293.0645446777344,297.1499938964844,293.1499938964844,0.2687508761882782,-5317.1416015625,304.1513977050781,0.7595925331115723,0.3398797512054443,0.3268108665943146,293.01580810546875,297.1499938964844,293.1499938964844,0.4181739389896393,-5558.0556640625,304.149658203125,0.8514066338539124,0.4845494925975799,0.3416626751422882,292.9969787597656,297.1499938964844,293.1499938964844,0.580610990524292,-9717.3486328125,304.1502990722656,0.9310341477394104,0.6284040212631226,0.5973122119903564,293.0891418457031,297.1499938964844,293.1499938964844,0.0677879005670547,-8511.4130859375,304.15008544921875,0.5152349472045898,0.1102950721979141,0.5231918096542358,290.69305419921875,291.1499938964844,265.23211669921875,263.702392578125,280.3750305175781,293.0771179199219,290.6947937011719,1.0,0.5408521890640259,0.9280723333358764,0.9280723333358764,1.0,1.0,-2.569199323654175,1.172074556350708,1.3971247673034668,0.5866235494613647,0.0,0.0,1.0,191.57244873046875,176.0,53.52296447753906,-26776.83984375,1802.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3187561035156,308.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.708984375,30960.0,0.0,0.0,0.6362676620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757690191268921,1.7577158212661743,-2.5514696972095408e-05,0.0,0.0006457307608798,0.0,0.0,603.788818359375,0.0,0.0,0.0,0.9745453596115112,4.0,0.0,1.0
719460,293.0816650390625,297.1499938964844,293.1499938964844,0.3132582604885101,-5694.48193359375,304.1566467285156,0.794528603553772,0.3851861953735351,0.3508611023426056,293.0693359375,297.1499938964844,293.1499938964844,0.267912894487381,-5303.00341796875,304.1526794433594,0.7621760368347168,0.3400198817253113,0.3268374502658844,293.02203369140625,297.1499938964844,293.1499938964844,0.4172232747077942,-5547.19921875,304.1514587402344,0.854440450668335,0.4850295782089233,0.3419189155101776,293.0039367675781,297.1499938964844,293.1499938964844,0.5792971849441528,-9698.625,304.15264892578125,0.9350011348724364,0.6289764642715454,0.5977514982223511,293.09283447265625,297.1499938964844,293.1499938964844,0.0674843788146972,-8481.712890625,304.150634765625,0.5171331167221069,0.1103426739573478,0.5228280425071716,290.7305908203125,291.1499938964844,265.23858642578125,263.7078552246094,280.3804931640625,293.0805969238281,290.7336730957031,1.0,0.5388692617416382,0.9269350171089172,0.9269350171089172,1.0,1.0,-2.569323778152466,1.1720682382583618,1.3972556591033936,0.5865541100502014,0.0,0.0,1.0,188.56741333007807,176.0,78.35270690917969,-26903.060546875,1789.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.353515625,308.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.162109375,30960.0,0.0,0.0,0.6375471353530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813512086868286,1.7813774347305298,-2.620624582050368e-05,0.0,0.0006470293155871,0.0,0.0,628.5022583007812,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
719520,293.087158203125,297.1499938964844,293.1499938964844,0.312179833650589,-5678.41552734375,304.15740966796875,0.7977796792984009,0.3849729597568512,0.3505491912364959,293.073974609375,297.1499938964844,293.1499938964844,0.2672677338123321,-5292.27099609375,304.1533508300781,0.7653958201408386,0.3401289880275726,0.3268097937107086,293.0279846191406,297.1499938964844,293.1499938964844,0.4165816307067871,-5539.99853515625,304.15234375,0.8581944108009338,0.4854791462421417,0.3421333134174347,293.0106506347656,297.1499938964844,293.1499938964844,0.5783955454826355,-9686.1181640625,304.15380859375,0.9398386478424072,0.6295047402381897,0.5981200933456421,293.09625244140625,297.1499938964844,293.1499938964844,0.0672332867980003,-8457.552734375,304.1509704589844,0.5195371508598328,0.1103959530591964,0.522365391254425,290.75762939453125,291.1499938964844,265.2461242675781,263.71417236328125,280.3865051269531,293.0838623046875,290.7599792480469,1.0,0.5364096760749817,0.9257976412773132,0.9257976412773132,1.0,1.0,-2.569061040878296,1.1718729734420776,1.3971880674362185,0.5863814353942871,0.0,0.0,1.0,184.8788146972656,164.0,75.13336944580078,-26943.119140625,1772.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3883361816406,308.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.6387572884559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0006482574390247,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.9749974608421326,4.0,0.0,1.0
719580,293.0924987792969,297.1499938964844,293.1499938964844,0.3111339807510376,-5662.91796875,304.157958984375,0.8016014695167542,0.3847231566905975,0.3501859307289123,293.0784912109375,297.1499938964844,293.1499938964844,0.2666473984718323,-5282.029296875,304.15386962890625,0.7691760659217834,0.3402054905891418,0.3267321288585663,293.03369140625,297.1499938964844,293.1499938964844,0.4160020649433136,-5533.56494140625,304.1529541015625,0.8625924587249756,0.4859043657779693,0.3423145115375519,293.0171203613281,297.1499938964844,293.1499938964844,0.5775782465934753,-9674.9404296875,304.1545715332031,0.9453816413879396,0.6299996376037598,0.5984337329864502,293.09942626953125,297.1499938964844,293.1499938964844,0.0669902265071868,-8434.3828125,304.1512451171875,0.5223989486694336,0.1104539558291435,0.5218304991722107,290.7809753417969,291.1499938964844,265.2547607421875,263.7214050292969,280.3930053710937,293.08697509765625,290.7830810546875,1.0,0.5335765480995178,0.924660325050354,0.924660325050354,1.0,1.0,-2.568483591079712,1.1715240478515625,1.3969595432281494,0.5861247181892395,0.0,0.0,1.0,180.6683349609375,164.0,70.06578063964844,-26972.453125,1753.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4246826171875,308.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,30894.56640625,30960.0,0.0,0.0,0.6398801207542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787739634513855,1.7877659797668457,-2.639454760355875e-05,0.0,0.0006493969704024,0.0,0.0,635.2885131835938,0.0,0.0,0.0,0.97602117061615,4.0,0.0,1.0
719640,293.09765625,297.1499938964844,293.1499938964844,0.3100725412368774,-5647.22802734375,304.158447265625,0.805910587310791,0.3844349384307861,0.3497754633426666,293.0828857421875,297.1499938964844,293.1499938964844,0.2660106420516968,-5271.5673828125,304.1543273925781,0.7734533548355103,0.3402475714683532,0.3266085386276245,293.0391540527344,297.1499938964844,293.1499938964844,0.4154236912727356,-5527.19189453125,304.1534729003906,0.8675704598426819,0.4863044321537018,0.3424679040908813,293.0233459472656,297.1499938964844,293.1499938964844,0.5767641067504883,-9663.896484375,304.1552429199219,0.9514670968055724,0.6304612159729004,0.5987018346786499,293.10235595703125,297.1499938964844,293.1499938964844,0.0667458921670913,-8411.2314453125,304.1514587402344,0.5256784558296204,0.1105151921510696,0.5212432146072388,290.8028869628906,291.1499938964844,265.2645568847656,263.7295227050781,280.40008544921875,293.0899353027344,290.804931640625,1.0,0.5304566621780396,0.9235230088233948,0.9235230088233948,1.0,1.0,-2.567643165588379,1.171046495437622,1.3965965509414673,0.5857983231544495,0.0,0.0,1.0,176.07366943359375,152.0,65.82772827148438,-26996.828125,1732.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.462890625,308.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.30859375,30960.0,0.0,0.0,0.6409107446670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887444496154783,1.7887709140777588,-2.642422987264581e-05,0.0,0.000650442962069,0.0,0.0,636.3604125976562,0.0,0.0,0.0,0.9765189290046692,4.0,0.0,1.0
719700,293.10272216796875,297.1499938964844,293.1499938964844,0.3089720904827118,-5630.97802734375,304.1589050292969,0.8105701804161072,0.3841066658496856,0.3493181765079498,293.0871887207031,297.1499938964844,293.1499938964844,0.2653371691703796,-5260.537109375,304.1547546386719,0.7782046794891357,0.3402531147003174,0.32643923163414,293.0444030761719,297.1499938964844,293.1499938964844,0.4148163199424743,-5520.53271484375,304.1539611816406,0.8731085658073425,0.4866767227649688,0.3425939977169037,293.0293273925781,297.1499938964844,293.1499938964844,0.5759125351905823,-9652.39453125,304.15582275390625,0.9579784870147704,0.6308868527412415,0.5989252924919128,293.1051025390625,297.1499938964844,293.1499938964844,0.0664961487054824,-8387.666015625,304.1516418457031,0.529366672039032,0.1105784177780151,0.5206126570701599,290.8243103027344,291.1499938964844,265.27557373046875,263.7386474609375,280.40771484375,293.0928039550781,290.82635498046875,1.0,0.5270979404449463,0.9223856925964355,0.9223856925964355,1.0,1.0,-2.5665531158447266,1.170446753501892,1.396106243133545,0.5854060053825378,0.0,0.0,1.0,171.1757049560547,152.0,63.139347076416016,-27018.5390625,1709.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5029296875,308.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.23828125,32040.0,0.0,0.0,0.6418428421020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892050743103027,1.7892314195632937,-2.6437837732373737e-05,0.0,0.0006513888947665,0.0,0.0,636.85205078125,0.0,0.0,0.0,0.99174702167511,4.0,0.0,1.0
719760,293.1076354980469,297.1499938964844,293.1499938964844,0.3073250651359558,-5606.2412109375,304.1602783203125,0.8154796957969666,0.3837378919124603,0.3488186299800873,293.0914001464844,297.1499938964844,293.1499938964844,0.2641893625259399,-5241.47802734375,304.1559753417969,0.7833945155143738,0.3402222096920013,0.3262286186218261,293.04949951171875,297.1499938964844,293.1499938964844,0.4135009944438934,-5505.87890625,304.1556396484375,0.8791696429252625,0.4870153963565826,0.3426940739154815,293.0351867675781,297.1499938964844,293.1499938964844,0.5741048455238342,-9627.2666015625,304.1580810546875,0.9647745490074158,0.6312682032585144,0.5991055369377136,293.1076965332031,297.1499938964844,293.1499938964844,0.0661185532808303,-8351.470703125,304.15203857421875,0.5334424376487732,0.1106419414281845,0.5199487805366516,290.8646545410156,291.1499938964844,265.2878112792969,263.74871826171875,280.4159240722656,293.0955505371094,290.8680114746094,1.0,0.5235558152198792,0.921280801296234,0.921280801296234,1.0,1.0,-2.565239191055298,1.1697392463684082,1.3954999446868896,0.5849573016166687,0.0,0.0,1.0,166.06332397460938,140.0,87.07038116455078,-27127.986328125,1684.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5350646972656,308.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87109375,32040.0,0.0,0.0,0.6427828669548035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125739097595213,1.8126009702682493,-2.713295907597057e-05,0.0,0.0006523428601212,0.0,0.0,662.1334228515625,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
