time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719820,293.1124267578125,297.1499938964844,293.1499938964844,0.3059138655662536,-5585.296875,304.1609802246094,0.8206641674041748,0.383332222700119,0.3482766449451446,293.09552001953125,297.1499938964844,293.1499938964844,0.2632427513599396,-5225.95556640625,304.1566162109375,0.7890137434005737,0.3401561379432678,0.3259767293930053,293.0544128417969,297.1499938964844,293.1499938964844,0.4125064015388489,-5495.001953125,304.1564025878906,0.8857446908950806,0.4873200356960296,0.3427642583847046,293.0408630371094,297.1499938964844,293.1499938964844,0.5727227330207825,-9608.533203125,304.1591186523437,0.9717475771903992,0.6316045522689819,0.5992341041564941,293.110107421875,297.1499938964844,293.1499938964844,0.0658044889569282,-8321.76171875,304.1522216796875,0.5379055738449097,0.1107046604156494,0.5192538499832153,290.8947448730469,291.1499938964844,265.30133056640625,263.75982666015625,280.4247741699219,293.0982360839844,290.8973388671875,1.0,0.5198575258255005,0.920175850391388,0.920175850391388,1.0,1.0,-2.5636894702911377,1.1689164638519287,1.3947731256484983,0.5844467282295227,0.0,0.0,1.0,160.78639221191406,140.0,83.76979064941406,-27154.677734375,1659.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5673522949219,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.806640625,32040.0,0.0,0.0,0.643657386302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816790580749512,1.8168177604675293,-2.725934609770775e-05,0.0,0.0006532304687425,0.0,0.0,666.7652587890625,0.0,0.0,0.0,0.9919764995574952,4.0,0.0,1.0
719880,293.1170654296875,297.1499938964844,293.1499938964844,0.3045583665370941,-5565.2578125,304.16143798828125,0.826180100440979,0.3828985691070556,0.3477022051811218,293.0995178222656,297.1499938964844,293.1499938964844,0.2623389065265655,-5211.20751953125,304.15704345703125,0.7950674295425415,0.3400598168373108,0.3256900012493133,293.0591735839844,297.1499938964844,293.1499938964844,0.411592572927475,-5485.087890625,304.1568908691406,0.8928428888320923,0.4875983893871307,0.3428109884262085,293.0463562011719,297.1499938964844,293.1499938964844,0.5714482069015503,-9591.4404296875,304.1597595214844,0.9788116216659546,0.6319078207015991,0.5993232131004333,293.11236572265625,297.1499938964844,293.1499938964844,0.0655074045062065,-8293.837890625,304.1523742675781,0.5427639484405518,0.1107659861445427,0.5185319781303406,290.9210205078125,291.1499938964844,265.316162109375,263.7720031738281,280.4342346191406,293.1008605957031,290.9234313964844,1.0,0.5160311460494995,0.9190709590911864,0.9190709590911864,1.0,1.0,-2.561950922012329,1.1680010557174685,1.3939499855041504,0.583886444568634,0.0,0.0,1.0,155.3836212158203,128.0,78.57240295410156,-27171.630859375,1633.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6010131835937,308.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,31977.669921875,32040.0,0.0,0.0,0.6444524526596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8188068866729736,1.8188343048095703,-2.7319887522025965e-05,0.0,0.0006540372851304,0.0,0.0,668.98779296875,0.0,0.0,0.0,0.9929742813110352,4.0,0.0,1.0
719940,293.1215209960937,297.1499938964844,293.1499938964844,0.3032097518444061,-5545.3515625,304.16180419921875,0.832099974155426,0.3824381530284881,0.3470994532108307,293.1034240722656,297.1499938964844,293.1499938964844,0.2614343464374542,-5196.48486328125,304.15740966796875,0.801566481590271,0.3399341404438019,0.325371116399765,293.0637512207031,297.1499938964844,293.1499938964844,0.4106925427913666,-5475.3642578125,304.15728759765625,0.9004788994789124,0.4878498613834381,0.3428362905979156,293.0516662597656,297.1499938964844,293.1499938964844,0.5701925158500671,-9574.685546875,304.1602783203125,0.9858865141868592,0.6321775913238525,0.5993770956993103,293.1144714355469,297.1499938964844,293.1499938964844,0.065214492380619,-8266.4189453125,304.1524658203125,0.5480319261550903,0.1108254715800285,0.5177850127220154,290.94586181640625,291.1499938964844,265.3323974609375,263.7852478027344,280.4443664550781,293.1034240722656,290.9481811523437,1.0,0.5120934247970581,0.9179660081863404,0.9179660081863404,1.0,1.0,-2.5600414276123047,1.1670016050338743,1.3930399417877195,0.5832816362380981,0.0,0.0,1.0,149.8812713623047,128.0,74.22052001953125,-27184.015625,1606.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,309.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3515625,32040.0,0.0,0.0,0.6451593041419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819736123085022,1.8197635412216189,-2.73478090093704e-05,0.0,0.0006547546945512,0.0,0.0,670.013671875,0.0,0.0,0.0,0.9934341311454772,4.0,0.0,1.0
720000,293.1258239746094,297.1499938964844,293.1499938964844,0.3018470108509063,-5525.23974609375,304.1621398925781,0.838498592376709,0.3819532096385956,0.346471756696701,293.1072082519531,297.1499938964844,293.1499938964844,0.260511189699173,-5181.47412109375,304.1577453613281,0.8084803819656372,0.339781105518341,0.3250235319137573,293.06817626953125,297.1499938964844,293.1499938964844,0.4097756445407867,-5465.474609375,304.1576232910156,0.9088745713233948,0.4880744814872741,0.3428414762020111,293.05682373046875,297.1499938964844,293.1499938964844,0.5689147710800171,-9557.6630859375,304.1607360839844,0.9928852319717408,0.6324139833450317,0.5993977785110474,293.1164855957031,297.1499938964844,293.1499938964844,0.0649203583598136,-8238.9599609375,304.1525573730469,0.5537190437316895,0.1108828112483024,0.517017126083374,290.9702453613281,291.1499938964844,265.3500061035156,263.79962158203125,280.4551696777344,293.1059265136719,290.9725646972656,1.0,0.5080633163452148,0.916861057281494,0.916861057281494,1.0,1.0,-2.557978391647339,1.1659265756607056,1.3920518159866333,0.5826371908187866,0.0,0.0,1.0,144.30787658691406,116.0,71.38111114501953,-27194.359375,1579.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6735534667969,309.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.283203125,33120.0,0.0,0.0,0.6457786560058594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820188879966736,1.8202162981033323,-2.7361420507077128e-05,0.0,0.0006553832208737,0.0,0.0,670.513916015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13018798828125,297.1499938964844,293.1499938964844,0.3001790940761566,-5500.35791015625,304.1629638671875,0.8452634215354919,0.3814029097557068,0.3458118140697479,293.111083984375,297.1499938964844,293.1499938964844,0.2593151926994324,-5161.8310546875,304.15850830078125,0.8153784871101379,0.3395573794841766,0.3246382474899292,293.0726623535156,297.1499938964844,293.1499938964844,0.4084502458572387,-5450.96240234375,304.1586608886719,0.9182583689689636,0.4882268905639648,0.3428187370300293,293.0619812011719,297.1499938964844,293.1499938964844,0.5665345191955566,-9524.27734375,304.1631774902344,0.9990000128746032,0.6325797438621521,0.5987522006034851,293.1185913085937,297.1499938964844,293.1499938964844,0.0645471513271331,-8203.83984375,304.1527709960937,0.5596526265144348,0.1108939424157142,0.5161822438240051,291.0050964355469,291.1499938964844,265.3690490722656,263.81500244140625,280.4671325683594,293.10858154296875,291.0080261230469,1.0,0.5039162635803223,0.915776252746582,0.915776252746582,1.0,1.0,-2.554985523223877,1.1643784046173096,1.3906069993972778,0.5818406939506531,0.0,0.0,1.0,138.7992706298828,116.0,83.46671295166016,-27240.939453125,1551.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071228027344,309.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.001953125,33120.0,0.0,0.0,0.6463623046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831851363182068,1.8318791389465328,-2.771316940197721e-05,0.0,0.0006559756002388,0.0,0.0,683.4853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.134521484375,297.1499938964844,293.1499938964844,0.2985212206840515,-5475.64453125,304.16363525390625,0.850044310092926,0.3808038234710693,0.3451612889766693,293.1150207519531,297.1499938964844,293.1499938964844,0.2581214606761932,-5142.24560546875,304.1591491699219,0.8201078772544861,0.3392770886421203,0.3242561519145965,293.0771789550781,297.1499938964844,293.1499938964844,0.4071196615695953,-5436.4423828125,304.1595153808594,0.9252009987831116,0.4883221685886383,0.3427978754043579,293.0624084472656,297.1499938964844,293.1499938964844,0.5541791319847107,-9352.8369140625,304.1834411621094,0.9990000128746032,0.6335979700088501,0.5889192223548889,293.1207275390625,297.1499938964844,293.1499938964844,0.0641951560974121,-8170.65771484375,304.15289306640625,0.5638501644134521,0.1108734533190727,0.5154642462730408,291.03973388671875,291.1499938964844,265.3894958496094,263.831298828125,280.48406982421875,293.1114196777344,291.0435791015625,1.0,0.4991611540317535,0.9146913886070251,0.9146913886070251,1.0,1.0,-2.540290355682373,1.1571259498596191,1.383164405822754,0.5780142545700073,0.0,0.0,1.0,134.63092041015625,104.0,93.2735824584961,-27163.990234375,1514.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74774169921875,309.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7265625,33120.0,0.0,0.0,0.6468032002449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843614578247,1.8318713903427124,-2.771293475234416e-05,0.0,0.0006564230425283,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1390380859375,297.1499938964844,293.1499938964844,0.2965300977230072,-5445.75146484375,304.1647644042969,0.8552842140197754,0.3801133334636688,0.3444444239139557,293.1192321777344,297.1499938964844,293.1499938964844,0.2566230595111847,-5117.5224609375,304.16021728515625,0.825143039226532,0.3388968110084533,0.3237969875335693,293.0818786621094,297.1499938964844,293.1499938964844,0.4053443372249603,-5416.93408203125,304.1610107421875,0.932730197906494,0.4883180558681488,0.3427203297615051,293.05450439453125,297.1499938964844,293.1499938964844,0.5396855473518372,-9144.6064453125,304.2037353515625,0.9990000128746032,0.6362560987472534,0.5766576528549194,293.1230163574219,297.1499938964844,293.1499938964844,0.0637369826436042,-8127.51025390625,304.1531982421875,0.5683132410049438,0.1107920408248901,0.5145208239555359,291.0849304199219,291.1499938964844,265.4112854003906,263.84844970703125,280.50201416015625,293.11444091796875,291.08953857421875,1.0,0.4940232932567596,0.913606584072113,0.913606584072113,1.0,1.0,-2.523629903793335,1.1489375829696655,1.3746923208236694,0.5735868811607361,0.0,0.0,1.0,130.26083374023438,104.0,110.10514831542967,-27081.9765625,1473.0692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7997741699219,309.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6470366716384888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006566599477082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1435852050781,297.1499938964844,293.1499938964844,0.2942908406257629,-5412.0224609375,304.1661682128906,0.8609453439712524,0.3793580532073974,0.3436555564403534,293.1235656738281,297.1499938964844,293.1499938964844,0.2548897862434387,-5088.8642578125,304.1614990234375,0.83046954870224,0.3384370803833008,0.3232510089874267,293.0867004394531,297.1499938964844,293.1499938964844,0.4032348096370697,-5393.7177734375,304.162841796875,0.9406712651252748,0.4882382154464721,0.3425803482532501,293.03985595703125,297.1499938964844,293.1499938964844,0.5236260294914246,-8919.421875,304.22314453125,0.9990000128746032,0.6403316259384155,0.5638839602470398,293.12530517578125,297.1499938964844,293.1499938964844,0.063197910785675,-8076.8994140625,304.1535949707031,0.572995662689209,0.1106832399964332,0.5133659839630127,291.1370849609375,291.1499938964844,265.4344177246094,263.8664245605469,280.5218200683594,293.1182556152344,291.1424255371094,1.0,0.4885301291942596,0.9125217199325562,0.9125217199325562,1.0,1.0,-2.5051252841949463,1.1398581266403198,1.365267038345337,0.5686526298522949,0.0,0.0,1.0,125.75894165039062,92.0,128.20062255859375,-26995.083984375,1429.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86236572265625,309.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.647050142288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.771293475234416e-05,0.0,0.0006566736265085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1481018066406,297.1499938964844,293.1499938964844,0.291827380657196,-5374.82373046875,304.1676940917969,0.8671969771385193,0.3785538375377655,0.3428105115890503,293.1279296875,297.1499938964844,293.1499938964844,0.2529400289058685,-5056.5771484375,304.1629638671875,0.8362685441970825,0.3379109799861908,0.3226304352283478,293.09149169921875,297.1499938964844,293.1499938964844,0.4008134305477142,-5367.05908203125,304.1649169921875,0.9490929245948792,0.4880975484848022,0.342388778924942,293.01983642578125,297.1499938964844,293.1499938964844,0.5063915848731995,-8678.34765625,304.2411499023437,0.9990000128746032,0.6456534266471863,0.550376832485199,293.1274719238281,297.1499938964844,293.1499938964844,0.0626005828380584,-8020.90087890625,304.154052734375,0.5780529379844666,0.1105736419558525,0.5121190547943115,291.1958923339844,291.1499938964844,265.45880126953125,263.88525390625,280.54345703125,293.1235046386719,291.2018737792969,1.0,0.4827309548854828,0.911436915397644,0.911436915397644,1.0,1.0,-2.485409736633301,1.1301907300949097,1.3552188873291016,0.5634004473686218,0.0,0.0,0.9915674924850464,121.0938491821289,92.0,146.29296875,-26904.20703125,1384.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,309.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,32581.212890625,34200.0,0.0,0.0,0.6468307375907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8313013315200808,1.8313289880752563,-2.773331834760029e-05,0.0,0.0006564509822055,0.0,0.0,683.4805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15252685546875,297.1499938964844,293.1499938964844,0.2891827821731567,-5334.81689453125,304.1692810058594,0.8741070628166199,0.3777110874652862,0.3419224619865417,293.13232421875,297.1499938964844,293.1499938964844,0.2508116364479065,-5021.29296875,304.1644592285156,0.8426347970962524,0.3373286128044128,0.3219480216503143,293.0962219238281,297.1499938964844,293.1499938964844,0.3981319665908813,-5337.5439453125,304.1670837402344,0.957909107208252,0.4879069328308105,0.3421558141708374,292.9953308105469,297.1499938964844,293.1499938964844,0.4881123602390289,-8422.6435546875,304.2577819824219,0.9990000128746032,0.6521096229553223,0.5361366271972656,293.1293640136719,297.1499938964844,293.1499938964844,0.0619730502367019,-7962.08544921875,304.1544494628906,0.5835521221160889,0.1104858815670013,0.5108991265296936,291.26025390625,291.1499938964844,265.48443603515625,263.90484619140625,280.56695556640625,293.13043212890625,291.26678466796875,1.0,0.4766579568386078,0.910544455051422,0.910544455051422,1.0,1.0,-2.464670419692993,1.120039463043213,1.3446308374404907,0.5578937530517578,0.0,0.0,0.9778006672859192,116.2886734008789,110.0,163.02757263183594,-26807.59765625,1338.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,309.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,33023.44921875,34200.0,0.0,0.0,0.646365225315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829628348350525,1.8296561241149905,-2.779613896564115e-05,0.0,0.0006559785106219,0.0,0.0,683.4909057617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1571350097656,297.1499938964844,293.1499938964844,0.2866445183753967,-5296.50830078125,304.1703796386719,0.8763833045959473,0.3767744302749634,0.3410754799842834,293.1369934082031,297.1499938964844,293.1499938964844,0.2487641721963882,-4987.42919921875,304.1655578613281,0.8448126316070557,0.3366360366344452,0.3212927281856537,293.1011962890625,297.1499938964844,293.1499938964844,0.3955543041229248,-5309.33056640625,304.16864013671875,0.9611203670501708,0.4876144528388977,0.3419475257396698,292.9713134765625,297.1499938964844,293.1499938964844,0.47858926653862,-8295.5751953125,304.2552185058594,0.9990000128746032,0.6587910652160645,0.5307132601737976,293.1312866210937,297.1499938964844,293.1499938964844,0.0614484883844852,-7912.6455078125,304.1545715332031,0.5855610966682434,0.1103682443499565,0.5101736187934875,291.3226623535156,291.1499938964844,265.5112609863281,263.9251708984375,280.5849609375,293.13458251953125,291.3280944824219,1.0,0.4747738838195801,0.9096519947052002,0.9096519947052002,1.0,1.0,-2.455199956893921,1.1154378652572632,1.3397620916366575,0.5550613403320312,0.0,0.0,0.9599659442901612,114.42383575439452,110.0,163.82733154296875,-26791.08203125,1319.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,309.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33729.24609375,34200.0,0.0,0.0,0.6456937193870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.826951622962952,1.8269795179367063,-2.789631798805204e-05,0.0,0.0006552970153279,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1617736816406,297.1499938964844,293.1499938964844,0.2844435572624206,-5263.54443359375,304.1706848144531,0.8753252029418945,0.3757709860801697,0.3402137756347656,293.14178466796875,297.1499938964844,293.1499938964844,0.2469936460256576,-4958.36865234375,304.1659240722656,0.8439602255821228,0.3358604907989502,0.3206069767475128,293.106201171875,297.1499938964844,293.1499938964844,0.3934210240840912,-5286.2724609375,304.16912841796875,0.9605560302734376,0.4872521758079529,0.3417242765426636,292.95526123046875,297.1499938964844,293.1499938964844,0.4756976068019867,-8264.3134765625,304.2412109375,0.9990000128746032,0.6642184853553772,0.5312645435333252,293.13330078125,297.1499938964844,293.1499938964844,0.0610373169183731,-7874.09375,304.1545104980469,0.5850619077682495,0.1102124750614166,0.5095937848091125,291.3712463378906,291.1499938964844,265.5392150878906,263.9462585449219,280.600830078125,293.1380920410156,291.3750305175781,1.0,0.4747938215732574,0.908759593963623,0.908759593963623,1.0,1.0,-2.453028440475464,1.1143441200256348,1.338684320449829,0.5543161630630493,0.0,0.0,0.940278172492981,114.5051498413086,128.0,145.12728881835938,-26792.697265625,1316.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,309.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,34420.6328125,34200.0,0.0,0.0,0.6449046730995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8166855573654173,1.8167134523391724,-2.782553019642364e-05,0.0,0.0006544962525367,0.0,0.0,676.0253295898438,0.0,0.0,0.0,0.9951050877571106,4.0,0.0,1.0
720540,293.1663513183594,297.1499938964844,293.1499938964844,0.2828835546970367,-5240.72216796875,304.16973876953125,0.8718445301055908,0.3747222423553467,0.3393501341342926,293.1465759277344,297.1499938964844,293.1499938964844,0.2457653731107711,-4938.67578125,304.1652526855469,0.8409039974212646,0.3350234925746918,0.3199037611484527,293.111083984375,297.1499938964844,293.1499938964844,0.3921532332897186,-5273.1484375,304.1679382324219,0.957211136817932,0.4868446290493011,0.3414981663227081,292.9486083984375,297.1499938964844,293.1499938964844,0.4783546924591064,-8312.8623046875,304.2197265625,0.9990000128746032,0.668001115322113,0.5362081527709961,293.1354675292969,297.1499938964844,293.1499938964844,0.0607906281948089,-7851.56884765625,304.15411376953125,0.5826781988143921,0.1099947094917297,0.509031355381012,291.3945617675781,291.1499938964844,265.5682983398437,263.9680480957031,280.6152648925781,293.1413879394531,291.3957214355469,1.0,0.4764681160449981,0.9078671336174012,0.9078671336174012,1.0,1.0,-2.456129550933838,1.115809679031372,1.3403197526931765,0.5549697279930115,0.0,0.0,0.9214979410171508,116.00997161865234,128.0,101.48352813720705,-26767.26953125,1327.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,309.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,34714.6328125,34200.0,0.0,0.0,0.6439793705940247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.791252613067627,1.791279911994934,-2.733480323513504e-05,0.0,0.0006535571883432,0.0,0.0,652.6220703125,0.0,0.0,0.0,0.9830137491226196,4.0,0.0,1.0
720600,293.1708374023437,297.1499938964844,293.1499938964844,0.2818430662155151,-5226.0478515625,304.16802978515625,0.8664543628692627,0.3736346364021301,0.3384895324707031,293.1513366699219,297.1499938964844,293.1499938964844,0.2449747025966644,-4926.48486328125,304.1639099121094,0.8361107110977173,0.3341339230537414,0.319189578294754,293.1158447265625,297.1499938964844,293.1499938964844,0.3915978968143463,-5268.09130859375,304.1656494140625,0.9514935612678528,0.4864022731781006,0.3412759602069855,292.9515075683594,297.1499938964844,293.1499938964844,0.4857212603092193,-8428.263671875,304.193603515625,0.9990000128746032,0.6699903011322021,0.5448356866836548,293.1379699707031,297.1499938964844,293.1499938964844,0.0606489740312099,-7839.46923828125,304.15362548828125,0.5786769390106201,0.1096876636147499,0.5083327889442444,291.39703369140625,291.1499938964844,265.59844970703125,263.990478515625,280.628662109375,293.1446228027344,291.396484375,1.0,0.479515790939331,0.9069746732711792,0.9069746732711792,1.0,1.0,-2.4634897708892822,1.1193420886993408,1.3441476821899414,0.556754469871521,0.0,0.0,0.9046896696090698,118.73472595214844,146.0,53.90486526489258,-26747.931640625,1347.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,309.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,34848.109375,35280.0,0.0,0.0,0.642925500869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7613439559936523,1.7613706588745115,-2.671976471901872e-05,0.0,0.0006524876807816,0.0,0.0,625.106689453125,0.0,0.0,0.0,0.9838377237319946,4.0,0.0,1.0
720660,293.1752624511719,297.1499938964844,293.1499938964844,0.2807437479496002,-5210.28955078125,304.166748046875,0.8596391677856445,0.3725024163722992,0.3376279175281524,293.1560363769531,297.1499938964844,293.1499938964844,0.2441202998161316,-4913.08642578125,304.1629333496094,0.8299973011016846,0.333192378282547,0.3184639811515808,293.1205139160156,297.1499938964844,293.1499938964844,0.3909716308116913,-5262.04248046875,304.1639709472656,0.9437611699104308,0.4859203100204468,0.341056227684021,292.96368408203125,297.1499938964844,293.1499938964844,0.496315062046051,-8587.9931640625,304.1664123535156,0.9990000128746032,0.6701258420944214,0.5565510392189026,293.1408996582031,297.1499938964844,293.1499938964844,0.0604421198368072,-7821.45849609375,304.1533508300781,0.5733040571212769,0.1092708483338356,0.5073640942573547,291.40185546875,291.1499938964844,265.6296081542969,264.0135803222656,280.6414489746094,293.1479187011719,291.4012145996094,1.0,0.48370161652565,0.906002163887024,0.906002163887024,1.0,1.0,-2.474224805831909,1.1245059967041016,1.3497188091278076,0.5594308376312256,0.0,0.0,0.8874472379684448,122.52564239501952,146.0,33.06458282470703,-26816.4375,1376.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,309.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,35769.20703125,35280.0,0.0,0.0,0.6418603658676147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7499128580093384,1.7499395608901978,-2.6684338081395254e-05,0.0,0.0006514066481031,0.0,0.0,617.9362182617188,0.0,0.0,0.0,0.965242564678192,4.0,0.0,1.0
720720,293.1796264648437,297.1499938964844,293.1499938964844,0.2802608907222748,-5204.26953125,304.1645812988281,0.8518535494804382,0.3713239729404449,0.3367556929588318,293.16070556640625,297.1499938964844,293.1499938964844,0.2437955290079116,-4908.82080078125,304.1611633300781,0.8229019045829773,0.3321997821331024,0.3177223801612854,293.12506103515625,297.1499938964844,293.1499938964844,0.3912059962749481,-5265.7783203125,304.1609802246094,0.9344229698181152,0.4853980839252472,0.3408317565917969,292.9844055175781,297.1499938964844,293.1499938964844,0.5108199119567871,-8801.8046875,304.13702392578125,0.9990000128746032,0.6684263944625854,0.570805549621582,293.1441955566406,297.1499938964844,293.1499938964844,0.0603296719491481,-7813.2724609375,304.1529541015625,0.566819429397583,0.1087344735860824,0.5060368776321411,291.38238525390625,291.1499938964844,265.6617736816406,264.03729248046875,280.65386962890625,293.1512756347656,291.3797302246094,1.0,0.4888142943382263,0.9050296545028688,0.9050296545028688,1.0,1.0,-2.4875433444976807,1.1309223175048828,1.3566209077835083,0.5627941489219666,0.0,0.0,0.8737874031066895,127.24897003173828,149.0,-11.92597484588623,-26811.400390625,1413.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45635986328125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,35923.63671875,35280.0,0.0,0.0,0.6407296061515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7190316915512085,1.71905779838562,-2.6068746592500247e-05,0.0,0.0006502591422758,0.0,0.0,590.7490844726562,0.0,0.0,0.0,0.9508622884750366,4.0,0.0,1.0
720780,293.18377685546875,297.1499938964844,293.1499938964844,0.2799508571624756,-5200.86181640625,304.1625061035156,0.845566987991333,0.3701327443122864,0.3358304500579834,293.1651611328125,297.1499938964844,293.1499938964844,0.2436080425977707,-4906.84423828125,304.15948486328125,0.8170250654220581,0.3311885595321655,0.3169194459915161,293.1293640136719,297.1499938964844,293.1499938964844,0.391715258359909,-5272.45263671875,304.1580810546875,0.9267919063568116,0.4848702847957611,0.3405711650848388,293.0111389160156,297.1499938964844,293.1499938964844,0.5237271189689636,-8988.248046875,304.1160583496094,0.9990000128746032,0.6652796864509583,0.58251953125,293.1477355957031,297.1499938964844,293.1499938964844,0.0601637549698352,-7800.93359375,304.1527099609375,0.5612145066261292,0.108112633228302,0.5041052103042603,291.3535461425781,291.1499938964844,265.6948547363281,264.0616149902344,280.6669006347656,293.1518859863281,291.3508605957031,1.0,0.492481529712677,0.9040571451187134,0.9040571451187134,1.0,1.0,-2.496917963027954,1.1353849172592163,1.3615330457687378,0.5652722716331482,0.0,0.0,0.8631100058555603,131.16976928710938,149.0,-42.34169006347656,-26782.892578125,1442.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,35910.01171875,35280.0,0.0,0.0,0.6395294070243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6906968355178833,1.6907222270965576,-2.547897565818857e-05,0.0,0.0006490410305559,0.0,0.0,566.0391235351562,0.0,0.0,0.0,0.9376412034034728,4.0,0.0,1.0
720840,293.18780517578125,297.1499938964844,293.1499938964844,0.279575377702713,-5196.2880859375,304.1609191894531,0.8401108384132385,0.3689154088497162,0.3348775506019592,293.16949462890625,297.1499938964844,293.1499938964844,0.2433535903692245,-4903.62646484375,304.1582336425781,0.811744749546051,0.3301474452018738,0.3160827457904815,293.1335144042969,297.1499938964844,293.1499938964844,0.3921613991260528,-5278.21044921875,304.1557922363281,0.9201858639717102,0.4843200743198395,0.3402928709983825,293.040283203125,297.1499938964844,293.1499938964844,0.5355398058891296,-9156.0263671875,304.100830078125,0.9990000128746032,0.6613142490386963,0.5928542017936707,293.15142822265625,297.1499938964844,293.1499938964844,0.0599109046161174,-7780.91259765625,304.1526794433594,0.5560686588287354,0.1074189022183418,0.5017642974853516,291.3267517089844,291.1499938964844,265.7288818359375,264.08648681640625,280.6809387207031,293.1522827148437,291.32427978515625,1.0,0.4957345128059387,0.903084635734558,0.903084635734558,1.0,1.0,-2.504040479660034,1.1387699842453003,1.365270495414734,0.5670815110206604,0.0,0.0,0.8540146946907043,134.64988708496094,152.0,-56.45204544067383,-26747.1015625,1466.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56085205078125,309.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35855.19921875,35280.0,0.0,0.0,0.6382471919059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6654856204986572,1.6655105352401731,-2.4952765670605004e-05,0.0,0.0006477397982962,0.0,0.0,544.5348510742188,0.0,0.0,0.0,0.9258236289024352,4.0,0.0,1.0
720900,293.1917419433594,297.1499938964844,293.1499938964844,0.2791097164154053,-5190.19140625,304.1597900390625,0.8351664543151855,0.3676629960536957,0.333887904882431,293.1737365722656,297.1499938964844,293.1499938964844,0.2430114895105362,-4898.837890625,304.1573486328125,0.80674809217453,0.3290680348873138,0.3152041733264923,293.1375427246094,297.1499938964844,293.1499938964844,0.3925084471702575,-5282.6826171875,304.15411376953125,0.9142932295799256,0.4837358295917511,0.3399877548217773,293.0705261230469,297.1499938964844,293.1499938964844,0.5466817617416382,-9311.7861328125,304.0895690917969,0.9990000128746032,0.6567643284797668,0.6023315787315369,293.1551208496094,297.1499938964844,293.1499938964844,0.0595821253955364,-7754.16259765625,304.1528015136719,0.5511956810951233,0.1066734716296196,0.4990984797477722,291.3025817871094,291.1499938964844,265.76373291015625,264.11187744140625,280.6966247558594,293.1540222167969,291.3004150390625,1.0,0.4986008107662201,0.9021121263504028,0.9021121263504028,1.0,1.0,-2.509615421295166,1.1414026021957395,1.3682129383087158,0.5684814453125,0.0,0.0,0.8462909460067749,137.86070251464844,152.0,-60.55781173706055,-26708.37109375,1487.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097412109375,309.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35792.92578125,34200.0,0.0,0.0,0.6368865966796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6431385278701782,1.643162965774536,-2.448969462420792e-05,0.0,0.0006463589379563,0.0,0.0,525.9176635742188,0.0,0.0,0.0,0.9003630876541138,4.0,0.0,1.0
720960,293.1955871582031,297.1499938964844,293.1499938964844,0.278978556394577,-5189.38525390625,304.1582336425781,0.8306323885917664,0.3663796484470367,0.3328611254692077,293.1778869628906,297.1499938964844,293.1499938964844,0.2429519891738891,-4898.9384765625,304.1561279296875,0.8019883632659912,0.3279512226581573,0.3142823874950409,293.1414794921875,297.1499938964844,293.1499938964844,0.3933437764644623,-5292.6630859375,304.15185546875,0.9090571999549866,0.4831206202507019,0.3396540582180023,293.1010131835937,297.1499938964844,293.1499938964844,0.5580270290374756,-9468.701171875,304.0799560546875,0.9990000128746032,0.6517862677574158,0.611064612865448,293.1587219238281,297.1499938964844,293.1499938964844,0.0593055821955204,-7732.95068359375,304.1528015136719,0.5465922355651855,0.1059011071920394,0.4962198436260223,291.26373291015625,291.1499938964844,265.7994079589844,264.1377868652344,280.7143249511719,293.1576232910156,291.2608947753906,1.0,0.501139760017395,0.9009298086166382,0.9009298086166382,1.0,1.0,-2.513909339904785,1.1433967351913452,1.37051260471344,0.5695264339447021,0.0,0.0,0.8425204753875732,140.83447265625,155.0,-81.58417510986328,-26588.96484375,1505.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654968261719,309.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34823.265625,34200.0,0.0,0.0,0.6353536248207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6057628393173218,1.6057864427566528,-2.3533026251243427e-05,0.0,0.0006448031635954,0.0,0.0,492.9464111328125,0.0,0.0,0.0,0.896012008190155,4.0,0.0,1.0
721020,293.1992492675781,297.1499938964844,293.1499938964844,0.2783001363277435,-5179.7265625,304.1579895019531,0.8255614042282104,0.365080326795578,0.3318310976028442,293.181884765625,297.1499938964844,293.1499938964844,0.2424057722091674,-4890.5029296875,304.1560363769531,0.79662024974823,0.3268125057220459,0.313350111246109,293.145263671875,297.1499938964844,293.1499938964844,0.3934307396411896,-5293.8740234375,304.1513671875,0.9033570289611816,0.4824871122837066,0.3393175899982452,293.1304016113281,297.1499938964844,293.1499938964844,0.5642096996307373,-9548.623046875,304.0818786621094,0.9977119565010072,0.6466293334960938,0.6153165102005005,293.1620178222656,297.1499938964844,293.1499938964844,0.0588939972221851,-7698.6201171875,304.1530456542969,0.5415527820587158,0.1051423251628875,0.4933886229991913,291.2464904785156,291.1499938964844,265.8358459472656,264.1641845703125,280.73583984375,293.1634826660156,291.245849609375,1.0,0.5032210946083069,0.8997474908828735,0.8997474908828735,1.0,1.0,-2.5128870010375977,1.1427443027496338,1.370142698287964,0.5694299340248108,0.0,0.0,0.8379290103912354,144.18679809570312,155.0,-60.081825256347656,-26537.8671875,1518.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,309.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,34602.4765625,34200.0,0.0,0.0,0.6337462067604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5908849239349363,1.5909080505371094,-2.3194288587546907e-05,0.0,0.0006431718356907,0.0,0.0,480.7455749511719,0.0,0.0,0.0,0.8888073563575745,4.0,0.0,1.0
721080,293.20281982421875,297.1499938964844,293.1499938964844,0.2771479189395904,-5162.46826171875,304.1586303710937,0.8195300102233887,0.3637574017047882,0.3308304250240326,293.18572998046875,297.1499938964844,293.1499938964844,0.2414472997188568,-4874.87646484375,304.1566772460937,0.7902573943138123,0.3256536722183227,0.3124479949474334,293.14892578125,297.1499938964844,293.1499938964844,0.3928452134132385,-5287.3388671875,304.1522216796875,0.8967323303222656,0.4818255007266998,0.3390017449855804,293.151611328125,297.1499938964844,293.1499938964844,0.5608720779418945,-9493.2841796875,304.10028076171875,0.9908863306045532,0.6427085995674133,0.6111809015274048,293.1648864746094,297.1499938964844,293.1499938964844,0.058417659252882,-7657.44873046875,304.1533508300781,0.5358886122703552,0.1044264435768127,0.4909187853336334,291.25054931640625,291.1499938964844,265.873046875,264.1910095214844,280.7610778808594,293.1700744628906,291.2513427734375,1.0,0.5045772194862366,0.8985652327537537,0.8985652327537537,1.0,1.0,-2.50212025642395,1.1374205350875854,1.3646996021270752,0.5664953589439392,0.0,0.0,0.8308978080749512,148.1474609375,158.0,-24.520282745361328,-26420.66796875,1521.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77349853515625,309.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34574.25390625,34200.0,0.0,0.0,0.6319989562034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.575402021408081,1.5754249095916748,-2.289021358592436e-05,0.0,0.0006413985975086,0.0,0.0,468.9188537597656,0.0,0.0,0.0,0.8813441395759583,4.0,0.0,1.0
721140,293.2065124511719,297.1499938964844,293.1499938964844,0.2758179306983948,-5142.4619140625,304.15948486328125,0.8145022988319397,0.3623626828193664,0.3297478854656219,293.189697265625,297.1499938964844,293.1499938964844,0.240325778722763,-4856.5185546875,304.1575012207031,0.7850422859191895,0.3244191408157348,0.3114603757858276,293.1527709960937,297.1499938964844,293.1499938964844,0.3920289278030395,-5278.25146484375,304.1532897949219,0.8914248943328857,0.4810837209224701,0.3386178910732269,293.1657409667969,297.1499938964844,293.1499938964844,0.5584562420845032,-9451.4970703125,304.1136779785156,0.985217034816742,0.6399094462394714,0.6082023978233337,293.1676025390625,297.1499938964844,293.1499938964844,0.0578979663550853,-7612.4267578125,304.1536865234375,0.5312216877937317,0.1037042737007141,0.4883476197719574,291.2591857910156,291.1499938964844,265.9109191894531,264.2182922363281,280.7857971191406,293.17608642578125,291.2599182128906,1.0,0.5056100487709045,0.897382915019989,0.897382915019989,1.0,1.0,-2.492659568786621,1.132731318473816,1.3599281311035156,0.5639044046401978,0.0,0.0,0.8227447271347046,151.36721801757812,158.0,-3.24219298362732,-26297.455078125,1522.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,309.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,34623.50390625,34200.0,0.0,0.0,0.6300820708274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5563122034072876,1.5563347339630127,-2.253831371490378e-05,0.0,0.0006394532392732,0.0,0.0,454.8923034667969,0.0,0.0,0.0,0.8723673224449158,4.0,0.0,1.0
721200,293.2101745605469,297.1499938964844,293.1499938964844,0.274445116519928,-5121.8447265625,304.1602478027344,0.810010552406311,0.3609293401241302,0.3285999596118927,293.1936950683594,297.1499938964844,293.1499938964844,0.2391521781682968,-4837.3427734375,304.15826416015625,0.7804984450340271,0.3231318295001983,0.3103950619697571,293.1566162109375,297.1499938964844,293.1499938964844,0.3911614418029785,-5268.66455078125,304.1542663574219,0.8868940472602844,0.4802927374839782,0.3381766378879547,293.1757507324219,297.1499938964844,293.1499938964844,0.5565182566642761,-9419.2109375,304.1237487792969,0.9803366661071776,0.6377398371696472,0.6060108542442322,293.1701354980469,297.1499938964844,293.1499938964844,0.0573687106370925,-7566.7734375,304.1539611816406,0.527152955532074,0.1029879748821258,0.4856944382190704,291.26678466796875,291.1499938964844,265.949462890625,264.2459411621094,280.8103332519531,293.181396484375,291.2674560546875,1.0,0.5063934326171875,0.8962005972862244,0.8962005972862244,1.0,1.0,-2.483649015426636,1.128256916999817,1.3553920984268188,0.5614474415779114,0.0,0.0,0.81419438123703,154.127197265625,161.0,7.529117107391357,-26168.65625,1522.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9005432128906,309.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,34669.81640625,33120.0,0.0,0.0,0.6279870271682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5349299907684326,1.534952163696289,-2.214741107309237e-05,0.0,0.0006373270298354,0.0,0.0,439.51806640625,0.0,0.0,0.0,0.847403883934021,4.0,0.0,1.0
721260,293.21368408203125,297.1499938964844,293.1499938964844,0.273525983095169,-5108.56005859375,304.1600646972656,0.8058661818504333,0.3594760596752167,0.3274121880531311,293.1976318359375,297.1499938964844,293.1499938964844,0.2383566200733184,-4824.83642578125,304.158203125,0.7764376997947693,0.3218058347702026,0.3092722594738006,293.1603698730469,297.1499938964844,293.1499938964844,0.3909346163272857,-5266.52392578125,304.1539001464844,0.8829242587089539,0.479473739862442,0.3376976251602173,293.1833190917969,297.1499938964844,293.1499938964844,0.5558252334594727,-9406.14453125,304.1297302246094,0.9760125279426576,0.6359264254570007,0.6042606234550476,293.17242431640625,297.1499938964844,293.1499938964844,0.0569577775895595,-7532.7099609375,304.15399169921875,0.5235268473625183,0.1022787690162658,0.4830044209957123,291.2539367675781,291.1499938964844,265.9886169433594,264.27398681640625,280.8346252441406,293.18609619140625,291.2533264160156,1.0,0.5069950222969055,0.8952005505561829,0.8952005505561829,1.0,1.0,-2.4749624729156494,1.1239522695541382,1.3510102033615112,0.5590946078300476,0.0,0.0,0.8084405660629272,156.5488739013672,161.0,-12.89724349975586,-25954.177734375,1521.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9811096191406,309.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,33781.546875,33120.0,0.0,0.0,0.6256006360054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495144605636597,1.4951658248901367,-2.1214473235886544e-05,0.0,0.0006349051254801,0.0,0.0,408.9337463378906,0.0,0.0,0.0,0.8419904112815857,4.0,0.0,1.0
721320,293.2170715332031,297.1499938964844,293.1499938964844,0.2721579074859619,-5088.044921875,304.1607360839844,0.801984429359436,0.358005553483963,0.3262003064155578,293.20147705078125,297.1499938964844,293.1499938964844,0.2371498793363571,-4805.15380859375,304.1589050292969,0.7727190256118774,0.3204465508460998,0.3081068694591522,293.1640014648437,297.1499938964844,293.1499938964844,0.3900787234306335,-5257.1103515625,304.1547546386719,0.879353940486908,0.4786308109760284,0.3371953666210174,293.1893920898437,297.1499938964844,293.1499938964844,0.5544465780258179,-9383.82421875,304.13592529296875,0.9720644354820251,0.6343104243278503,0.602760374546051,293.1745910644531,297.1499938964844,293.1499938964844,0.0564331524074077,-7487.8193359375,304.1542358398437,0.5202206969261169,0.1015736758708953,0.4802941679954529,291.25799560546875,291.1499938964844,266.0283508300781,264.3023681640625,280.8588562011719,293.1903381347656,291.2587890625,1.0,0.5074613690376282,0.8942005038261414,0.8942005038261414,1.0,1.0,-2.466444253921509,1.1197290420532229,1.3467150926589966,0.5567914843559265,0.0,0.0,0.8009121417999268,158.73056030273438,164.0,1.5088146924972534,-25842.013671875,1519.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0634155273437,309.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33636.78515625,33120.0,0.0,0.0,0.6230332255363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745501279830933,1.4745709896087646,-2.081034836010076e-05,0.0,0.000632299517747,0.0,0.0,394.6232604980469,0.0,0.0,0.0,0.832152247428894,4.0,0.0,1.0
721380,293.2203369140625,297.1499938964844,293.1499938964844,0.2706865668296814,-5065.923828125,304.16143798828125,0.7983368635177612,0.3565134406089782,0.3249635994434356,293.20526123046875,297.1499938964844,293.1499938964844,0.2358388453722,-4783.71337890625,304.15966796875,0.7692376971244812,0.3190538287162781,0.306902676820755,293.16754150390625,297.1499938964844,293.1499938964844,0.3890729248523712,-5246.05517578125,304.1557006835937,0.8760586380958557,0.4777577221393585,0.3366681933403015,293.194580078125,297.1499938964844,293.1499938964844,0.552943229675293,-9360.484375,304.1412048339844,0.9683542847633362,0.6327894926071167,0.6013864874839783,293.17657470703125,297.1499938964844,293.1499938964844,0.0558845475316047,-7440.81103515625,304.1544494628906,0.5171443223953247,0.1008700802922248,0.4775641560554504,291.2659606933594,291.1499938964844,266.0685729980469,264.3310852050781,280.8832397460937,293.1943054199219,291.2666015625,1.0,0.5078232884407043,0.8932003974914551,0.8932003974914551,1.0,1.0,-2.457947969436645,1.1155155897140503,1.3424323797225952,0.5544983744621277,0.0,0.0,0.7923755049705505,160.74497985839844,164.0,10.193870544433594,-25717.37109375,1516.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1465759277344,309.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,33632.9140625,33120.0,0.0,0.0,0.6202904582023621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271684646606,1.4518475532531738,-2.040567596850451e-05,0.0,0.0006295159691944,0.0,0.0,379.7093505859375,0.0,0.0,0.0,0.8215600252151489,4.0,0.0,1.0
721440,293.2235107421875,297.1499938964844,293.1499938964844,0.2692294716835022,-5044.06494140625,304.1620178222656,0.7948591113090515,0.355002760887146,0.3237046003341675,293.2089538574219,297.1499938964844,293.1499938964844,0.2345278114080429,-4762.31884765625,304.1603088378906,0.7659294605255127,0.3176305890083313,0.305663913488388,293.1709899902344,297.1499938964844,293.1499938964844,0.3880830705165863,-5235.24951171875,304.1564636230469,0.8729629516601562,0.4768590033054352,0.3361184000968933,293.19921875,297.1499938964844,293.1499938964844,0.5514948964118958,-9338.5673828125,304.1454162597656,0.9647977352142334,0.6313176155090332,0.6000747680664062,293.1784362792969,297.1499938964844,293.1499938964844,0.0553411580622196,-7394.47265625,304.1546325683594,0.5142406225204468,0.1001660302281379,0.4748144447803497,291.2722473144531,291.1499938964844,266.1093139648437,264.3600769042969,280.9077453613281,293.1980895996094,291.2727355957031,1.0,0.508104681968689,0.8922003507614136,0.8922003507614136,1.0,1.0,-2.4494073390960693,1.1112797260284424,1.338127613067627,0.552196741104126,0.0,0.0,0.7835868000984192,162.63983154296875,167.0,13.05096435546875,-25583.19921875,1513.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2311706542969,309.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,33651.59375,33120.0,0.0,0.0,0.6173670887947083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427662372589111,1.427682399749756,-1.998736297537107e-05,0.0,0.0006265491247177,0.0,0.0,364.3670043945313,0.0,0.0,0.0,0.8104301691055298,4.0,0.0,1.0
721500,293.2265319824219,297.1499938964844,293.1499938964844,0.2677859961986542,-5022.44775390625,304.1624450683594,0.7915115356445312,0.3534746468067169,0.3224261403083801,293.2125244140625,297.1499938964844,293.1499938964844,0.2332159280776977,-4740.94482421875,304.1607971191406,0.7627537250518799,0.3161777853965759,0.3043931126594543,293.17431640625,297.1499938964844,293.1499938964844,0.3871089220046997,-5224.6767578125,304.1570739746094,0.8700206875801086,0.4759368896484375,0.3355489671230316,293.2033996582031,297.1499938964844,293.1499938964844,0.550076961517334,-9317.5966796875,304.1488037109375,0.961345374584198,0.6298689246177673,0.5987927913665771,293.1802062988281,297.1499938964844,293.1499938964844,0.0548013262450695,-7348.64306640625,304.15478515625,0.5114718079566956,0.0994598269462585,0.472042053937912,291.2770690917969,291.1499938964844,266.1504821777344,264.3893127441406,280.93243408203125,293.20172119140625,291.27740478515625,1.0,0.5083221793174744,0.8912003040313721,0.8912003040313721,1.0,1.0,-2.4407899379730225,1.1070057153701782,1.333784103393555,0.549877941608429,0.0,0.0,0.7746213674545288,164.44586181640625,167.0,12.792265892028809,-25441.23828125,1509.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3172607421875,309.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,33670.69921875,32040.0,0.0,0.0,0.6142553687095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024666547775269,1.4024862051010132,-1.9558670828701e-05,0.0,0.0006233911262825,0.0,0.0,348.8536376953125,0.0,0.0,0.0,0.7838836312294006,4.0,0.0,1.0
