time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721560,293.2294311523437,297.1499938964844,293.1499938964844,0.2668591737747192,-5009.177734375,304.161865234375,0.7882674336433411,0.3519343137741089,0.3211314678192138,293.2160339355469,297.1499938964844,293.1499938964844,0.2323423773050308,-4727.291015625,304.1604309082031,0.7596832513809204,0.3146993517875671,0.3030937314033508,293.1775207519531,297.1499938964844,293.1499938964844,0.3868720233440399,-5222.64306640625,304.1561889648437,0.8672004342079163,0.4749993979930877,0.3349635899066925,293.2072448730469,297.1499938964844,293.1499938964844,0.5496782660484314,-9311.79296875,304.14971923828125,0.9579657316207886,0.6284383535385132,0.5975258946418762,293.181884765625,297.1499938964844,293.1499938964844,0.0543923303484916,-7315.46142578125,304.1546325683594,0.5088111758232117,0.0987506657838821,0.469246357679367,291.25933837890625,291.1499938964844,266.19207763671875,264.4188232421875,280.95721435546875,293.2052001953125,291.25830078125,1.0,0.508490264415741,0.8902769088745117,0.8902769088745117,1.0,1.0,-2.432089567184448,1.1026968955993652,1.329392671585083,0.547545850276947,0.0,0.0,0.7689791917800903,166.1858673095703,170.0,-16.265623092651367,-25208.23046875,1505.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415283203125,309.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,32739.673828125,32040.0,0.0,0.0,0.6108431220054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3611449003219604,1.3611634969711304,-1.865465856099036e-05,0.0,0.0006199281197041,0.0,0.0,321.77447509765625,0.0,0.0,0.0,0.777933657169342,4.0,0.0,1.0
721620,293.23223876953125,297.1499938964844,293.1499938964844,0.2654514014720917,-4988.083984375,304.1622619628906,0.785111665725708,0.3503785133361816,0.3198240995407104,293.2194519042969,297.1499938964844,293.1499938964844,0.231034979224205,-4705.98388671875,304.1609191894531,0.756700873374939,0.3131938874721527,0.3017682135105133,293.1806030273437,297.1499938964844,293.1499938964844,0.3859526515007019,-5212.6640625,304.1567687988281,0.8644841909408569,0.4740429818630218,0.3343667089939117,293.2108154296875,297.1499938964844,293.1499938964844,0.5483391880989075,-9292.4306640625,304.1522216796875,0.9546448588371276,0.6270114779472351,0.5962710380554199,293.1834411621094,297.1499938964844,293.1499938964844,0.0538566969335079,-7270.2978515625,304.15478515625,0.5062402486801147,0.0980373844504356,0.4664251804351806,291.2607727050781,291.1499938964844,266.2340087890625,264.44854736328125,280.9821472167969,293.2085876464844,291.2613830566406,1.0,0.5086190104484558,0.8893534541130066,0.8893534541130066,1.0,1.0,-2.423312902450561,1.0983507633209229,1.324962139129639,0.5451973676681519,0.0,0.0,0.7615423798561096,167.87408447265625,170.0,-3.0357799530029297,-25088.384765625,1501.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5106811523437,309.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,32574.39453125,32040.0,0.0,0.0,0.607262134552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3397533893585205,1.3397716283798218,-1.826643529057037e-05,0.0,0.0006162938661873,0.0,0.0,309.1907958984375,0.0,0.0,0.0,0.7678372263908386,4.0,0.0,1.0
721680,293.2349548339844,297.1499938964844,293.1499938964844,0.2639500498771667,-4965.51171875,304.16278076171875,0.7820172905921936,0.3488015532493591,0.3184979259967804,293.2227783203125,297.1499938964844,293.1499938964844,0.2296359986066818,-4683.1083984375,304.1614685058594,0.7537824511528015,0.311658650636673,0.3004141449928283,293.18365478515625,297.1499938964844,293.1499938964844,0.3848961591720581,-5201.1669921875,304.1574401855469,0.8618403673171997,0.4730580747127533,0.3337511718273163,293.2142333984375,297.1499938964844,293.1499938964844,0.5468015074729919,-9270.5361328125,304.15460205078125,0.9513496160507202,0.6255671977996826,0.5950058698654175,293.1849365234375,297.1499938964844,293.1499938964844,0.0532964132726192,-7222.9775390625,304.1549377441406,0.503738522529602,0.0973192974925041,0.4635781049728393,291.2662658691406,291.1499938964844,266.2762756347656,264.4784240722656,281.0072631835937,293.2118835449219,291.2665710449219,1.0,0.5087147355079651,0.8884300589561462,0.8884300589561462,1.0,1.0,-2.414413452148437,1.0939441919326782,1.3204692602157593,0.542820394039154,0.0,0.0,0.7532223463058472,169.5281982421875,173.0,3.963113784790039,-24949.287109375,1496.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6033935546875,309.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,32564.564453125,32040.0,0.0,0.0,0.6035205721855164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3160929679870603,1.3161108493804932,-1.7882624888443388e-05,0.0,0.0006124966312199,0.0,0.0,296.147216796875,0.0,0.0,0.0,0.7570230960845947,4.0,0.0,1.0
721740,293.23760986328125,297.1499938964844,293.1499938964844,0.2624887228012085,-4943.5986328125,304.1631164550781,0.7789748907089233,0.3472065925598144,0.3171533048152923,293.2260437011719,297.1499938964844,293.1499938964844,0.2282614111900329,-4660.6845703125,304.1618957519531,0.7509168982505798,0.3100947737693786,0.2990313470363617,293.1866149902344,297.1499938964844,293.1499938964844,0.3838931620121002,-5190.33154296875,304.15789794921875,0.8592562675476074,0.4720484614372253,0.3331164419651031,293.217529296875,297.1499938964844,293.1499938964844,0.5453289747238159,-9249.861328125,304.15643310546875,0.9480701684951782,0.6241077780723572,0.5937244296073914,293.1863708496094,297.1499938964844,293.1499938964844,0.0527451373636722,-7176.68505859375,304.155029296875,0.5012935400009155,0.0965959653258323,0.4607036709785461,291.26910400390625,291.1499938964844,266.3188171386719,264.5085144042969,281.0325622558594,293.21514892578125,291.2692565917969,1.0,0.508781909942627,0.8875066637992859,0.8875066637992859,1.0,1.0,-2.405381917953491,1.089472770690918,1.3159090280532837,0.5404118299484253,0.0,0.0,0.7449855804443359,171.15635681152344,173.0,5.276344299316406,-24800.4609375,1491.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6944274902344,309.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,32566.478515625,32040.0,0.0,0.0,0.5996087789535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2917299270629885,1.2917473316192627,-1.749724651745055e-05,0.0,0.000608526635915,0.0,0.0,283.1712341308594,0.0,0.0,0.0,0.7460449934005737,4.0,0.0,1.0
721800,293.2401428222656,297.1499938964844,293.1499938964844,0.2610406279563904,-4921.90185546875,304.1633605957031,0.7759812474250793,0.3455961644649505,0.3157933354377746,293.229248046875,297.1499938964844,293.1499938964844,0.2268875390291214,-4638.28662109375,304.1622314453125,0.7480988502502441,0.3085044622421264,0.2976223826408386,293.18951416015625,297.1499938964844,293.1499938964844,0.382906049489975,-5179.7080078125,304.15826416015625,0.8567265272140503,0.471017450094223,0.3324655592441559,293.2206726074219,297.1499938964844,293.1499938964844,0.5438725352287292,-9229.623046875,304.15789794921875,0.944805920124054,0.6226351261138916,0.5924292802810669,293.187744140625,297.1499938964844,293.1499938964844,0.0521951876580715,-7130.68212890625,304.1551208496094,0.4988956749439239,0.0958673432469368,0.4578027725219726,291.27069091796875,291.1499938964844,266.3616027832031,264.5386962890625,281.0579833984375,293.2183532714844,291.2707214355469,1.0,0.5088261365890503,0.8865832090377808,0.8865832090377808,1.0,1.0,-2.396232843399048,1.0849438905715942,1.3112889528274536,0.5379757881164551,0.0,0.0,0.7367790341377258,172.76422119140625,176.0,4.540337562561035,-24645.626953125,1486.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78375244140625,310.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32566.859375,30960.0,0.0,0.0,0.5955369472503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672404050827026,1.267257571220398,-1.711678305582609e-05,0.0,0.0006043942994438,0.0,0.0,270.5473022460937,0.0,0.0,0.0,0.720066487789154,4.0,0.0,1.0
721860,293.2425842285156,297.1499938964844,293.1499938964844,0.2601260840892792,-4908.861328125,304.1625671386719,0.7730357050895691,0.3439750969409942,0.3144202828407287,293.2323303222656,297.1499938964844,293.1499938964844,0.2259661108255386,-4623.892578125,304.1616516113281,0.7453243732452393,0.3068902790546417,0.2961883842945099,293.1922912597656,297.1499938964844,293.1499938964844,0.3826912641525268,-5178.0322265625,304.1571350097656,0.8542487025260925,0.4699722528457641,0.3318008184432983,293.2236328125,297.1499938964844,293.1499938964844,0.5434813499450684,-9225.0146484375,304.1571655273437,0.941560924053192,0.6211588978767395,0.5911237597465515,293.18902587890625,297.1499938964844,293.1499938964844,0.0517789088189601,-7097.50390625,304.1549377441406,0.4965360760688782,0.0951335728168487,0.4548749625682831,291.24859619140625,291.1499938964844,266.4045715332031,264.56903076171875,281.08349609375,293.2214660644531,291.2471923828125,1.0,0.5088503360748291,0.8856944441795349,0.8856944441795349,1.0,1.0,-2.386976718902588,1.0803651809692385,1.3066115379333496,0.5355173945426941,0.0,0.0,0.7322840690612793,174.35427856445312,176.0,-26.10749053955078,-24398.283203125,1481.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88262939453125,310.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,31601.869140625,30960.0,0.0,0.0,0.5911816954612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2287365198135376,1.228752851486206,-1.631495433684904e-05,0.0,0.0005999743007123,0.0,0.0,249.10633850097656,0.0,0.0,0.0,0.7155701518058777,4.0,0.0,1.0
721920,293.24493408203125,297.1499938964844,293.1499938964844,0.2586626410484314,-4886.833984375,304.1629638671875,0.7701393365859985,0.3423405289649963,0.3130375444889068,293.2353820800781,297.1499938964844,293.1499938964844,0.2245534360408783,-4600.765625,304.162109375,0.7425910830497742,0.3052512407302856,0.2947318255901336,293.1949768066406,297.1499938964844,293.1499938964844,0.3816849887371063,-5167.1142578125,304.1576843261719,0.8518230319023132,0.4689092636108398,0.3311267495155334,293.2264404296875,297.1499938964844,293.1499938964844,0.5420036911964417,-9204.501953125,304.1585693359375,0.938343346118927,0.6196724772453308,0.5898156762123108,293.1902770996094,297.1499938964844,293.1499938964844,0.0512170977890491,-7050.63671875,304.1550598144531,0.4942058622837066,0.0943943634629249,0.4519211649894714,291.2491760253906,291.1499938964844,266.4477233886719,264.5994567871094,281.1091003417969,293.2244873046875,291.2497863769531,1.0,0.5088584423065186,0.8848056793212891,0.8848056793212891,1.0,1.0,-2.377636432647705,1.0757451057434082,1.301891207695007,0.5330410599708557,0.0,0.0,0.7257316708564758,175.92868041992188,179.0,-8.649653434753418,-24277.86328125,1475.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9741516113281,310.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,31429.58984375,30960.0,0.0,0.0,0.5867082476615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2103066444396973,1.210322618484497,-1.6003026757971384e-05,0.0,0.000595434277784,0.0,0.0,239.971435546875,0.0,0.0,0.0,0.7069207429885864,4.0,0.0,1.0
721980,293.24725341796875,297.1499938964844,293.1499938964844,0.2571174502372741,-4863.5078125,304.1634216308594,0.7672774195671082,0.3406865894794464,0.3116385638713836,293.2383728027344,297.1499938964844,293.1499938964844,0.223060205578804,-4576.24755859375,304.1626281738281,0.7398847937583923,0.3035843670368194,0.2932494580745697,293.1976318359375,297.1499938964844,293.1499938964844,0.3805543184280395,-5154.82421875,304.1583557128906,0.8494309186935425,0.4678181707859039,0.3304350078105926,293.2292175292969,297.1499938964844,293.1499938964844,0.540350079536438,-9181.654296875,304.1600036621094,0.9351347088813782,0.6181588768959045,0.5884866118431091,293.19146728515625,297.1499938964844,293.1499938964844,0.0506328530609607,-7001.83837890625,304.1552124023437,0.4918891191482544,0.0936496555805206,0.4489413201808929,291.25372314453125,291.1499938964844,266.490966796875,264.6299133300781,281.13482666015625,293.2275085449219,291.2538757324219,1.0,0.5088510513305664,0.8839169144630432,0.8839169144630432,1.0,1.0,-2.3681681156158447,1.0710622072219849,1.2971057891845703,0.5305356383323669,0.0,0.0,0.7183306217193604,177.49591064453125,179.0,-0.8630176782608032,-24129.5625,1470.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0595397949219,310.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31421.61328125,30960.0,0.0,0.0,0.5821189880371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1889687776565552,1.188984513282776,-1.5690340660512447e-05,0.0,0.000590776791796,0.0,0.0,230.15948486328125,0.0,0.0,0.0,0.6973886489868164,4.0,0.0,1.0
722040,293.2494812011719,297.1499938964844,293.1499938964844,0.2556328177452087,-4841.169921875,304.1636657714844,0.7644497752189636,0.3390179574489593,0.3102243542671203,293.24127197265625,297.1499938964844,293.1499938964844,0.2216099500656128,-4552.5,304.1629638671875,0.7372017502784729,0.3018921017646789,0.2917419672012329,293.2002258300781,297.1499938964844,293.1499938964844,0.3795065283775329,-5143.52978515625,304.1587219238281,0.8470703363418579,0.4667049646377563,0.329725980758667,293.23193359375,297.1499938964844,293.1499938964844,0.5388087034225464,-9160.5859375,304.1609802246094,0.9319392442703248,0.6166260838508606,0.5871360301971436,293.192626953125,297.1499938964844,293.1499938964844,0.0500624775886535,-6954.50732421875,304.1553039550781,0.4895747303962707,0.0928996801376342,0.4459370076656341,291.2547607421875,291.1499938964844,266.5342712402344,264.6604309082031,281.16064453125,293.23052978515625,291.2547302246094,1.0,0.5088295340538025,0.8830280900001526,0.8830280900001526,1.0,1.0,-2.3585751056671143,1.066318154335022,1.2922569513320925,0.5280014872550964,0.0,0.0,0.7112371325492859,179.05706787109375,167.0,0.3965052962303161,-23972.4609375,1464.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.140380859375,310.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,31414.88671875,30960.0,0.0,0.0,0.5774100422859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1674113273620603,1.1674267053604126,-1.5380350305349566e-05,0.0,0.0005859977682121,0.0,0.0,220.55177307128903,0.0,0.0,0.0,0.6879181265830994,4.0,0.0,1.0
722100,293.2515563964844,297.1499938964844,293.1499938964844,0.2540629804134369,-4817.48828125,304.1640319824219,0.7635891437530518,0.3373503088951111,0.3087171018123626,293.2440795898437,297.1499938964844,293.1499938964844,0.2200653851032257,-4527.14501953125,304.1634216308594,0.736270010471344,0.300186276435852,0.2901249527931213,293.20269775390625,297.1499938964844,293.1499938964844,0.3783600628376007,-5131.13623046875,304.15924072265625,0.8468235731124878,0.4655836522579193,0.3289391696453094,293.2344665527344,297.1499938964844,293.1499938964844,0.5371595025062561,-9138.0537109375,304.1619873046875,0.9315770268440248,0.6150874495506287,0.5856829881668091,293.19366455078125,297.1499938964844,293.1499938964844,0.049412440508604,-6900.63232421875,304.155517578125,0.4884786605834961,0.0921560302376747,0.4425016343593597,291.2554931640625,291.1499938964844,266.57763671875,264.69097900390625,281.1868591308594,293.2334289550781,291.2555236816406,1.0,0.5068444013595581,0.8821393251419067,0.8821393251419067,1.0,1.0,-2.3480064868927,1.0610952377319336,1.2869112491607666,0.5252369046211243,0.0,0.0,0.7041309475898743,178.31558227539062,167.0,1.3298225402832031,-23806.298828125,1448.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.216796875,310.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,31407.376953125,29880.0,0.0,0.0,0.5725874900817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.146215319633484,1.1462303400039673,-1.5080859157023951e-05,0.0,0.0005811035516671,0.0,0.0,211.3936309814453,0.0,0.0,0.0,0.6636343598365784,4.0,0.0,1.0
722160,293.2533874511719,297.1499938964844,293.1499938964844,0.2529938817024231,-4802.00927734375,304.1634216308594,0.763876736164093,0.3357013463973999,0.3071698844432831,293.2467041015625,297.1499938964844,293.1499938964844,0.2189358174800872,-4509.21728515625,304.1630249023437,0.7363538146018982,0.298479288816452,0.2884495556354522,293.2049560546875,297.1499938964844,293.1499938964844,0.3779561221599579,-5127.3896484375,304.15826416015625,0.847813069820404,0.4644715487957001,0.3281142711639404,293.2367858886719,297.1499938964844,293.1499938964844,0.536548912525177,-9130.7490234375,304.160888671875,0.9328774213790894,0.6135613918304443,0.5841800570487976,293.1945495605469,297.1499938964844,293.1499938964844,0.0488635525107383,-6856.8271484375,304.155517578125,0.4881162643432617,0.0914299115538597,0.4388778209686279,291.23223876953125,291.1499938964844,266.6209716796875,264.72149658203125,281.213134765625,293.2361755371094,291.23077392578125,1.0,0.5040918588638306,0.8812919855117798,0.8812919855117798,1.0,1.0,-2.336986303329468,1.0556591749191284,1.2813271284103394,0.5223489999771118,0.0,0.0,0.7008283138275146,176.23890686035156,155.0,-29.25750732421875,-23541.658203125,1426.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3016967773437,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30430.90234375,29880.0,0.0,0.0,0.5675198435783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1120785474777222,1.1120929718017578,-1.439189691154752e-05,0.0,0.0005759604973718,0.0,0.0,195.03836059570312,0.0,0.0,0.0,0.661203145980835,4.0,0.0,1.0
722220,293.2550354003906,297.1499938964844,293.1499938964844,0.2513164579868316,-4776.5224609375,304.1640319824219,0.7649779319763184,0.3340657651424408,0.3056055307388305,293.2491760253906,297.1499938964844,293.1499938964844,0.2172600328922271,-4481.5224609375,304.1637268066406,0.7371508479118347,0.2967700064182281,0.2867383360862732,293.2070617675781,297.1499938964844,293.1499938964844,0.3766583204269409,-5113.20263671875,304.1591491699219,0.8496845364570618,0.4633644521236419,0.3272705674171448,293.23895263671875,297.1499938964844,293.1499938964844,0.5347164869308472,-9105.4873046875,304.1622619628906,0.9353489875793456,0.6120412349700928,0.5826554298400879,293.1952819824219,297.1499938964844,293.1499938964844,0.0481440126895904,-6797.2333984375,304.15582275390625,0.4882833957672119,0.0907220095396041,0.4351681470870971,291.2344970703125,291.1499938964844,266.66424560546875,264.75201416015625,281.2394104003906,293.2387390136719,291.2354431152344,1.0,0.500712513923645,0.8804446458816528,0.8804446458816528,1.0,1.0,-2.3257505893707275,1.0501184463500977,1.27563214302063,0.5194096565246582,0.0,0.0,0.6951019167900085,173.26963806152344,155.0,-7.391826152801514,-23413.599609375,1400.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37628173828125,310.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,30266.94921875,29880.0,0.0,0.0,0.562393844127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0973001718521118,1.0973143577575684,-1.4156546058075035e-05,0.0,0.0005707582458853,0.0,0.0,188.80401611328125,0.0,0.0,0.0,0.6542734503746033,4.0,0.0,1.0
722280,293.256591796875,297.1499938964844,293.1499938964844,0.249564528465271,-4749.85791015625,304.1646728515625,0.7667431235313416,0.3324350714683532,0.3040225803852081,293.2514953613281,297.1499938964844,293.1499938964844,0.2155078202486038,-4452.50634765625,304.1643981933594,0.7385284900665283,0.29505455493927,0.2849958539009094,293.20904541015625,297.1499938964844,293.1499938964844,0.3752415478229522,-5097.7275390625,304.1600341796875,0.8522834777832031,0.4622514843940735,0.3264052867889404,293.2409973144531,297.1499938964844,293.1499938964844,0.5327162146568298,-9078.005859375,304.1636657714844,0.9387543201446532,0.6105091571807861,0.5810979008674622,293.19586181640625,297.1499938964844,293.1499938964844,0.0474003590643405,-6735.6669921875,304.1560974121094,0.4888867139816284,0.0900313630700111,0.4314125180244446,291.2406616210937,291.1499938964844,266.7074584960937,264.782470703125,281.2657165527344,293.24127197265625,291.2408142089844,1.0,0.4968431890010834,0.8795972466468811,0.8795972466468811,1.0,1.0,-2.3143343925476074,1.044489502906799,1.269844889640808,0.5164289474487305,0.0,0.0,0.6883998513221741,169.6253662109375,143.0,0.9416622519493104,-23247.1875,1372.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44354248046875,310.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,30271.916015625,29880.0,0.0,0.0,0.5571997165679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0786008834838867,1.0786147117614746,-1.3910592315369286e-05,0.0,0.0005654869019053,0.0,0.0,181.5876007080078,0.0,0.0,0.0,0.6461291313171387,4.0,0.0,1.0
722340,293.2579650878906,297.1499938964844,293.1499938964844,0.2479003369808197,-4724.62939453125,304.1650390625,0.7690795063972473,0.3308114409446716,0.302426129579544,293.25372314453125,297.1499938964844,293.1499938964844,0.2138203233480453,-4424.64794921875,304.16485595703125,0.7404021620750427,0.2933337688446045,0.2832278609275818,293.2109069824219,297.1499938964844,293.1499938964844,0.3739463686943054,-5083.70849609375,304.1605834960937,0.855516254901886,0.4611378312110901,0.3255231082439422,293.2429504394531,297.1499938964844,293.1499938964844,0.5308806896209717,-9053.052734375,304.1645202636719,0.942927360534668,0.6089740991592407,0.5795136094093323,293.19635009765625,297.1499938964844,293.1499938964844,0.0466764271259307,-6676.15576171875,304.15631103515625,0.4898588061332702,0.0893545523285865,0.4276319146156311,291.2418518066406,291.1499938964844,266.7505187988281,264.8128356933594,281.2917175292969,293.2431030273437,291.2418212890625,1.0,0.4925883412361145,0.8787499070167542,0.8787499070167542,1.0,1.0,-2.3027889728546143,1.038797378540039,1.2639914751052856,0.5134201049804688,0.0,0.0,0.6821489334106445,165.4683837890625,143.0,1.6339523792266846,-23072.982421875,1342.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5055847167969,310.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,30265.701171875,29880.0,0.0,0.0,0.5519281029701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0598000288009644,1.0598137378692627,-1.366505148325814e-05,0.0,0.0005601368611678,0.0,0.0,174.51573181152344,0.0,0.0,0.0,0.6380928754806519,4.0,0.0,1.0
722400,293.2592468261719,297.1499938964844,293.1499938964844,0.2462387382984161,-4699.43115234375,304.1653137207031,0.7719203233718872,0.3291938304901123,0.3008210957050323,293.2558288574219,297.1499938964844,293.1499938964844,0.2121241986751556,-4396.62548828125,304.16522216796875,0.7427123785018921,0.291606992483139,0.2814394533634186,293.212646484375,297.1499938964844,293.1499938964844,0.3726479411125183,-5069.677734375,304.1610107421875,0.8593180179595947,0.4600237905979156,0.3246294856071472,293.2447814941406,297.1499938964844,293.1499938964844,0.5290396809577942,-9028.095703125,304.16522216796875,0.9477294087409972,0.6074381470680237,0.5779126286506653,293.1967468261719,297.1499938964844,293.1499938964844,0.0459503196179866,-6616.61767578125,304.156494140625,0.4911454319953918,0.088688388466835,0.4238333702087402,291.2424621582031,291.1499938964844,266.7933959960937,264.8431091308594,281.317626953125,293.2448425292969,291.2424011230469,1.0,0.4880312085151672,0.8779025673866272,0.8779025673866272,1.0,1.0,-2.2911534309387207,1.0330610275268557,1.2580924034118652,0.5103940367698669,0.0,0.0,0.675922155380249,160.92872619628906,131.0,1.5534132719039917,-22896.775390625,1311.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56219482421875,310.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,30256.03125,28800.0,0.0,0.0,0.5465933680534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0415340662002563,1.0415475368499756,-1.342978430329822e-05,0.0,0.0005547227920033,0.0,0.0,167.83445739746094,0.0,0.0,0.0,0.6152985692024231,4.0,0.0,1.0
722460,293.2603759765625,297.1499938964844,293.1499938964844,0.2451389133930206,-4683.46044921875,304.1645202636719,0.7752344608306885,0.327584832906723,0.2992108762264251,293.2578125,297.1499938964844,293.1499938964844,0.2109008431434631,-4377.08154296875,304.1646728515625,0.7454332709312439,0.2898752093315124,0.2796337306499481,293.2142333984375,297.1499938964844,293.1499938964844,0.3721854388713836,-5065.38671875,304.1598205566406,0.8636623024940491,0.4589150249958038,0.3237280249595642,293.2464294433594,297.1499938964844,293.1499938964844,0.52835613489151,-9020.09375,304.1636657714844,0.9530603885650636,0.6059109568595886,0.5763016939163208,293.19708251953125,297.1499938964844,293.1499938964844,0.0453646890819072,-6570.4091796875,304.1563720703125,0.4927209317684173,0.0880321040749549,0.420025497674942,291.2170715332031,291.1499938964844,266.8360595703125,264.873291015625,281.3434143066406,293.2464294433594,291.21533203125,1.0,0.483227014541626,0.8771137595176697,0.8771137595176697,1.0,1.0,-2.279458284378052,1.0273000001907349,1.252158284187317,0.507363498210907,0.0,0.0,0.6738311052322388,156.09344482421875,131.0,-31.943336486816406,-22624.146484375,1278.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6264953613281,310.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,29267.56640625,28800.0,0.0,0.0,0.5410610437393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0115387439727783,1.0115516185760498,-1.283228357351618e-05,0.0,0.0005491081974469,0.0,0.0,155.2593994140625,0.0,0.0,0.0,0.6147524118423462,4.0,0.0,1.0
722520,293.2614440917969,297.1499938964844,293.1499938964844,0.2434085458517074,-4657.01708984375,304.1650390625,0.7790030241012573,0.3259791731834411,0.2975992262363434,293.2597045898437,297.1499938964844,293.1499938964844,0.209121823310852,-4347.47900390625,304.1652526855469,0.748552680015564,0.2881355285644531,0.2778139114379883,293.2157592773437,297.1499938964844,293.1499938964844,0.3707800507545471,-5050.025390625,304.1606140136719,0.8685367703437805,0.4578054249286651,0.3228238224983215,293.2479858398437,297.1499938964844,293.1499938964844,0.526378870010376,-8992.9716796875,304.1648254394531,0.9588286876678468,0.6043845415115356,0.5746911764144897,293.1973571777344,297.1499938964844,293.1499938964844,0.0446159578859806,-6508.9677734375,304.1565856933594,0.4945715367794037,0.0873841717839241,0.4162168800830841,291.2196350097656,291.1499938964844,266.8784484863281,264.9032897949219,281.3690490722656,293.2479248046875,291.2207336425781,1.0,0.4782221615314483,0.8763249516487122,0.8763249516487122,1.0,1.0,-2.2677409648895264,1.021527886390686,1.2462130784988403,0.5043347477912903,0.0,0.0,0.6690928936004639,151.0337677001953,119.0,-7.433726787567139,-22501.439453125,1245.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6774597167969,310.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,29104.70703125,28800.0,0.0,0.0,0.5355454683303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000623106956482,1.0006357431411743,-1.2662077097047586e-05,0.0,0.0005435105413198,0.0,0.0,151.2417755126953,0.0,0.0,0.0,0.6095601320266724,4.0,0.0,1.0
722580,293.262451171875,297.1499938964844,293.1499938964844,0.2416242510080337,-4629.7099609375,304.1655578613281,0.7832018733024597,0.3243694603443146,0.2959795296192169,293.2615661621094,297.1499938964844,293.1499938964844,0.2072889804840088,-4316.92431640625,304.1658020019531,0.7520593404769897,0.2863835394382477,0.2759771943092346,293.2172241210937,297.1499938964844,293.1499938964844,0.3692821860313415,-5033.67333984375,304.1614074707031,0.8739202618598938,0.456682413816452,0.3219079971313476,293.2495422363281,297.1499938964844,293.1499938964844,0.5242690443992615,-8964.1123046875,304.1659545898437,0.9649233222007751,0.6028398871421814,0.5730621218681335,293.1975402832031,297.1499938964844,293.1499938964844,0.0438554845750331,-6446.5615234375,304.1567687988281,0.496688961982727,0.0867431238293647,0.4124111831188202,291.2260131835937,291.1499938964844,266.9205627441406,264.93316650390625,281.3946228027344,293.2493591308594,291.2261047363281,1.0,0.4730482399463653,0.8755362033843994,0.8755362033843994,1.0,1.0,-2.2559611797332764,1.015724539756775,1.2402366399765017,0.5012977123260498,0.0,0.0,0.6633297801017761,145.8099365234375,119.0,0.4043049216270447,-22332.45703125,1212.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71942138671875,310.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,29114.759765625,28800.0,0.0,0.0,0.5300275087356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9851375222206116,0.9851499795913696,-1.2477617019612808e-05,0.0,0.0005379105568863,0.0,0.0,146.15345764160156,0.0,0.0,0.0,0.6029878854751587,4.0,0.0,1.0
722640,293.2633972167969,297.1499938964844,293.1499938964844,0.2399547547101974,-4604.2783203125,304.1657409667969,0.7878338098526001,0.3227601051330566,0.2943536639213562,293.2633361816406,297.1499938964844,293.1499938964844,0.2055465430021286,-4287.97509765625,304.1661071777344,0.7559655904769897,0.2846207916736603,0.2741246819496155,293.2186584472656,297.1499938964844,293.1499938964844,0.3679473400115967,-5019.248046875,304.1617431640625,0.879821240901947,0.4555531144142151,0.3209819197654724,293.2510070800781,297.1499938964844,293.1499938964844,0.5223822593688965,-8938.5947265625,304.1664733886719,0.9712659120559692,0.6012881398200989,0.5714166164398193,293.1977233886719,297.1499938964844,293.1499938964844,0.0431256704032421,-6387.099609375,304.1568603515625,0.4990824460983276,0.0861078277230262,0.4086107015609741,291.22625732421875,291.1499938964844,266.9623107910156,264.9628295898437,281.42010498046875,293.2507629394531,291.2261962890625,1.0,0.4677301049232483,0.8747473955154419,0.8747473955154419,1.0,1.0,-2.244129180908203,1.0098952054977417,1.2342339754104614,0.4982547163963318,0.0,0.0,0.6582126617431641,140.46226501464844,107.0,0.3900942802429199,-22158.40625,1178.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75494384765625,310.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,29104.76171875,28800.0,0.0,0.0,0.5244960784912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9698784947395324,0.9698907732963562,-1.229420377057977e-05,0.0,0.0005322968354448,0.0,0.0,141.22610473632812,0.0,0.0,0.0,0.5966430902481079,4.0,0.0,1.0
722700,293.2642822265625,297.1499938964844,293.1499938964844,0.2382796108722686,-4578.72509765625,304.1659240722656,0.7929121851921082,0.3211514949798584,0.2927248775959015,293.2650756835937,297.1499938964844,293.1499938964844,0.2037898153066635,-4258.73828125,304.1663513183594,0.7602956891059875,0.2828473150730133,0.2722583413124084,293.2200012207031,297.1499938964844,293.1499938964844,0.3665954172611236,-5004.6357421875,304.1620788574219,0.8862598538398743,0.4544188678264618,0.3200493454933166,293.2524108886719,297.1499938964844,293.1499938964844,0.5204718112945557,-8912.771484375,304.1669616699219,0.977786123752594,0.5997317433357239,0.5697622299194336,293.1978454589844,297.1499938964844,293.1499938964844,0.0423951521515846,-6327.6240234375,304.1569519042969,0.5017721056938171,0.0854772478342056,0.404815673828125,291.22662353515625,291.1499938964844,267.0036926269531,264.9923095703125,281.4454040527344,293.2520751953125,291.2265625,1.0,0.462287425994873,0.8739585876464844,0.8739585876464844,1.0,1.0,-2.2322654724121094,1.0040497779846191,1.2282156944274902,0.4952114224433899,0.0,0.0,0.653066873550415,135.0212860107422,107.0,0.6605095267295837,-21984.64453125,1144.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7835693359375,310.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,29093.63671875,27720.0,0.0,0.0,0.5189694166183472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9553250074386596,0.9553371071815492,-1.2121545296395198e-05,0.0,0.0005266880034469,0.0,0.0,136.63941955566406,0.0,0.0,0.0,0.5755792856216431,4.0,0.0,1.0
722760,293.2650756835937,297.1499938964844,293.1499938964844,0.2371733486652374,-4562.5791015625,304.1650390625,0.7984546422958374,0.3195474147796631,0.2910949289798736,293.2667236328125,297.1499938964844,293.1499938964844,0.2025096714496612,-4238.11376953125,304.16571044921875,0.7650812864303589,0.2810651659965515,0.2703796625137329,293.22125244140625,297.1499938964844,293.1499938964844,0.3661039173603058,-5000.07470703125,304.1607666015625,0.8932599425315857,0.4532865285873413,0.3191126883029938,293.25372314453125,297.1499938964844,293.1499938964844,0.5197542905807495,-8904.4462890625,304.1651611328125,0.9844128489494324,0.5981810688972473,0.5681034922599792,293.1979675292969,297.1499938964844,293.1499938964844,0.0418074652552604,-6281.625,304.15673828125,0.5047879815101624,0.0848508104681968,0.4010270535945892,291.2000732421875,291.1499938964844,267.04461669921875,265.02154541015625,281.47052001953125,293.2533264160156,291.1981201171875,1.0,0.456735759973526,0.8732156157493591,0.8732156157493591,1.0,1.0,-2.2203829288482666,0.9981983304023744,1.222184658050537,0.4921751320362091,0.0,0.0,0.6522124409675598,129.51150512695312,95.0,-34.19321060180664,-21712.587890625,1111.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.819580078125,310.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,28103.353515625,27720.0,0.0,0.0,0.5133055448532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9296440482139589,0.9296556115150452,-1.1603638085944112e-05,0.0,0.0005209398805163,0.0,0.0,126.9671630859375,0.0,0.0,0.0,0.5768817663192749,4.0,0.0,1.0
722820,293.26580810546875,297.1499938964844,293.1499938964844,0.2354245334863662,-4535.66845703125,304.1654968261719,0.8044934272766113,0.3179437518119812,0.2894669473171234,293.268310546875,297.1499938964844,293.1499938964844,0.200668454170227,-4207.22119140625,304.16619873046875,0.7703701257705688,0.2792722582817077,0.2684904634952545,293.2224426269531,297.1499938964844,293.1499938964844,0.3646341860294342,-4983.978515625,304.1614990234375,0.900861382484436,0.4521507918834686,0.3181762397289276,293.2549133300781,297.1499938964844,293.1499938964844,0.517693817615509,-8876.1845703125,304.1661682128906,0.9910853505134584,0.5966287851333618,0.5664494633674622,293.1980285644531,297.1499938964844,293.1499938964844,0.0410572998225688,-6220.31494140625,304.1568908691406,0.5081756711006165,0.0842277780175209,0.3972450494766235,291.2029724121094,291.1499938964844,267.0851135253906,265.050537109375,281.49542236328125,293.2544860839844,291.20428466796875,1.0,0.4510846436023712,0.8724727034568787,0.8724727034568787,1.0,1.0,-2.208504199981689,0.9923480749130248,1.216156244277954,0.4891489446163177,0.0,0.0,0.6485605835914612,123.94729614257812,95.0,-7.218573093414307,-21599.025390625,1077.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8403015136719,310.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,27944.6875,27720.0,0.0,0.0,0.507736086845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9225395917892456,0.9225510954856871,-1.14878494059667e-05,0.0,0.0005152875673957,0.0,0.0,124.5876007080078,0.0,0.0,0.0,0.5733388662338257,4.0,0.0,1.0
722880,293.2665405273437,297.1499938964844,293.1499938964844,0.233619287610054,-4507.8388671875,304.1659545898437,0.8109249472618103,0.3163341283798218,0.2878334522247314,293.2698974609375,297.1499938964844,293.1499938964844,0.1987726986408233,-4175.34033203125,304.1667175292969,0.7761965990066528,0.2774651944637298,0.2665872275829315,293.2236328125,297.1499938964844,293.1499938964844,0.3630655407905578,-4966.81005859375,304.1622314453125,0.9093207716941832,0.4509997367858886,0.3172302842140198,293.25616455078125,297.1499938964844,293.1499938964844,0.515490710735321,-8846.029296875,304.1672058105469,0.9977121353149414,0.5950559973716736,0.5647795796394348,293.1980895996094,297.1499938964844,293.1499938964844,0.0402961447834968,-6157.99169921875,304.1570129394531,0.5119797587394714,0.0836073532700538,0.3934698700904846,291.2103576660156,291.1499938964844,267.1250915527344,265.07928466796875,281.5201721191406,293.25567626953125,291.2104187011719,1.0,0.4453401267528534,0.8717297315597534,0.8717297315597534,1.0,1.0,-2.1965792179107666,0.9864742755889891,1.2101048231124878,0.4861204624176025,0.0,0.0,0.6437281966209412,118.34921264648438,83.0,0.9576940536499025,-21432.466796875,1044.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8515014648437,310.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,27960.96484375,27720.0,0.0,0.0,0.5022311806678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.910348117351532,0.910359501838684,-1.135583715949906e-05,0.0,0.0005097007961012,0.0,0.0,121.11283111572266,0.0,0.0,0.0,0.5682810544967651,4.0,0.0,1.0
722940,293.26708984375,297.1499938964844,293.1499938964844,0.2319157719612121,-4481.62890625,304.1661682128906,0.81601482629776,0.3147472143173218,0.286245048046112,293.2712707519531,297.1499938964844,293.1499938964844,0.1969620883464813,-4144.91943359375,304.1669616699219,0.7809499502182007,0.2756719589233398,0.2647225260734558,293.2246398925781,297.1499938964844,293.1499938964844,0.3616199493408203,-4951.07568359375,304.16265869140625,0.9169049859046936,0.449865847826004,0.3163143098354339,293.2550048828125,297.1499938964844,293.1499938964844,0.5068387389183044,-8719.984375,304.1801452636719,0.9990000128746032,0.5939356684684753,0.5562137961387634,293.197998046875,297.1499938964844,293.1499938964844,0.0395973213016986,-6100.92626953125,304.1570129394531,0.515108585357666,0.0830165743827819,0.3899464309215545,291.2138977050781,291.1499938964844,267.1645202636719,265.10772705078125,281.5478515625,293.25604248046875,291.21502685546875,1.0,0.4392172396183014,0.8709867596626282,0.8709867596626282,1.0,1.0,-2.1771063804626465,0.976897656917572,1.2002087831497192,0.4813388884067535,0.0,0.0,0.6391671299934387,113.58538818359376,83.0,9.505243301391602,-21222.22265625,1006.8783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8582763671875,310.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27957.4765625,27720.0,0.0,0.0,0.4967536032199859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8982484936714172,0.898259699344635,-1.122216144722188e-05,0.0,0.0005041417316533,0.0,0.0,117.70059204101562,0.0,0.0,0.0,0.5633505582809448,4.0,0.0,1.0
723000,293.2676696777344,297.1499938964844,293.1499938964844,0.2300136089324951,-4452.05224609375,304.16668701171875,0.8206456303596497,0.3131516277790069,0.2846858203411102,293.27264404296875,297.1499938964844,293.1499938964844,0.1949832290410995,-4111.35107421875,304.16748046875,0.7853513956069946,0.27386674284935,0.2628833949565887,293.2256774902344,297.1499938964844,293.1499938964844,0.3598434031009674,-4931.48291015625,304.16357421875,0.924232304096222,0.4487192332744598,0.3154182136058807,293.24578857421875,297.1499938964844,293.1499938964844,0.4927364587783813,-8519.423828125,304.20025634765625,0.9990000128746032,0.5944046378135681,0.5433413982391357,293.1978454589844,297.1499938964844,293.1499938964844,0.0388831309974193,-6041.8291015625,304.15704345703125,0.5180820226669312,0.082438126206398,0.3866322934627533,291.22918701171875,291.1499938964844,267.2033386230469,265.1358642578125,281.57623291015625,293.2538757324219,291.23065185546875,1.0,0.4326509237289428,0.8702438473701477,0.8702438473701477,1.0,1.0,-2.152233123779297,0.964721381664276,1.1875118017196655,0.4751224517822265,0.0,0.0,0.6323778033256531,109.12592315673828,71.0,24.40790367126465,-20961.1640625,965.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8671569824219,310.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,28003.921875,26640.0,0.0,0.0,0.4912398159503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8836262822151184,0.8836373686790466,-1.1074447684222832e-05,0.0,0.0004985459381714,0.0,0.0,113.7650909423828,0.0,0.0,0.0,0.5423673391342163,4.0,0.0,1.0
723060,293.2682800292969,297.1499938964844,293.1499938964844,0.228733479976654,-4432.87744140625,304.1659545898437,0.8257927894592285,0.3115401566028595,0.28310427069664,293.2740783691406,297.1499938964844,293.1499938964844,0.1935251504182815,-4087.31103515625,304.1669311523437,0.790347695350647,0.2720353603363037,0.2610149085521698,293.2267150878906,297.1499938964844,293.1499938964844,0.3590288758277893,-4923.216796875,304.1625671386719,0.9324477314949036,0.4475537538528442,0.3145018219947815,293.2295837402344,297.1499938964844,293.1499938964844,0.4790315926074981,-8324.7177734375,304.2159729003906,0.9990000128746032,0.5963661670684814,0.529590368270874,293.1977233886719,297.1499938964844,293.1499938964844,0.0383237190544605,-5997.4365234375,304.1567687988281,0.5215396881103516,0.0818597674369812,0.3832962810993194,291.21343994140625,291.1499938964844,267.2415466308594,265.1636657714844,281.6040954589844,293.250244140625,291.21221923828125,1.0,0.4257765710353851,0.8695988655090332,0.8695988655090332,1.0,1.0,-2.1264679431915283,0.9521277546882628,1.1743401288986206,0.46868896484375,0.0,0.0,0.6294993758201599,104.490966796875,71.0,-9.676584243774414,-20571.56640625,924.2738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89678955078125,310.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27069.4921875,26640.0,0.0,0.0,0.485481709241867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8547869920730591,0.8547975420951843,-1.0558684152783826e-05,0.0,0.0004927022382616,0.0,0.0,104.49903106689452,0.0,0.0,0.0,0.5425277948379517,4.0,0.0,1.0
723120,293.2688903808594,297.1499938964844,293.1499938964844,0.2268379479646682,-4403.3037109375,304.1665344238281,0.8314912915229797,0.3099221885204315,0.2815112769603729,293.2754821777344,297.1499938964844,293.1499938964844,0.1915342062711715,-4053.406005859375,304.16748046875,0.7959283590316772,0.2701844573020935,0.2591221034526825,293.2277526855469,297.1499938964844,293.1499938964844,0.3572639226913452,-4903.7001953125,304.1635131835937,0.9414086937904358,0.446377158164978,0.3135750293731689,293.2074890136719,297.1499938964844,293.1499938964844,0.4631381630897522,-8098.357421875,304.2328796386719,0.9990000128746032,0.5996907949447632,0.515082061290741,293.19757080078125,297.1499938964844,293.1499938964844,0.0376147367060184,-5938.67578125,304.1568298339844,0.5254976153373718,0.0812858343124389,0.3799550831317901,291.22576904296875,291.1499938964844,267.279052734375,265.1911315917969,281.6324462890625,293.2466735839844,291.2283935546875,1.0,0.4186145663261413,0.8689538836479187,0.8689538836479187,1.0,1.0,-2.099731922149658,0.9390627145767212,1.1606690883636477,0.4620485603809356,0.0,0.0,0.6234174370765686,99.73384857177734,59.0,20.0410385131836,-20338.6875,882.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9241027832031,310.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,26942.1953125,26640.0,0.0,0.0,0.4796873331069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8430736660957336,0.8430840969085693,-1.040912866301369e-05,0.0,0.0004868216637987,0.0,0.0,101.31505584716795,0.0,0.0,0.0,0.5372437238693237,4.0,0.0,1.0
723180,293.2695007324219,297.1499938964844,293.1499938964844,0.2248487323522567,-4372.17724609375,304.1671142578125,0.83782559633255,0.3082957863807678,0.2799071967601776,293.27691650390625,297.1499938964844,293.1499938964844,0.1894564628601074,-4017.901611328125,304.1680908203125,0.8021222949028015,0.2683146297931671,0.2572072148323059,293.2288513183594,297.1499938964844,293.1499938964844,0.355338305234909,-4882.39404296875,304.16455078125,0.9509772658348083,0.4451812505722046,0.3126334547996521,293.1801147460937,297.1499938964844,293.1499938964844,0.4462042450904846,-7857.15966796875,304.2485656738281,0.9990000128746032,0.6043347120285034,0.4998487830162048,293.1973876953125,297.1499938964844,293.1499938964844,0.0368879660964012,-5878.09423828125,304.15692138671875,0.5300019383430481,0.0807160064578056,0.3766138851642608,291.2447204589844,291.1499938964844,267.3158569335937,265.2182006835937,281.6623229980469,293.2450561523437,291.2459716796875,1.0,0.4111831188201904,0.8683089017868042,0.8683089017868042,1.0,1.0,-2.072067975997925,0.9255460500717164,1.1465219259262085,0.4552190899848938,0.0,0.0,0.6151310801506042,94.88330841064452,59.0,29.96099281311035,-20035.26953125,839.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9557800292969,310.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26991.873046875,26640.0,0.0,0.0,0.4737916886806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8242821097373962,0.8242923021316528,-1.0230098268948495e-05,0.0,0.0004808383528143,0.0,0.0,96.78091430664062,0.0,0.0,0.0,0.529761016368866,4.0,0.0,1.0
723240,293.27008056640625,297.1499938964844,293.1499938964844,0.2230262011289596,-4343.81396484375,304.1673278808594,0.8449151515960693,0.3066695034503937,0.2782970666885376,293.2783203125,297.1499938964844,293.1499938964844,0.1875109523534774,-3984.78076171875,304.1683349609375,0.8089287281036377,0.2664315104484558,0.2552746832370758,293.2298889160156,297.1499938964844,293.1499938964844,0.3536581993103027,-4863.9970703125,304.1649475097656,0.96101313829422,0.4439777433872223,0.3116808831691742,293.1481018066406,297.1499938964844,293.1499938964844,0.4287810325622558,-7608.689453125,304.2622985839844,0.9990000128746032,0.6102293729782104,0.4838941991329193,293.1971435546875,297.1499938964844,293.1499938964844,0.0362126491963863,-5822.15673828125,304.1568908691406,0.5351349115371704,0.0801663026213646,0.373312771320343,291.25457763671875,291.1499938964844,267.3519287109375,265.2449035644531,281.6935119628906,293.2449035644531,291.2555236816406,1.0,0.403498888015747,0.8676639199256897,0.8676639199256897,1.0,1.0,-2.0435450077056885,0.9116106033325196,1.131934404373169,0.4482250213623047,0.0,0.0,0.6071568727493286,89.96112060546875,77.0,28.5040283203125,-19714.546875,797.4646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9961853027344,310.0111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,27011.380859375,26640.0,0.0,0.0,0.4677370488643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8040493726730347,0.8040593862533569,-1.0034448678197805e-05,0.0,0.0004746936319861,0.0,0.0,92.0170669555664,0.0,0.0,0.0,0.5218955874443054,4.0,0.0,1.0
