time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723300,293.2708740234375,297.1499938964844,293.1499938964844,0.2214019447565078,-4318.69970703125,304.1671142578125,0.8474209308624268,0.3049964606761932,0.2767579555511474,293.2799377441406,297.1499938964844,293.1499938964844,0.1857317090034485,-3954.618408203125,304.168212890625,0.8109209537506104,0.2644893229007721,0.2534044086933136,293.2311096191406,297.1499938964844,293.1499938964844,0.3522428870201111,-4848.71142578125,304.164794921875,0.9649442434310912,0.4427230656147003,0.3107788264751434,293.1161193847656,297.1499938964844,293.1499938964844,0.4201570153236389,-7491.62841796875,304.2572631835937,0.9990000128746032,0.6165397763252258,0.4767750203609466,293.1969299316406,297.1499938964844,293.1499938964844,0.0356609001755714,-5776.73681640625,304.1566162109375,0.5367296934127808,0.0796078592538833,0.3704962134361267,291.2585144042969,291.1499938964844,267.3871765136719,265.2712097167969,281.7208251953125,293.2486267089844,291.2574768066406,1.0,0.4001281857490539,0.8670189380645752,0.8670189380645752,1.0,1.0,-2.026411294937134,0.9032613039016724,1.1231499910354614,0.4438540637493133,0.0,0.0,0.5994312763214111,87.6955337524414,77.0,13.446422576904297,-19451.23046875,774.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0408630371094,309.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,27013.455078125,25560.0,0.0,0.0,0.461553007364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7837559580802917,0.7837657928466797,-9.839250196819194e-06,0.0,0.0004684176237788,0.0,0.0,87.39045715332031,0.0,0.0,0.0,0.4990585744380951,4.0,0.0,1.0
723360,293.271728515625,297.1499938964844,293.1499938964844,0.2206545621156692,-4308.29736328125,304.16534423828125,0.8464786410331726,0.3032970130443573,0.2752391397953033,293.2816467285156,297.1499938964844,293.1499938964844,0.1846795082092285,-3937.843505859375,304.16680908203125,0.8094975352287292,0.262506365776062,0.2515438199043274,293.2323913574219,297.1499938964844,293.1499938964844,0.3521990478038788,-4849.5185546875,304.16217041015625,0.964672327041626,0.4414448738098144,0.3098918795585632,293.09185791015625,297.1499938964844,293.1499938964844,0.4193222522735595,-7489.923828125,304.2391357421875,0.9990000128746032,0.6217456459999084,0.4758107662200928,293.1967468261719,297.1499938964844,293.1499938964844,0.0353651531040668,-5755.3095703125,304.15594482421875,0.5356570482254028,0.0790526792407035,0.3679506778717041,291.2184143066406,291.1499938964844,267.4216003417969,265.2970886230469,281.7446594238281,293.2538757324219,291.2140808105469,1.0,0.3988211452960968,0.8665755391120911,0.8665755391120911,1.0,1.0,-2.017064094543457,0.8986758589744568,1.118388295173645,0.4415497481822967,0.0,0.0,0.5986196398735046,87.21664428710938,95.0,-47.47029876708984,-19161.279296875,765.3809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09503173828125,309.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25972.044921875,25560.0,0.0,0.0,0.4551746249198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.757017195224762,0.7570265531539917,-9.35355910769431e-06,0.0,0.0004619443789124,0.0,0.0,79.94324493408203,0.0,0.0,0.0,0.5000999569892883,4.0,0.0,1.0
723420,293.2726135253906,297.1499938964844,293.1499938964844,0.2193527072668075,-4288.36865234375,304.1649475097656,0.8429694175720215,0.3015785813331604,0.2737472951412201,293.2834167480469,297.1499938964844,293.1499938964844,0.1831520050764084,-3912.107421875,304.1665344238281,0.8054320216178894,0.2604922354221344,0.2496977001428604,293.2336730957031,297.1499938964844,293.1499938964844,0.3512824773788452,-4839.83154296875,304.1616516113281,0.9612393975257874,0.4401492178440094,0.3090283572673797,293.0776672363281,297.1499938964844,293.1499938964844,0.4221649169921875,-7540.9599609375,304.2177429199219,0.9990000128746032,0.6252806782722473,0.4794502854347229,293.1966247558594,297.1499938964844,293.1499938964844,0.0349678732454776,-5723.34033203125,304.1556091308594,0.5325989127159119,0.0784840434789657,0.3656134009361267,291.2057189941406,291.1499938964844,267.4551086425781,265.322509765625,281.762939453125,293.2552795410156,291.2057189941406,1.0,0.3993415832519531,0.8661321401596069,0.8661321401596069,1.0,1.0,-2.0135748386383057,0.8969340920448303,1.11664080619812,0.4406897127628326,0.0,0.0,0.596390962600708,88.05985260009766,95.0,-31.19047164916992,-19114.21875,765.3406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12353515625,309.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,25752.1953125,25560.0,0.0,0.0,0.4489659368991852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7520486116409302,0.7520578503608704,-9.258308637072332e-06,0.0,0.0004556433414109,0.0,0.0,78.56438446044922,0.0,0.0,0.0,0.4974300861358642,4.0,0.0,1.0
723480,293.2735900878906,297.1499938964844,293.1499938964844,0.2180024683475494,-4267.60107421875,304.1646728515625,0.8373734951019287,0.2998329699039459,0.2722716331481933,293.2852478027344,297.1499938964844,293.1499938964844,0.18157958984375,-3885.50048828125,304.1663818359375,0.7990821599960327,0.2584443688392639,0.24786077439785,293.23504638671875,297.1499938964844,293.1499938964844,0.3502774536609649,-4829.11767578125,304.1613464355469,0.9549840092658995,0.4388213455677032,0.3081753551959991,293.0743103027344,297.1499938964844,293.1499938964844,0.4290350675582886,-7650.17724609375,304.19287109375,0.9990000128746032,0.6268624663352966,0.4870509505271911,293.1967468261719,297.1499938964844,293.1499938964844,0.034567467868328,-5690.8388671875,304.1553039550781,0.5278738141059875,0.0778694078326225,0.3633371591567993,291.1991882324219,291.1499938964844,267.4877319335937,265.3474426269531,281.77838134765625,293.2568359375,291.1972351074219,1.0,0.4014227092266083,0.8656887412071228,0.8656887412071228,1.0,1.0,-2.014960289001465,0.8975589275360107,1.117401361465454,0.4410228729248047,0.0,0.0,0.5936716198921204,90.058837890625,113.0,-32.336299896240234,-19051.96875,773.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12774658203125,309.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,25715.474609375,25560.0,0.0,0.0,0.4429690837860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7443654537200928,0.7443746328353882,-9.180188499158248e-06,0.0,0.0004495573230087,0.0,0.0,76.92375183105469,0.0,0.0,0.0,0.4943626821041107,4.0,0.0,1.0
723540,293.2746276855469,297.1499938964844,293.1499938964844,0.2168907076120376,-4250.802734375,304.1640319824219,0.8301663398742676,0.2980634272098541,0.2708080112934112,293.287109375,297.1499938964844,293.1499938964844,0.1802006363868713,-3862.421630859375,304.1659240722656,0.7909671664237976,0.2563641667366028,0.2460292726755142,293.2364501953125,297.1499938964844,293.1499938964844,0.3496446907520294,-4822.74072265625,304.1604309082031,0.9462291598320008,0.4374693930149078,0.3073298335075378,293.0814819335937,297.1499938964844,293.1499938964844,0.4399893879890442,-7817.86474609375,304.1651611328125,0.9990000128746032,0.6264222264289856,0.4980463981628418,293.1972351074219,297.1499938964844,293.1499938964844,0.0342030599713325,-5662.021484375,304.1549987792969,0.521824061870575,0.0771812871098518,0.3609644472599029,291.1800231933594,291.1499938964844,267.5193786621094,265.3719177246094,281.79156494140625,293.2587585449219,291.1777038574219,1.0,0.4048340320587158,0.8652453422546387,0.8652453422546387,1.0,1.0,-2.0203378200531006,0.9001229405403137,1.1202149391174316,0.4423285722732544,0.0,0.0,0.5935714244842529,93.08902740478516,113.0,-42.28557586669922,-19029.919921875,788.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1077575683594,309.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,25646.408203125,25560.0,0.0,0.0,0.4372294247150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7402394413948059,0.7402485609054565,-9.12737232283689e-06,0.0,0.0004437323077581,0.0,0.0,75.9782485961914,0.0,0.0,0.0,0.4927534461021423,4.0,0.0,1.0
723600,293.2757263183594,297.1499938964844,293.1499938964844,0.2157676219940185,-4233.748046875,304.1635131835937,0.8217463493347168,0.2962686121463775,0.2693536579608917,293.2890319824219,297.1499938964844,293.1499938964844,0.178805723786354,-3838.97802734375,304.1655578613281,0.7815811038017273,0.2542506456375122,0.2441997081041336,293.2378845214844,297.1499938964844,293.1499938964844,0.3489944040775299,-4816.09130859375,304.15972900390625,0.9354227185249328,0.4360938370227813,0.3064922392368316,293.0987243652344,297.1499938964844,293.1499938964844,0.4540604948997497,-8028.76123046875,304.1368103027344,0.9990000128746032,0.6239153742790222,0.511879563331604,293.1981506347656,297.1499938964844,293.1499938964844,0.0337947346270084,-5629.37646484375,304.15484619140625,0.5148428082466125,0.0764045417308807,0.3583835959434509,291.1617431640625,291.1499938964844,267.54998779296875,265.3959045410156,281.8003234863281,293.2566223144531,291.15966796875,1.0,0.4093584418296814,0.8648019433021545,0.8648019433021545,1.0,1.0,-2.028897285461426,0.9042335748672484,1.1246638298034668,0.4444082379341125,0.0,0.0,0.5946255326271057,97.0383071899414,131.0,-45.71712493896485,-19054.173828125,809.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05816650390625,309.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25576.41015625,24480.0,0.0,0.0,0.4318549036979675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7403944134712219,0.7404035329818726,-9.112935003940947e-06,0.0,0.0004382778424769,0.0,0.0,75.90343475341797,0.0,0.0,0.0,0.4776846468448639,4.0,0.0,1.0
723660,293.27667236328125,297.1499938964844,293.1499938964844,0.2152185887098312,-4226.38623046875,304.1620483398437,0.8123195171356201,0.2944932579994201,0.2679187357425689,293.290771484375,297.1499938964844,293.1499938964844,0.1778800785541534,-3824.25537109375,304.1643981933594,0.7714329361915588,0.2521483600139618,0.2423830032348632,293.23907470703125,297.1499938964844,293.1499938964844,0.349262535572052,-4820.228515625,304.1574401855469,0.9232303500175476,0.434742271900177,0.3056714236736297,293.1252136230469,297.1499938964844,293.1499938964844,0.4719985723495483,-8293.55859375,304.1065673828125,0.9990000128746032,0.6193718314170837,0.5280215740203857,293.19921875,297.1499938964844,293.1499938964844,0.0334794074296951,-5606.43994140625,304.154541015625,0.5073585510253906,0.0755815356969833,0.3556074798107147,291.1146850585937,291.1499938964844,267.5801086425781,265.41961669921875,281.8076171875,293.2540588378906,291.11004638671875,1.0,0.4148151278495788,0.8640614748001099,0.8640614748001099,1.0,1.0,-2.0400545597076416,0.9095852375030518,1.1304693222045898,0.4470849335193634,0.0,0.0,0.6014577746391296,101.80631256103516,131.0,-86.94683837890625,-19001.021484375,835.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99322509765625,309.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24542.185546875,24480.0,0.0,0.0,0.4267488718032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.733291506767273,0.7333002686500549,-8.815482033242006e-06,0.0,0.0004330958472564,0.0,0.0,72.91927337646484,0.0,0.0,0.0,0.4860424101352691,4.0,0.0,1.0
723720,293.27734375,297.1499938964844,293.1499938964844,0.2140697091817855,-4208.67041015625,304.1619567871094,0.801912784576416,0.2927561998367309,0.2665421962738037,293.2922058105469,297.1499938964844,293.1499938964844,0.1764595508575439,-3800.105224609375,304.1643981933594,0.7610675096511841,0.2500835657119751,0.2406224608421325,293.2400207519531,297.1499938964844,293.1499938964844,0.3485552370548248,-4812.65869140625,304.15740966796875,0.910687267780304,0.4334331154823303,0.3048999607563019,293.15985107421875,297.1499938964844,293.1499938964844,0.4907271265983581,-8565.2119140625,304.0804748535156,0.9990000128746032,0.6128946542739868,0.5458844304084778,293.20025634765625,297.1499938964844,293.1499938964844,0.0330168902873992,-5568.67529296875,304.154541015625,0.4998388290405273,0.0747563913464546,0.3528738915920257,291.1000671386719,291.1499938964844,267.6101989746094,265.4433288574219,281.81451416015625,293.2528686523437,291.1001281738281,1.0,0.4210457503795624,0.8633210062980652,0.8633210062980652,1.0,1.0,-2.0535268783569336,0.9160653352737428,1.1374616622924805,0.4503087699413299,0.0,0.0,0.606486439704895,107.27503204345705,134.0,-54.23258972167969,-19151.09765625,866.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8857727050781,309.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,24338.2109375,24480.0,0.0,0.0,0.4222370088100433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7462467551231384,0.74625563621521,-8.885749593900982e-06,0.0,0.000428516883403,0.0,0.0,75.20250701904297,0.0,0.0,0.0,0.4902646243572235,4.0,0.0,1.0
723780,293.2778015136719,297.1499938964844,293.1499938964844,0.2127489149570465,-4188.03857421875,304.1622009277344,0.7932112812995911,0.29105144739151,0.2651636600494385,293.2933654785156,297.1499938964844,293.1499938964844,0.1749006807804107,-3773.33740234375,304.16461181640625,0.7526815533638,0.2480558156967163,0.2388629168272018,293.24072265625,297.1499938964844,293.1499938964844,0.3475681245326996,-4801.83056640625,304.1578369140625,0.9012773036956788,0.4321520924568176,0.3041264414787292,293.20001220703125,297.1499938964844,293.1499938964844,0.5064311027526855,-8788.060546875,304.0647277832031,0.9990000128746032,0.604886531829834,0.5606094598770142,293.2011108398437,297.1499938964844,293.1499938964844,0.0324937626719474,-5525.07421875,304.1546630859375,0.4936925172805786,0.0739525109529495,0.3500184416770935,291.0970458984375,291.1499938964844,267.6402893066406,265.4670715332031,281.8250732421875,293.25445556640625,291.0964660644531,1.0,0.4256751239299774,0.8625805377960205,0.8625805377960205,1.0,1.0,-2.0630931854248047,0.9206230044364928,1.142470121383667,0.4526727199554443,0.0,0.0,0.6102891564369202,111.87785339355467,134.0,-35.756797790527344,-19221.919921875,891.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7453918457031,309.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,24318.30078125,24480.0,0.0,0.0,0.4183058440685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7556198835372925,0.7556288838386536,-8.966731002146844e-06,0.0,0.0004245272721163,0.0,0.0,77.0881576538086,0.0,0.0,0.0,0.4937650263309479,4.0,0.0,1.0
723840,293.2780456542969,297.1499938964844,293.1499938964844,0.2114745080471038,-4168.14697265625,304.16229248046875,0.7847144603729248,0.2893837392330169,0.2638207972049713,293.29425048828125,297.1499938964844,293.1499938964844,0.1733876317739486,-3747.3466796875,304.1647033691406,0.7446643114089966,0.2460651993751526,0.2371428161859512,293.2412414550781,297.1499938964844,293.1499938964844,0.3466303050518036,-4791.5869140625,304.1581420898437,0.8924039006233215,0.4309028685092926,0.3033774495124817,293.240966796875,297.1499938964844,293.1499938964844,0.5166809558868408,-8927.181640625,304.0621337890625,0.9974251985549928,0.5962087512016296,0.5693442225456238,293.2015991210937,297.1499938964844,293.1499938964844,0.0320120081305503,-5484.85400390625,304.1546936035156,0.487752228975296,0.0732068642973899,0.3473641872406006,291.0927124023437,291.1499938964844,267.6703186035156,265.4908142089844,281.8427429199219,293.2625427246094,291.0927429199219,1.0,0.4296017289161682,0.8618400692939758,0.8618400692939758,1.0,1.0,-2.0658833980560303,0.9218164086341858,1.1440670490264893,0.4536520540714264,0.0,0.0,0.6145623922348022,116.50674438476562,137.0,-22.23716354370117,-19240.505859375,910.3584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5828857421875,309.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24301.5859375,24480.0,0.0,0.0,0.4148994982242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7653414607048035,0.7653505206108093,-9.052739187609404e-06,0.0,0.000421070260927,0.0,0.0,79.08772277832031,0.0,0.0,0.0,0.4975364208221435,4.0,0.0,1.0
723900,293.278076171875,297.1499938964844,293.1499938964844,0.2098770290613174,-4142.6083984375,304.1629638671875,0.7746492028236389,0.2877600193023681,0.2625876069068908,293.2947998046875,297.1499938964844,293.1499938964844,0.1716304570436477,-3716.5654296875,304.16522216796875,0.7354258894920349,0.2441271543502807,0.2355413436889648,293.24151611328125,297.1499938964844,293.1499938964844,0.3451014757156372,-4774.318359375,304.1594543457031,0.8816527128219604,0.4296943247318268,0.3027112185955047,293.26934814453125,297.1499938964844,293.1499938964844,0.5100248456001282,-8820.3037109375,304.0901184082031,0.9855586886405944,0.5894677042961121,0.5622040629386902,293.20172119140625,297.1499938964844,293.1499938964844,0.0315569937229156,-5445.08837890625,304.1546630859375,0.4807280004024505,0.0725333020091056,0.3453684151172638,291.1110534667969,291.1499938964844,267.7003479003906,265.5145263671875,281.8695678710937,293.2716064453125,291.1141967773437,1.0,0.432309091091156,0.8610995411872864,0.8610995411872864,1.0,1.0,-2.050673484802246,0.9143801927566528,1.1362931728363037,0.4497680068016052,0.0,0.0,0.6154969930648804,122.19390106201172,137.0,18.88934326171875,-19141.322265625,916.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41265869140625,309.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24342.17578125,23400.0,0.0,0.0,0.4119066894054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731599807739258,0.7731691002845764,-9.134962965617888e-06,0.0,0.0004180329269729,0.0,0.0,80.80976867675781,0.0,0.0,0.0,0.4854887127876282,4.0,0.0,1.0
723960,293.2782592773437,297.1499938964844,293.1499938964844,0.2088151723146438,-4126.30517578125,304.1625061035156,0.7668032646179199,0.2860993444919586,0.2612988948822021,293.2955322265625,297.1499938964844,293.1499938964844,0.1703111380338668,-3694.10107421875,304.1648254394531,0.7281172871589661,0.2421527057886123,0.2338879704475402,293.2419738769531,297.1499938964844,293.1499938964844,0.3444601595401764,-4767.6845703125,304.15887451171875,0.8734074831008911,0.428445041179657,0.3019989728927612,293.2851257324219,297.1499938964844,293.1499938964844,0.5064136981964111,-8761.1181640625,304.107421875,0.9755897521972656,0.5848523378372192,0.5571314096450806,293.201904296875,297.1499938964844,293.1499938964844,0.0312080718576908,-5416.4658203125,304.1544494628906,0.4745430648326874,0.0718423798680305,0.3432106673717499,291.1000671386719,291.1499938964844,267.7303771972656,265.53826904296875,281.8936462402344,293.2776794433594,291.098388671875,1.0,0.4344073235988617,0.8602790832519531,0.8602790832519531,1.0,1.0,-2.0375988483428955,0.9079667329788208,1.1296321153640747,0.4464420974254608,0.0,0.0,0.6195847988128662,126.77762603759766,140.0,-13.301118850708008,-18876.1015625,920.0963134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2616271972656,309.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,23467.1953125,23400.0,0.0,0.0,0.4090451002120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7628111243247986,0.7628200054168701,-8.840561349643394e-06,0.0,0.0004151287721469,0.0,0.0,77.25199890136719,0.0,0.0,0.0,0.4928701519966125,4.0,0.0,1.0
724020,293.2784423828125,297.1499938964844,293.1499938964844,0.2073201686143875,-4102.53515625,304.1629638671875,0.7604168653488159,0.2844361960887909,0.2599656283855438,293.2962646484375,297.1499938964844,293.1499938964844,0.1686271578073501,-3664.684814453125,304.16522216796875,0.7219511270523071,0.2401638031005859,0.2321805506944656,293.242431640625,297.1499938964844,293.1499938964844,0.3431330025196075,-4752.8486328125,304.1596984863281,0.8668111562728882,0.4271878004074096,0.3012498915195465,293.29376220703125,297.1499938964844,293.1499938964844,0.5031036734580994,-8707.9697265625,304.12115478515625,0.9673117995262146,0.5814400315284729,0.553559422492981,293.2019958496094,297.1499938964844,293.1499938964844,0.0307423155754804,-5376.15234375,304.1545104980469,0.4686294794082641,0.0711620599031448,0.3408928513526916,291.1072998046875,291.1499938964844,267.7603454589844,265.56201171875,281.9156799316406,293.2813415527344,291.10968017578125,1.0,0.4360496699810028,0.8594586253166199,0.8594586253166199,1.0,1.0,-2.025972604751587,0.9022603034973145,1.1237123012542725,0.443463385105133,0.0,0.0,0.6219020485877991,130.56346130371094,140.0,12.637587547302246,-18797.6953125,922.4635009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10760498046875,309.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23327.853515625,23400.0,0.0,0.0,0.4065157473087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7704312205314636,0.7704401016235352,-8.879997039912269e-06,0.0,0.0004125618143007,0.0,0.0,78.62609100341797,0.0,0.0,0.0,0.4953214228153229,4.0,0.0,1.0
724080,293.2785949707031,297.1499938964844,293.1499938964844,0.2056919038295745,-4076.516845703125,304.16357421875,0.7550195455551147,0.2827802002429962,0.2586114406585693,293.2969665527344,297.1499938964844,293.1499938964844,0.1668260097503662,-3633.05419921875,304.16571044921875,0.7164570689201355,0.2381705641746521,0.2304404973983764,293.2428894042969,297.1499938964844,293.1499938964844,0.3415790796279907,-4735.42626953125,304.1607360839844,0.8613223433494568,0.425924688577652,0.300477385520935,293.2986145019531,297.1499938964844,293.1499938964844,0.5001353025436401,-8661.375,304.1317138671875,0.9602441787719728,0.5786588788032532,0.5508072376251221,293.2019958496094,297.1499938964844,293.1499938964844,0.0302492566406726,-5332.8603515625,304.1545715332031,0.462708830833435,0.0705068856477737,0.3385469019412994,291.1233215332031,291.1499938964844,267.790283203125,265.58575439453125,281.9364624023437,293.2835693359375,291.12432861328125,1.0,0.4373480081558227,0.8586381673812866,0.8586381673812866,1.0,1.0,-2.015205383300781,0.8969759345054626,1.1182295083999634,0.4406836628913879,0.0,0.0,0.6220114231109619,133.77870178222656,143.0,22.178686141967773,-18673.86328125,923.6068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9547424316406,309.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23355.48828125,23400.0,0.0,0.0,0.4042830169200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7728602886199951,0.7728692293167114,-8.909010830393527e-06,0.0,0.0004102958773728,0.0,0.0,79.1825180053711,0.0,0.0,0.0,0.4962202310562134,4.0,0.0,1.0
724140,293.2786560058594,297.1499938964844,293.1499938964844,0.2042344808578491,-4053.412841796875,304.16375732421875,0.7503265142440796,0.2811406850814819,0.257251888513565,293.2976379394531,297.1499938964844,293.1499938964844,0.1651550829410553,-3603.85791015625,304.1658935546875,0.7113445997238159,0.2361807078123092,0.2286829501390457,293.2433166503906,297.1499938964844,293.1499938964844,0.3402903974056244,-4721.18701171875,304.1611328125,0.8566162586212158,0.4246686995029449,0.2996928095817566,293.3014221191406,297.1499938964844,293.1499938964844,0.4978650510311126,-8626.1767578125,304.1391296386719,0.954037308692932,0.5762274265289307,0.548492968082428,293.2018127441406,297.1499938964844,293.1499938964844,0.0298063401132822,-5294.32421875,304.154541015625,0.4571496248245239,0.0698810666799545,0.3362435400485992,291.129150390625,291.1499938964844,267.8201904296875,265.6094665527344,281.9564514160156,293.284912109375,291.1296081542969,1.0,0.4383832216262817,0.8578177094459534,0.8578177094459534,1.0,1.0,-2.0049736499786377,0.8919570446014404,1.1130167245864868,0.4380201399326324,0.0,0.0,0.6227935552597046,136.57257080078125,143.0,18.494813919067383,-18544.099609375,923.7650146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8081970214844,309.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,23365.798828125,23400.0,0.0,0.0,0.4022883772850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7742812037467957,0.7742900848388672,-8.924691428546794e-06,0.0,0.0004082715604454,0.0,0.0,79.4999771118164,0.0,0.0,0.0,0.4968482255935669,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.2027938812971115,-4030.5615234375,304.16387939453125,0.7461450099945068,0.2795188426971435,0.2558955252170563,293.2982177734375,297.1499938964844,293.1499938964844,0.1634902209043502,-3574.72119140625,304.1660461425781,0.706427812576294,0.2341966927051544,0.226917028427124,293.2436218261719,297.1499938964844,293.1499938964844,0.3390151262283325,-4707.1142578125,304.1614074707031,0.8524772524833679,0.4234232306480407,0.2989051342010498,293.30303955078125,297.1499938964844,293.1499938964844,0.4957550764083862,-8594.1083984375,304.1449279785156,0.9484480619430542,0.5739918947219849,0.5464178323745728,293.2015380859375,297.1499938964844,293.1499938964844,0.0294000692665576,-5257.09033203125,304.1544494628906,0.4522362351417541,0.0692829191684722,0.3340076804161072,291.1340026855469,291.1499938964844,267.8500671386719,265.6332092285156,281.9759216308594,293.2857360839844,291.13458251953125,1.0,0.4392212331295013,0.8569971919059753,0.8569971919059753,1.0,1.0,-1.995100736618042,0.8871180415153503,1.1079826354980469,0.4354283511638641,0.0,0.0,0.6233764290809631,139.05496215820312,146.0,16.644084930419922,-18422.40234375,923.1675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66748046875,309.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23367.392578125,22320.0,0.0,0.0,0.4005208611488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7760251760482788,0.7760341167449951,-8.941470696299803e-06,0.0,0.0004064777458552,0.0,0.0,79.873291015625,0.0,0.0,0.0,0.4825344383716583,4.0,0.0,1.0
724260,293.2784729003906,297.1499938964844,293.1499938964844,0.2018830180168151,-4016.812744140625,304.1629943847656,0.7423492670059204,0.2779163718223572,0.2545460164546966,293.2987060546875,297.1499938964844,293.1499938964844,0.1622439473867416,-3553.542724609375,304.1653747558594,0.7017796039581299,0.2322200685739517,0.2251473367214203,293.2438659667969,297.1499938964844,293.1499938964844,0.3386063277721405,-4703.3447265625,304.1600646972656,0.8487663269042969,0.4221934080123901,0.2981185019016266,293.30389404296875,297.1499938964844,293.1499938964844,0.4949394762516022,-8581.8310546875,304.14727783203125,0.943327009677887,0.5718820691108704,0.5444822907447815,293.2011108398437,297.1499938964844,293.1499938964844,0.029056305065751,-5233.15478515625,304.1542663574219,0.4478351771831512,0.0687097087502479,0.3318444490432739,291.11016845703125,291.1499938964844,267.8799133300781,265.65692138671875,281.9947509765625,293.2862243652344,291.1077575683594,1.0,0.4399072825908661,0.8564068078994751,0.8564068078994751,1.0,1.0,-1.9854875802993768,0.8824314475059509,1.1030561923980713,0.4329038858413696,0.0,0.0,0.6281718015670776,141.2982177734375,146.0,-25.03776359558105,-18193.744140625,921.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5484313964844,308.9034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22419.482421875,22320.0,0.0,0.0,0.3987978398799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7651854157447815,0.7651939988136292,-8.62565229908796e-06,0.0,0.0004047291295137,0.0,0.0,76.10267639160156,0.0,0.0,0.0,0.4895030260086059,4.0,0.0,1.0
724320,293.2782592773437,297.1499938964844,293.1499938964844,0.2004552334547042,-3994.04052734375,304.1632385253906,0.7388470768928528,0.2763293385505676,0.2532064020633697,293.2991638183594,297.1499938964844,293.1499938964844,0.1605747193098068,-3524.160888671875,304.1656188964844,0.6973769664764404,0.2302491962909698,0.2233770191669464,293.2439880371094,297.1499938964844,293.1499938964844,0.3373359143733978,-4689.20947265625,304.1605834960937,0.8453840017318726,0.420974999666214,0.2973380386829376,293.3043212890625,297.1499938964844,293.1499938964844,0.4929165244102478,-8551.8330078125,304.1514892578125,0.9385699033737184,0.5698480010032654,0.5426369309425354,293.2006225585937,297.1499938964844,293.1499938964844,0.0287652928382158,-5208.36083984375,304.1539611816406,0.4438422620296478,0.0681578367948532,0.3297495245933532,291.1136474609375,291.1499938964844,267.90972900390625,265.6806335449219,282.01324462890625,293.2864685058594,291.1158142089844,1.0,0.4404797255992889,0.8558163642883301,0.8558163642883301,1.0,1.0,-1.976083397865296,0.877853512763977,1.0982298851013184,0.4304158687591553,0.0,0.0,0.6304654479026794,143.3594207763672,134.0,2.519585609436035,-18142.12109375,920.3624267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4277648925781,308.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22258.111328125,22320.0,0.0,0.0,0.3973276317119598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7727874517440796,0.772796094417572,-8.66015579958912e-06,0.0,0.0004032370343338,0.0,0.0,77.42867279052734,0.0,0.0,0.0,0.49188232421875,4.0,0.0,1.0
724380,293.2779846191406,297.1499938964844,293.1499938964844,0.1988067775964737,-3967.521240234375,304.163818359375,0.7374760508537292,0.2747618556022644,0.2517969906330108,293.2995300292969,297.1499938964844,293.1499938964844,0.1587150543928146,-3491.16943359375,304.1661682128906,0.6952195763587952,0.2282893657684326,0.2215257436037063,293.2441101074219,297.1499938964844,293.1499938964844,0.3357186913490295,-4671.0458984375,304.1615905761719,0.8445157408714294,0.4197631776332855,0.2964968681335449,293.3045349121094,297.1499938964844,293.1499938964844,0.4904157221317291,-8515.31640625,304.1557312011719,0.9371727108955384,0.567852258682251,0.5407528281211853,293.2000427246094,297.1499938964844,293.1499938964844,0.0279289428144693,-5154.2607421875,304.1546936035156,0.4419772624969482,0.0676329806447029,0.3273441791534424,291.12872314453125,291.1499938964844,267.9394836425781,265.704345703125,282.031982421875,293.2865600585937,291.1299133300781,1.0,0.438941478729248,0.8552259206771851,0.8552259206771851,1.0,1.0,-1.9660077095031736,0.8729522228240967,1.0930554866790771,0.4277631640434265,0.0,0.0,0.630331814289093,143.2011260986328,134.0,16.58803939819336,-18038.474609375,910.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106689453125,308.7824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,22282.8828125,22320.0,0.0,0.0,0.3960615396499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7749232649803162,0.7749319076538086,-8.68583083502017e-06,0.0,0.000401952129323,0.0,0.0,77.91607666015625,0.0,0.0,0.0,0.4926528930664062,4.0,0.0,1.0
724440,293.27752685546875,297.1499938964844,293.1499938964844,0.1972614675760269,-3942.787109375,304.16412353515625,0.737411379814148,0.2732299268245697,0.2503626048564911,293.2997436523437,297.1499938964844,293.1499938964844,0.156927227973938,-3459.535400390625,304.1664733886719,0.6944451928138733,0.2263509035110473,0.2196368873119354,293.2440795898437,297.1499938964844,293.1499938964844,0.3342674374580383,-4654.90625,304.162109375,0.8451859354972839,0.4185739457607269,0.2956269085407257,293.30450439453125,297.1499938964844,293.1499938964844,0.48814457654953,-8482.63671875,304.1588134765625,0.93786358833313,0.5659013390541077,0.5388545989990234,293.1993103027344,297.1499938964844,293.1499938964844,0.0275753326714038,-5111.71923828125,304.15447998046875,0.4414323270320892,0.0671445354819297,0.3248317837715149,291.13629150390625,291.1499938964844,267.9691772460937,265.72802734375,282.0507202148437,293.2864990234375,291.13702392578125,1.0,0.4365030229091644,0.85463547706604,0.85463547706604,1.0,1.0,-1.9556756019592283,0.8679354786872864,1.087740182876587,0.4250233471393585,0.0,0.0,0.6304674744606018,141.67225646972656,122.0,17.689802169799805,-17920.740234375,896.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2024841308594,308.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22302.70703125,22320.0,0.0,0.0,0.394931823015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7753717303276062,0.7753804326057434,-8.69453651830554e-06,0.0,0.0004008055839221,0.0,0.0,78.04193878173828,0.0,0.0,0.0,0.4929002821445465,4.0,0.0,1.0
724500,293.27691650390625,297.1499938964844,293.1499938964844,0.1957174241542816,-3918.044189453125,304.16436767578125,0.7382944226264954,0.271732747554779,0.2489244192838668,293.2998352050781,297.1499938964844,293.1499938964844,0.1551314890384674,-3427.693359375,304.166748046875,0.694667398929596,0.2244343161582946,0.2177311033010482,293.24395751953125,297.1499938964844,293.1499938964844,0.3328037559986114,-4638.6357421875,304.1625671386719,0.8469764590263367,0.4174093902111053,0.294746071100235,293.30426025390625,297.1499938964844,293.1499938964844,0.4858429729938507,-8449.8095703125,304.161376953125,0.9400581121444702,0.5639929175376892,0.5369603633880615,293.19842529296875,297.1499938964844,293.1499938964844,0.027223065495491,-5069.07080078125,304.154296875,0.4418625235557556,0.0666912496089935,0.3223021626472473,291.1434326171875,291.1499938964844,267.9988708496094,265.751708984375,282.0693054199219,293.2862548828125,291.144287109375,1.0,0.4333233535289764,0.8540450930595398,0.8540450930595398,1.0,1.0,-1.945289731025696,0.8628990054130554,1.0823907852172852,0.4222552478313446,0.0,0.0,0.6301950216293335,139.19679260253906,122.0,19.09295654296875,-17805.275390625,878.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,308.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.072265625,21240.0,0.0,0.0,0.3939216136932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7755305171012878,0.775539219379425,-8.698828423803207e-06,0.0,0.0003997803432866,0.0,0.0,78.09502410888672,0.0,0.0,0.0,0.4779722094535827,4.0,0.0,1.0
724560,293.27618408203125,297.1499938964844,293.1499938964844,0.1946747004985809,-3901.992431640625,304.16363525390625,0.7399774193763733,0.2702697515487671,0.2474886924028396,293.2998352050781,297.1499938964844,293.1499938964844,0.1537239104509353,-3403.320068359375,304.166259765625,0.6957217454910278,0.222539409995079,0.2158163636922836,293.2436828613281,297.1499938964844,293.1499938964844,0.3321732878684997,-4632.32568359375,304.1614074707031,0.8497229814529419,0.4162730574607849,0.2938611209392547,293.30377197265625,297.1499938964844,293.1499938964844,0.4847179055213928,-8434.7333984375,304.16131591796875,0.9434916377067566,0.5621305704116821,0.535076379776001,293.19744873046875,297.1499938964844,293.1499938964844,0.0269087795168161,-5038.18408203125,304.1540832519531,0.443130612373352,0.0662707388401031,0.3197868168354034,291.1223449707031,291.1499938964844,268.0284729003906,265.775390625,282.0877380371094,293.2858581542969,291.1199951171875,1.0,0.4295583963394165,0.8534719944000244,0.8534719944000244,1.0,1.0,-1.9349204301834104,0.8578782677650452,1.0770421028137207,0.4194785356521606,0.0,0.0,0.6338905096054077,135.987060546875,110.0,-21.15143775939941,-17577.123046875,859.1793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0284729003906,308.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21386.853515625,21240.0,0.0,0.0,0.3928398191928863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.761890172958374,0.7618985176086426,-8.361565960512962e-06,0.0,0.0003986824885942,0.0,0.0,73.81185150146484,0.0,0.0,0.0,0.4837774336338043,4.0,0.0,1.0
724620,293.2753601074219,297.1499938964844,293.1499938964844,0.1931672692298889,-3877.7509765625,304.1639099121094,0.7423732280731201,0.2688361704349518,0.2460613399744033,293.2997131347656,297.1499938964844,293.1499938964844,0.1519419252872467,-3371.575439453125,304.1665344238281,0.6975021362304688,0.2206636518239975,0.2138988226652145,293.2433166503906,297.1499938964844,293.1499938964844,0.3307518661022186,-4616.4580078125,304.1619567871094,0.8533324003219604,0.4151607453823089,0.2929797172546386,293.3031616210937,297.1499938964844,293.1499938964844,0.4824645221233368,-8402.77734375,304.16339111328125,0.9479739665985109,0.560307502746582,0.5332143306732178,293.1963806152344,297.1499938964844,293.1499938964844,0.0264465324580669,-4996.75390625,304.1542053222656,0.4451609849929809,0.0658804252743721,0.3173056244850158,291.1263122558594,291.1499938964844,268.0580444335937,265.7990417480469,282.1059875488281,293.28533935546875,291.128662109375,1.0,0.42532479763031,0.852898895740509,0.852898895740509,1.0,1.0,-1.92462956905365,0.8529014587402344,1.0717281103134155,0.4167083501815796,0.0,0.0,0.635288417339325,132.2037353515625,110.0,5.826550006866455,-17522.35546875,837.8632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9554138183594,308.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21225.115234375,21240.0,0.0,0.0,0.391886830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7669062614440918,0.7669146656990051,-8.371556759811938e-06,0.0,0.0003977153392042,0.0,0.0,74.5809097290039,0.0,0.0,0.0,0.4851542115211487,4.0,0.0,1.0
724680,293.2744445800781,297.1499938964844,293.1499938964844,0.1914870142936706,-3850.491455078125,304.1644287109375,0.7454115152359009,0.2674228847026825,0.2446385473012924,293.2995300292969,297.1499938964844,293.1499938964844,0.1500229090452194,-3337.112548828125,304.1670227050781,0.6999191045761108,0.218802124261856,0.2119790762662887,293.2428894042969,297.1499938964844,293.1499938964844,0.3290162980556488,-4596.904296875,304.16290283203125,0.8577260971069336,0.4140568077564239,0.2920951843261719,293.302490234375,297.1499938964844,293.1499938964844,0.4797489643096924,-8364.2490234375,304.1658935546875,0.9533092379570008,0.5584982633590698,0.5313564538955688,293.1952209472656,297.1499938964844,293.1499938964844,0.0259760096669197,-4952.251953125,304.154296875,0.4479009807109833,0.0655169859528541,0.3148700296878814,291.1435241699219,291.1499938964844,268.0875549316406,265.8226928710937,282.1241455078125,293.2847595214844,291.14501953125,1.0,0.4207137525081634,0.8523257970809937,0.8523257970809937,1.0,1.0,-1.9143974781036377,0.8479586243629456,1.066438913345337,0.4139414429664612,0.0,0.0,0.6339609026908875,127.9835205078125,98.0,21.25709342956543,-17424.7421875,815.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8875427246094,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21250.73046875,21240.0,0.0,0.0,0.3910242021083832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666424512863159,0.7666508555412292,-8.374892786378041e-06,0.0,0.0003968398668803,0.0,0.0,74.56716918945312,0.0,0.0,0.0,0.4849497675895691,4.0,0.0,1.0
724740,293.2735290527344,297.1499938964844,293.1499938964844,0.1899423599243164,-3825.560791015625,304.16461181640625,0.7490698099136353,0.2660311758518219,0.2432218492031097,293.29931640625,297.1499938964844,293.1499938964844,0.1482089608907699,-3304.616943359375,304.167236328125,0.7029251456260681,0.2169541716575622,0.2100590020418167,293.2424621582031,297.1499938964844,293.1499938964844,0.3274895846843719,-4579.87646484375,304.163330078125,0.8628787994384766,0.4129658341407776,0.2912081182003021,293.3017578125,297.1499938964844,293.1499938964844,0.4773183465003967,-8330.1748046875,304.1673889160156,0.959352433681488,0.5567106008529663,0.5295016765594482,293.19403076171875,297.1499938964844,293.1499938964844,0.0255372188985347,-4911.09326171875,304.154296875,0.4513376951217651,0.065177746117115,0.3124856054782867,291.1529235839844,291.1499938964844,268.1170349121094,265.8463439941406,282.14215087890625,293.2841186523437,291.1538391113281,1.0,0.4157921969890594,0.8517526984214783,0.8517526984214783,1.0,1.0,-1.9042346477508545,0.8430545330047607,1.0611801147460938,0.4111807942390442,0.0,0.0,0.6327977180480957,123.42455291748048,98.0,22.211339950561523,-17312.685546875,792.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,308.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21275.751953125,21240.0,0.0,0.0,0.3901902735233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76429283618927,0.7643012404441833,-8.358708328159992e-06,0.0,0.0003959935274906,0.0,0.0,74.12664031982422,0.0,0.0,0.0,0.4840762019157409,4.0,0.0,1.0
724800,293.27252197265625,297.1499938964844,293.1499938964844,0.1884289383888244,-3801.12548828125,304.1647033691406,0.75334632396698,0.264660120010376,0.2418141663074493,293.29901123046875,297.1499938964844,293.1499938964844,0.1464174389839172,-3272.469482421875,304.1673583984375,0.7064874768257141,0.2151182740926742,0.2081405967473983,293.2419738769531,297.1499938964844,293.1499938964844,0.3259979784488678,-4563.2685546875,304.16363525390625,0.8687865734100342,0.4118891358375549,0.2903229892253876,293.3009338378906,297.1499938964844,293.1499938964844,0.4749305844306946,-8296.8525390625,304.1685791015625,0.9659673571586608,0.554947018623352,0.5276581645011902,293.1928100585937,297.1499938964844,293.1499938964844,0.0251192208379507,-4871.458984375,304.1542663574219,0.4554726183414459,0.0648598223924636,0.3101538419723511,291.1608581542969,291.1499938964844,268.1464233398437,265.86993408203125,282.1600646972656,293.283447265625,291.1618347167969,1.0,0.4106177687644958,0.8511795997619629,0.8511795997619629,1.0,1.0,-1.894163727760315,0.838200032711029,1.0559637546539309,0.4084332883358001,0.0,0.0,0.6312835216522217,118.60887145996094,86.0,22.42348861694336,-17202.78515625,768.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7805480957031,308.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,21290.345703125,20160.0,0.0,0.0,0.3893705904483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7615160942077637,0.7615244388580322,-8.336280188814271e-06,0.0,0.0003951616527047,0.0,0.0,73.58531188964844,0.0,0.0,0.0,0.4679809212684631,4.0,0.0,1.0
724860,293.271484375,297.1499938964844,293.1499938964844,0.1874113976955413,-3785.349609375,304.16387939453125,0.758270800113678,0.263310819864273,0.2404174208641052,293.2987060546875,297.1499938964844,293.1499938964844,0.1450061351060867,-3247.715576171875,304.166748046875,0.710574209690094,0.2132941782474517,0.2062251567840576,293.241455078125,297.1499938964844,293.1499938964844,0.3253436088562011,-4556.701171875,304.1623229980469,0.8754768967628479,0.4108309745788574,0.2894425392150879,293.3000183105469,297.1499938964844,293.1499938964844,0.4737313687801361,-8281.373046875,304.1673278808594,0.9730371832847596,0.5532147884368896,0.525830864906311,293.1915588378906,297.1499938964844,293.1499938964844,0.0248085837811231,-4843.83056640625,304.154052734375,0.4603385031223297,0.0645615011453628,0.3078759610652923,291.14044189453125,291.1499938964844,268.17578125,265.8935546875,282.1777648925781,293.2826843261719,291.1378479003906,1.0,0.405227929353714,0.8506447672843933,0.8506447672843933,1.0,1.0,-1.884199261665344,0.8334051370620728,1.0507941246032717,0.4057068824768066,0.0,0.0,0.6336942315101624,113.59209442138672,86.0,-19.5687255859375,-16978.673828125,744.0514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563171386719,308.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20370.1640625,20160.0,0.0,0.0,0.388379156589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7445490956306458,0.7445570826530457,-7.973008905537426e-06,0.0,0.0003941554750781,0.0,0.0,68.80292510986328,0.0,0.0,0.0,0.4723678529262543,4.0,0.0,1.0
724920,293.2704467773437,297.1499938964844,293.1499938964844,0.1859789043664932,-3762.17333984375,304.1639709472656,0.7638877630233765,0.2619804441928863,0.2390340864658355,293.29833984375,297.1499938964844,293.1499938964844,0.1432693004608154,-3216.431884765625,304.1668701171875,0.7150497436523438,0.2114799618721008,0.204314112663269,293.2408447265625,297.1499938964844,293.1499938964844,0.3239694833755493,-4541.36962890625,304.16259765625,0.8829893469810486,0.4097885191440582,0.2885713279247284,293.2990417480469,297.1499938964844,293.1499938964844,0.4715152382850647,-8250.4638671875,304.1682434082031,0.9804431200027466,0.5515101552009583,0.5240292549133301,293.1903076171875,297.1499938964844,293.1499938964844,0.0244248788803815,-4807.00732421875,304.1540222167969,0.4658572971820831,0.0642809718847274,0.3056526184082031,291.1430969238281,291.1499938964844,268.2050476074219,265.9171142578125,282.1953430175781,293.2818603515625,291.1454772949219,1.0,0.3996555805206299,0.8501099348068237,0.8501099348068237,1.0,1.0,-1.874363780021668,0.8286771178245544,1.0456866025924685,0.4030055105686188,0.0,0.0,0.634110152721405,108.42108917236328,74.0,5.932871341705322,-16929.623046875,719.7251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330322265625,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,20201.490234375,20160.0,0.0,0.0,0.3874221444129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7466993927955627,0.7467073202133179,-7.954335160320625e-06,0.0,0.0003931842220481,0.0,0.0,68.96221923828125,0.0,0.0,0.0,0.4725783765316009,4.0,0.0,1.0
724980,293.2693786621094,297.1499938964844,293.1499938964844,0.1843580156564712,-3735.66455078125,304.16436767578125,0.7702417373657227,0.2606616914272308,0.2376591861248016,293.2979736328125,297.1499938964844,293.1499938964844,0.1413879543542862,-3182.22705078125,304.167236328125,0.7199199795722961,0.2096718847751617,0.2024056166410446,293.24029541015625,297.1499938964844,293.1499938964844,0.3222488760948181,-4521.92919921875,304.1634216308594,0.8913523554801941,0.408747136592865,0.2877011895179748,293.2980651855469,297.1499938964844,293.1499938964844,0.4688003957271576,-8212.26953125,304.1698608398437,0.9880417585372924,0.5498096346855164,0.5222349166870117,293.1890563964844,297.1499938964844,293.1499938964844,0.0240160934627056,-4766.52392578125,304.1540222167969,0.4713725447654724,0.0640163123607635,0.3034829497337341,291.16070556640625,291.1499938964844,268.2342834472656,265.940673828125,282.2128295898437,293.28106689453125,291.16241455078125,1.0,0.3939226865768432,0.8495751619338989,0.8495751619338989,1.0,1.0,-1.8646160364151,0.8239954710006714,1.0406205654144287,0.4003204703330993,0.0,0.0,0.6316048502922058,103.1364517211914,74.0,22.330427169799805,-16841.470703125,695.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134094238281,308.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,20221.142578125,20160.0,0.0,0.0,0.3864733278751373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7439314723014832,0.7439394593238831,-7.93372601037845e-06,0.0,0.0003922212927136,0.0,0.0,68.45610809326172,0.0,0.0,0.0,0.4713461399078369,4.0,0.0,1.0
