time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725040,293.2683410644531,297.1499938964844,293.1499938964844,0.1828666925430297,-3711.395263671875,304.1644592285156,0.7773997783660889,0.2593567073345184,0.2362921833992004,293.297607421875,297.1499938964844,293.1499938964844,0.1396061778068542,-3149.8984375,304.1673278808594,0.7252601385116577,0.2078700065612793,0.200499340891838,293.23974609375,297.1499938964844,293.1499938964844,0.3207311928272247,-4504.9462890625,304.16375732421875,0.9006159901618958,0.4077117443084717,0.2868307828903198,293.297119140625,297.1499938964844,293.1499938964844,0.4663689434528351,-8178.42431640625,304.170654296875,0.9957051277160645,0.5481209754943848,0.5204442143440247,293.1878356933594,297.1499938964844,293.1499938964844,0.0236428435891866,-4729.64111328125,304.15399169921875,0.4768252074718475,0.0637657567858696,0.3013640344142914,291.1708679199219,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,293.2802734375,291.1718444824219,1.0,0.3880472481250763,0.8490403294563293,0.8490403294563293,1.0,1.0,-1.8549455404281616,0.8193549513816833,1.0355905294418335,0.3976496756076813,0.0,0.0,0.629165530204773,97.76801300048828,62.0,23.257951736450195,-16735.599609375,670.9867553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7017822265625,308.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20248.095703125,20160.0,0.0,0.0,0.3854756653308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7388381958007812,0.7388461232185364,-7.893960173532832e-06,0.0,0.0003912087995558,0.0,0.0,67.5184097290039,0.0,0.0,0.0,0.4693775773048401,4.0,0.0,1.0
725100,293.2671813964844,297.1499938964844,293.1499938964844,0.1814198940992355,-3687.823974609375,304.1644592285156,0.7841292023658752,0.2580817639827728,0.2349664717912674,293.2971496582031,297.1499938964844,293.1499938964844,0.1378628015518188,-3118.19287109375,304.1673583984375,0.7300946712493896,0.2060906291007995,0.1986288428306579,293.2391052246094,297.1499938964844,293.1499938964844,0.3192543089389801,-4488.4296875,304.1639404296875,0.9095637202262878,0.4067009687423706,0.2859879732131958,293.2947692871094,297.1499938964844,293.1499938964844,0.4591056108474731,-8073.07470703125,304.18048095703125,0.9990000128746032,0.5467153787612915,0.5137363076210022,293.1864929199219,297.1499938964844,293.1499938964844,0.023306418210268,-4696.03759765625,304.15386962890625,0.4815073609352112,0.0635459721088409,0.2994491159915924,291.1802062988281,291.1499938964844,268.2925109863281,265.9877319335937,282.2504272460937,293.27899169921875,291.18194580078125,1.0,0.3818557262420654,0.8485055565834045,0.8485055565834045,1.0,1.0,-1.839686632156372,0.811981201171875,1.0277053117752075,0.3937798142433166,0.0,0.0,0.6262403130531311,92.9244384765625,62.0,27.95558738708496,-16603.544921875,644.4196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986083984375,308.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20263.533203125,19080.0,0.0,0.0,0.3844087421894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7332855463027954,0.7332934141159058,-7.847814231354278e-06,0.0,0.0003901260206475,0.0,0.0,66.48650360107422,0.0,0.0,0.0,0.4521748721599579,4.0,0.0,1.0
725160,293.2660217285156,297.1499938964844,293.1499938964844,0.1802957355976104,-3669.874267578125,304.16387939453125,0.7901006937026978,0.2568263113498688,0.2336969077587127,293.296630859375,297.1499938964844,293.1499938964844,0.1363727152347564,-3091.386962890625,304.1669006347656,0.7342427968978882,0.2043281644582748,0.1968130767345428,293.2384033203125,297.1499938964844,293.1499938964844,0.3182996213436126,-4478.18408203125,304.1631164550781,0.9181056618690492,0.4057084321975708,0.2851864397525787,293.2843322753906,297.1499938964844,293.1499938964844,0.4452271163463592,-7870.4892578125,304.2001342773437,0.9990000128746032,0.54692143201828,0.4997716844081878,293.1850891113281,297.1499938964844,293.1499938964844,0.0230730846524238,-4673.642578125,304.1535949707031,0.485529363155365,0.0633636116981506,0.2978529632091522,291.1736755371094,291.1499938964844,268.321533203125,266.0111999511719,282.2731628417969,293.2747497558594,291.173095703125,1.0,0.3751557171344757,0.8480110764503479,0.8480110764503479,1.0,1.0,-1.816407561302185,0.8008100986480713,1.0155974626541138,0.3877757489681244,0.0,0.0,0.6251043677330017,88.61323547363281,50.0,3.784698247909546,-16301.4599609375,614.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261962890625,308.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19382.19921875,19080.0,0.0,0.0,0.3830125629901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7116156220436096,0.7116230726242065,-7.458365416823653e-06,0.0,0.0003887090424541,0.0,0.0,61.20016860961914,0.0,0.0,0.0,0.4545713663101196,4.0,0.0,1.0
725220,293.26495361328125,297.1499938964844,293.1499938964844,0.1787653416395187,-3644.639404296875,304.1641540527344,0.7968578934669495,0.2555659711360931,0.2324244379997253,293.29620361328125,297.1499938964844,293.1499938964844,0.1345755159854889,-3058.335693359375,304.1671142578125,0.739030122756958,0.2025560289621353,0.1949904859066009,293.23779296875,297.1499938964844,293.1499938964844,0.3166326284408569,-4459.263671875,304.1637878417969,0.9279401302337646,0.4047075510025024,0.2843819856643677,293.2660522460937,297.1499938964844,293.1499938964844,0.4291591048240661,-7636.458984375,304.2202453613281,0.9990000128746032,0.5488042831420898,0.4848697483539581,293.18359375,297.1499938964844,293.1499938964844,0.0227813255041837,-4643.26953125,304.1534729003906,0.489971250295639,0.0632074251770973,0.2963535189628601,291.19049072265625,291.1499938964844,268.3504638671875,266.03466796875,282.29522705078125,293.26806640625,291.19451904296875,1.0,0.3680996298789978,0.8475165963172913,0.8475165963172913,1.0,1.0,-1.7920324802398682,0.7891226410865784,1.002909779548645,0.3815235495567322,0.0,0.0,0.6209182143211365,84.14778137207031,50.0,35.48464584350586,-16140.771484375,583.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76422119140625,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19266.876953125,19080.0,0.0,0.0,0.381443053483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7053781151771545,0.7053855061531067,-7.378613190667238e-06,0.0,0.000387116218917,0.0,0.0,59.92731857299805,0.0,0.0,0.0,0.4515225887298584,4.0,0.0,1.0
725280,293.2639465332031,297.1499938964844,293.1499938964844,0.177069216966629,-3616.451171875,304.1646423339844,0.8044441938400269,0.2543070614337921,0.2311460077762603,293.2958068847656,297.1499938964844,293.1499938964844,0.1326548606157302,-3022.7412109375,304.16748046875,0.7445418834686279,0.2007790654897689,0.193156749010086,293.2372741699219,297.1499938964844,293.1499938964844,0.3146580457687378,-4436.69384765625,304.16485595703125,0.9388992786407472,0.4036967158317566,0.2835671901702881,293.2414245605469,297.1499938964844,293.1499938964844,0.4116472899913788,-7381.32861328125,304.2392578125,0.9990000128746032,0.5521604418754578,0.469053715467453,293.1820678710937,297.1499938964844,293.1499938964844,0.0224810317158699,-4611.0087890625,304.15338134765625,0.4949552118778229,0.0630842670798301,0.2949710488319397,291.2203674316406,291.1499938964844,268.3793334960937,266.05810546875,282.3173828125,293.260498046875,291.22369384765625,1.0,0.3607157766819,0.8470221161842346,0.8470221161842346,1.0,1.0,-1.7666676044464111,0.7769773006439209,0.9896902441978456,0.3750319480895996,0.0,0.0,0.6132143139839172,79.55902862548828,53.0,53.92389297485352,-15927.0830078125,552.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164367675781,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,19318.330078125,19080.0,0.0,0.0,0.379643440246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6927438974380493,0.6927511692047119,-7.282983915501973e-06,0.0,0.0003852898371405,0.0,0.0,57.80891799926758,0.0,0.0,0.0,0.4464921951293945,4.0,0.0,1.0
725340,293.2630615234375,297.1499938964844,293.1499938964844,0.1755879074335098,-3592.013916015625,304.1646728515625,0.810019314289093,0.2530362904071808,0.2299044877290725,293.2955627441406,297.1499938964844,293.1499938964844,0.1309011280536651,-2990.363037109375,304.16748046875,0.7484585642814636,0.1989816129207611,0.1913545876741409,293.2369079589844,297.1499938964844,293.1499938964844,0.3130194246768951,-4418.20166015625,304.1651306152344,0.947155773639679,0.4026665985584259,0.2827740907669067,293.2130126953125,297.1499938964844,293.1499938964844,0.398139089345932,-7186.7958984375,304.2474365234375,0.9990000128746032,0.5565807223320007,0.4570541977882385,293.1806030273437,297.1499938964844,293.1499938964844,0.0222618374973535,-4587.5810546875,304.1531677246094,0.4988895058631897,0.062967337667942,0.2938877642154693,291.2392578125,291.1499938964844,268.4081115722656,266.0815124511719,282.3373413085937,293.2540283203125,291.2406311035156,1.0,0.3553304672241211,0.846527636051178,0.846527636051178,1.0,1.0,-1.746342658996582,0.7672911286354065,0.9790515899658204,0.3696760833263397,0.0,0.0,0.605294406414032,76.14444732666016,53.0,47.32942962646485,-15710.44140625,528.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8862609863281,308.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19365.79296875,19080.0,0.0,0.0,0.3775447010993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6765697598457336,0.6765769124031067,-7.159227607189678e-06,0.0,0.0003831599024124,0.0,0.0,55.155887603759766,0.0,0.0,0.0,0.4403039813041687,4.0,0.0,1.0
725400,293.26226806640625,297.1499938964844,293.1499938964844,0.174301266670227,-3570.97509765625,304.1643371582031,0.8140730857849121,0.2517605423927307,0.2286794930696487,293.29541015625,297.1499938964844,293.1499938964844,0.1292920410633087,-2960.7841796875,304.167236328125,0.7511709332466125,0.1971698254346847,0.1895614564418792,293.236572265625,297.1499938964844,293.1499938964844,0.311705619096756,-4403.60888671875,304.1647644042969,0.953429639339447,0.4016295671463012,0.2819908261299133,293.1845092773437,297.1499938964844,293.1499938964844,0.3876037299633026,-7036.5693359375,304.2488098144531,0.9990000128746032,0.561378002166748,0.447683721780777,293.17926025390625,297.1499938964844,293.1499938964844,0.0220947321504354,-4570.16357421875,304.15289306640625,0.5020283460617065,0.0628435611724853,0.2929263710975647,291.2462158203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3570556640625,293.2504577636719,291.24676513671875,1.0,0.3508438766002655,0.8460331559181213,0.8460331559181213,1.0,1.0,-1.7293697595596311,0.759208619594574,0.970161199569702,0.3651840686798095,0.0,0.0,0.5981497764587402,73.51151275634766,71.0,32.82760238647461,-15516.419921875,509.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9685363769531,308.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19369.181640625,18000.0,0.0,0.0,0.3751689195632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6606547832489014,0.6606618165969849,-7.030759661574848e-06,0.0,0.0003807487664744,0.0,0.0,52.57836151123047,0.0,0.0,0.0,0.4192075431346893,4.0,0.0,1.0
725460,293.2616271972656,297.1499938964844,293.1499938964844,0.1736160665750503,-3560.5966796875,304.1629638671875,0.8142821788787842,0.2504642903804779,0.2275059521198272,293.29541015625,297.1499938964844,293.1499938964844,0.1281301081180572,-2940.122802734375,304.16619873046875,0.7503713965415955,0.1953276693820953,0.1878134906291961,293.2363586425781,297.1499938964844,293.1499938964844,0.3114290833473205,-4401.53271484375,304.1625366210937,0.9545691609382628,0.4005747139453888,0.2812471389770508,293.1591796875,297.1499938964844,293.1499938964844,0.3848169147968292,-7003.796875,304.2356872558594,0.9990000128746032,0.5659216046333313,0.4450296759605407,293.1781616210937,297.1499938964844,293.1499938964844,0.0220613721758127,-4569.1015625,304.1524353027344,0.5026479363441467,0.0626859962940216,0.2921830415725708,291.2187194824219,291.1499938964844,268.4654541015625,266.12823486328125,282.3733215332031,293.2499389648437,291.2133178710937,1.0,0.3494737446308136,0.8457432985305786,0.8457432985305786,1.0,1.0,-1.7208768129348757,0.7552340030670166,0.9656428098678588,0.3626812696456909,0.0,0.0,0.595953106880188,72.68724822998047,71.0,-30.8092098236084,-15254.8515625,502.1246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741271972656,308.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18423.021484375,18000.0,0.0,0.0,0.3723726868629455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6331414580345154,0.6331480741500854,-6.600625965802465e-06,0.0,0.000377910939278,0.0,0.0,47.10139465332031,0.0,0.0,0.0,0.4193070828914642,4.0,0.0,1.0
725520,293.2611083984375,297.1499938964844,293.1499938964844,0.1727518588304519,-3546.869384765625,304.1622009277344,0.8114895224571228,0.2491510957479477,0.2263601571321487,293.2955322265625,297.1499938964844,293.1499938964844,0.1268327534198761,-2916.57080078125,304.1656188964844,0.746829628944397,0.1934597790241241,0.1860854476690292,293.2362365722656,297.1499938964844,293.1499938964844,0.3108324110507965,-4395.37060546875,304.161376953125,0.9517520070075988,0.3995077610015869,0.2805288136005401,293.1419982910156,297.1499938964844,293.1499938964844,0.3867790400981903,-7041.2841796875,304.21649169921875,0.9990000128746032,0.569191575050354,0.4475225508213043,293.1772766113281,297.1499938964844,293.1499938964844,0.0220042131841182,-4564.50244140625,304.152099609375,0.5012297034263611,0.0625046342611312,0.2915332913398742,291.2003173828125,291.1499938964844,268.4939880371094,266.15155029296875,282.38671875,293.2508544921875,291.2000427246094,1.0,0.3499865233898163,0.8454534411430359,0.8454534411430359,1.0,1.0,-1.7187700271606443,0.7542998790740967,0.9644702076911926,0.3617902994155884,0.0,0.0,0.5946528911590576,73.2257308959961,89.0,-25.760473251342773,-15233.6162109375,502.3798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1687927246094,308.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.037109375,18000.0,0.0,0.0,0.3694795966148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6276999115943909,0.6277064085006714,-6.507404577860143e-06,0.0,0.0003749748284462,0.0,0.0,46.00971984863281,0.0,0.0,0.0,0.4164294302463531,4.0,0.0,1.0
725580,293.2607421875,297.1499938964844,293.1499938964844,0.17169189453125,-3529.590087890625,304.1618957519531,0.8062117695808411,0.2478194236755371,0.2252356261014938,293.2957763671875,297.1499938964844,293.1499938964844,0.1253926455974578,-2890.03515625,304.1654052734375,0.741226077079773,0.1915684044361114,0.1843736171722412,293.2362060546875,297.1499938964844,293.1499938964844,0.3098724484443664,-4384.77490234375,304.1610412597656,0.9457164406776428,0.3984172940254211,0.279826283454895,293.1347961425781,297.1499938964844,293.1499938964844,0.3924846947193146,-7133.701171875,304.1940002441406,0.9990000128746032,0.5707160234451294,0.4541312754154205,293.17657470703125,297.1499938964844,293.1499938964844,0.0219194050878286,-4555.97802734375,304.15185546875,0.4982479214668274,0.0622946992516517,0.2909590899944305,291.198974609375,291.1499938964844,268.5224609375,266.1748352050781,282.3969116210937,293.25115966796875,291.1982116699219,1.0,0.352163016796112,0.8451635837554932,0.8451635837554932,1.0,1.0,-1.721760630607605,0.7557956576347351,0.96596497297287,0.3621641993522644,0.0,0.0,0.5915015935897827,74.86843872070312,89.0,-19.229829788208008,-15228.58203125,509.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2467041015625,308.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18141.44140625,18000.0,0.0,0.0,0.3665820658206939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6215775012969971,0.6215839385986328,-6.448837666539475e-06,0.0,0.0003720342065207,0.0,0.0,45.05826568603516,0.0,0.0,0.0,0.4138171970844269,4.0,0.0,1.0
725640,293.2604675292969,297.1499938964844,293.1499938964844,0.1708016395568847,-3515.299560546875,304.1613464355469,0.7988024353981018,0.2464723140001297,0.2241289764642715,293.2961120605469,297.1499938964844,293.1499938964844,0.1240766495466232,-2865.9365234375,304.1649780273437,0.7340558767318726,0.1896556317806244,0.1826755702495575,293.2362976074219,297.1499938964844,293.1499938964844,0.3092012405395508,-4377.64794921875,304.1602478027344,0.9369252920150756,0.3973070979118347,0.2791342437267303,293.1381225585937,297.1499938964844,293.1499938964844,0.4022051095962524,-7284.89501953125,304.16827392578125,0.9990000128746032,0.5702651143074036,0.4642545282840729,293.1761779785156,297.1499938964844,293.1499938964844,0.0218632388859987,-4551.13525390625,304.1516418457031,0.4940131902694702,0.0620405972003936,0.2903900146484375,291.1878662109375,291.1499938964844,268.5508117675781,266.1980895996094,282.4039611816406,293.2499694824219,291.18572998046875,1.0,0.3557659387588501,0.8448737263679504,0.8448737263679504,1.0,1.0,-1.729028582572937,0.759326159954071,0.9697024822235109,0.3636166751384735,0.0,0.0,0.5900261402130127,77.49359130859375,107.0,-28.62380790710449,-15240.6787109375,521.4185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3099670410156,308.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.234375,18000.0,0.0,0.0,0.3636899292469024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6161450147628784,0.6161513924598694,-6.399818175850669e-06,0.0,0.0003690990561153,0.0,0.0,44.24018859863281,0.0,0.0,0.0,0.411707192659378,4.0,0.0,1.0
725700,293.26025390625,297.1499938964844,293.1499938964844,0.169997900724411,-3502.4970703125,304.1607360839844,0.7898723483085632,0.2451110780239105,0.2230398654937744,293.2965393066406,297.1499938964844,293.1499938964844,0.1228218674659729,-2842.996337890625,304.16455078125,0.7256913185119629,0.1877220273017883,0.1809898167848587,293.2364807128906,297.1499938964844,293.1499938964844,0.3086749017238617,-4372.21142578125,304.15936279296875,0.9259510040283204,0.3961800634860992,0.2784534990787506,293.1519775390625,297.1499938964844,293.1499938964844,0.415328174829483,-7484.72314453125,304.14111328125,0.9990000128746032,0.5677064657211304,0.4773829877376556,293.1760559082031,297.1499938964844,293.1499938964844,0.0218080189079046,-4546.7138671875,304.15142822265625,0.4887462854385376,0.0617294013500213,0.2897438704967499,291.1715087890625,291.1499938964844,268.5791015625,266.2212829589844,282.40875244140625,293.2479858398437,291.1693115234375,1.0,0.3605962991714477,0.8445839285850525,0.8445839285850525,1.0,1.0,-1.7398625612258911,0.7645500302314758,0.97531259059906,0.3659854829311371,0.0,0.0,0.5902278423309326,81.014892578125,107.0,-36.349117279052734,-15293.8955078125,538.8323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3531799316406,308.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.857421875,18000.0,0.0,0.0,0.3608913123607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6140717267990112,0.6140781044960022,-6.3722591221448965e-06,0.0,0.0003662587841972,0.0,0.0,43.88102340698242,0.0,0.0,0.0,0.4108116328716278,4.0,0.0,1.0
725760,293.2601623535156,297.1499938964844,293.1499938964844,0.169201910495758,-3489.777587890625,304.1602478027344,0.7799243330955505,0.2437351047992706,0.2219656705856323,293.29705810546875,297.1499938964844,293.1499938964844,0.1215707883238792,-2820.050048828125,304.1641845703125,0.7162668704986572,0.1857675611972808,0.1793137341737747,293.2367248535156,297.1499938964844,293.1499938964844,0.3081538677215576,-4366.78173828125,304.1585998535156,0.9136703610420228,0.3950346410274505,0.2777821719646454,293.1758117675781,297.1499938964844,293.1499938964844,0.4312349259853363,-7723.056640625,304.1138000488281,0.9990000128746032,0.5630102157592773,0.4930132627487182,293.17626953125,297.1499938964844,293.1499938964844,0.0217333696782588,-4540.23388671875,304.1513061523437,0.4825322926044464,0.0613607876002788,0.2889779806137085,291.15557861328125,291.1499938964844,268.6072998046875,266.2444763183594,282.4132080078125,293.2471923828125,291.1534729003906,1.0,0.3664613962173462,0.8440169095993042,0.8440169095993042,1.0,1.0,-1.7535982131958008,0.771125316619873,0.9824729561805724,0.3690913319587707,0.0,0.0,0.5914573669433594,85.35066986083984,110.0,-39.81206512451172,-15376.951171875,560.8131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37286376953125,308.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.3582647442817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6146670579910278,0.6146734356880188,-6.3658508224762045e-06,0.0,0.0003635931643657,0.0,0.0,43.90419769287109,0.0,0.0,0.0,0.4109136164188385,4.0,0.0,1.0
725820,293.260009765625,297.1499938964844,293.1499938964844,0.1683350801467895,-3475.768310546875,304.15997314453125,0.7716982960700989,0.242367222905159,0.2208663523197174,293.2975158691406,297.1499938964844,293.1499938964844,0.1202592700719833,-2795.83203125,304.1640014648437,0.7076706886291504,0.1838143616914749,0.1776051372289657,293.2369689941406,297.1499938964844,293.1499938964844,0.3075194358825683,-4359.93701171875,304.158203125,0.9041023254394532,0.3938906192779541,0.2770880162715912,293.2070617675781,297.1499938964844,293.1499938964844,0.4450182616710663,-7925.62353515625,304.0954895019531,0.9990000128746032,0.5565531849861145,0.5061556100845337,293.17657470703125,297.1499938964844,293.1499938964844,0.0216055568307638,-4527.96484375,304.1513061523437,0.4768498241901397,0.0609693229198455,0.2879189252853393,291.142578125,291.1499938964844,268.6353759765625,266.2676086425781,282.4219055175781,293.2502136230469,291.1416320800781,1.0,0.3709108829498291,0.8434499502182007,0.8434499502182007,1.0,1.0,-1.7639087438583374,0.7760301232337952,0.9878785610198976,0.3714731633663177,0.0,0.0,0.5932919383049011,89.07582092285156,110.0,-34.200172424316406,-15453.0234375,578.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36932373046875,308.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.96875,18000.0,0.0,0.0,0.3558546006679535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6172385215759277,0.6172448992729187,-6.37651373835979e-06,0.0,0.0003611471620388,0.0,0.0,44.21855545043945,0.0,0.0,0.0,0.4117806553840637,4.0,0.0,1.0
725880,293.2598571777344,297.1499938964844,293.1499938964844,0.1673437058925628,-3459.4921875,304.1599426269531,0.7645373940467834,0.2410071641206741,0.219764769077301,293.2979431152344,297.1499938964844,293.1499938964844,0.118854634463787,-2769.641845703125,304.1640014648437,0.6995862722396851,0.1818617731332779,0.1758872866630554,293.2372131347656,297.1499938964844,293.1499938964844,0.3066522181034088,-4350.25390625,304.1582946777344,0.8962401151657104,0.3927434086799621,0.2763858437538147,293.24090576171875,297.1499938964844,293.1499938964844,0.457319438457489,-8103.53662109375,304.0830993652344,0.9990000128746032,0.5491878390312195,0.5178510546684265,293.1769714355469,297.1499938964844,293.1499938964844,0.0214331429451704,-4510.3623046875,304.1513671875,0.471193790435791,0.0605505406856536,0.2867097854614258,291.1383056640625,291.1499938964844,268.6633605957031,266.29071044921875,282.4342041015625,293.2576904296875,291.13800048828125,1.0,0.3749580681324005,0.8428829312324524,0.8428829312324524,1.0,1.0,-1.7722654342651367,0.7800091505050659,0.9922563433647156,0.3733475804328918,0.0,0.0,0.5945286750793457,92.4507064819336,113.0,-22.607616424560547,-15511.333984375,594.8342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.346435546875,308.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.990234375,18000.0,0.0,0.0,0.3536645770072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6201202869415283,0.6201267242431641,-6.395684522431111e-06,0.0,0.0003589245898183,0.0,0.0,44.613094329833984,0.0,0.0,0.0,0.4128058850765228,4.0,0.0,1.0
725940,293.2594909667969,297.1499938964844,293.1499938964844,0.1663146913051605,-3442.441650390625,304.1600341796875,0.7557241320610046,0.2396841347217559,0.2187295705080032,293.29815673828125,297.1499938964844,293.1499938964844,0.1174353957176208,-2742.991943359375,304.1640319824219,0.6897111535072327,0.1799429208040237,0.1742334961891174,293.2372741699219,297.1499938964844,293.1499938964844,0.3056607246398926,-4339.02880859375,304.1585998535156,0.8861806392669678,0.391622930765152,0.2757278978824615,293.2710266113281,297.1499938964844,293.1499938964844,0.4578707218170166,-8102.701171875,304.0948486328125,0.9922714829444884,0.5421029329299927,0.5173133015632629,293.1773986816406,297.1499938964844,293.1499938964844,0.0212647449225187,-4492.5732421875,304.15142822265625,0.4628268480300903,0.0601253099739551,0.2856422960758209,291.1402282714844,291.1499938964844,268.6912536621094,266.31378173828125,282.4552307128906,293.2674560546875,291.14227294921875,1.0,0.3782154321670532,0.8423159718513489,0.8423159718513489,1.0,1.0,-1.7665539979934692,0.7772161364555359,0.989337921142578,0.3719041347503662,0.0,0.0,0.5950734615325928,96.83868408203124,113.0,-0.5598090291023254,-15491.1787109375,604.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106994628906,308.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.720703125,18000.0,0.0,0.0,0.3516644537448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6223302483558655,0.6223366260528564,-6.41365386400139e-06,0.0,0.0003568947140593,0.0,0.0,44.935523986816406,0.0,0.0,0.0,0.4136340320110321,4.0,0.0,1.0
726000,293.2592468261719,297.1499938964844,293.1499938964844,0.1650232821702957,-3420.60498046875,304.1605529785156,0.7475373148918152,0.2383461892604828,0.2177153080701828,293.2984313964844,297.1499938964844,293.1499938964844,0.1158424392342567,-2712.631591796875,304.16436767578125,0.6802939176559448,0.1780133843421936,0.1726032048463821,293.23748779296875,297.1499938964844,293.1499938964844,0.3041597306728363,-4321.62451171875,304.1597595214844,0.8767030835151672,0.3904781937599182,0.2750800251960754,293.2882385253906,297.1499938964844,293.1499938964844,0.4522763788700104,-8014.876953125,304.11492919921875,0.9814399480819702,0.5371842384338379,0.5118941068649292,293.1779479980469,297.1499938964844,293.1499938964844,0.0210429728031158,-4467.5556640625,304.1515808105469,0.454088807106018,0.0596716664731502,0.2845477759838104,291.1625671386719,291.1499938964844,268.71905517578125,266.3367919921875,282.4774780273437,293.27410888671875,291.1654663085937,1.0,0.3807417750358581,0.8417489528656006,0.8417489528656006,1.0,1.0,-1.7546168565750122,0.7715141773223877,0.9831026792526244,0.3686909973621368,0.0,0.0,0.5920353531837463,101.15715789794922,116.0,27.975839614868164,-15401.1640625,608.6860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27520751953125,308.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.75,18000.0,0.0,0.0,0.3497339785099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6208308339118958,0.6208372116088867,-6.415910320356488e-06,0.0,0.0003549355315044,0.0,0.0,44.79791641235352,0.0,0.0,0.0,0.4130988121032715,4.0,0.0,1.0
726060,293.2591247558594,297.1499938964844,293.1499938964844,0.1638338416814804,-3400.659912109375,304.1607971191406,0.7409022450447083,0.2369892448186874,0.2166517525911331,293.2987976074219,297.1499938964844,293.1499938964844,0.114314816892147,-2683.62060546875,304.16455078125,0.6723543405532837,0.1760595142841339,0.17092065513134,293.2378234863281,297.1499938964844,293.1499938964844,0.3028584122657776,-4306.73583984375,304.16033935546875,0.8690783977508545,0.3893022239208221,0.2743860185146332,293.2973022460937,297.1499938964844,293.1499938964844,0.4485152959823608,-7955.6533203125,304.1280517578125,0.9722233414649964,0.5336469411849976,0.50811368227005,293.17852783203125,297.1499938964844,293.1499938964844,0.0208101011812686,-4441.9580078125,304.1517028808594,0.4469402432441711,0.0592018328607082,0.2831887304782867,291.17608642578125,291.1499938964844,268.7467346191406,266.3597717285156,282.4973449707031,293.2779235839844,291.1769104003906,1.0,0.3828341662883758,0.8411403894424438,0.8411403894424438,1.0,1.0,-1.7442723512649536,0.7665684819221497,0.9777038097381592,0.3658855557441711,0.0,0.0,0.5888593196868896,104.7959213256836,116.0,26.595674514770508,-15276.4189453125,612.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24468994140625,308.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.416015625,18000.0,0.0,0.0,0.3478206098079681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6152147054672241,0.6152211427688599,-6.386797849700088e-06,0.0,0.0003529936948325,0.0,0.0,44.07518005371094,0.0,0.0,0.0,0.4111694395542145,4.0,0.0,1.0
726120,293.2589416503906,297.1499938964844,293.1499938964844,0.1627466231584549,-3382.563232421875,304.1607971191406,0.73529452085495,0.235638827085495,0.2155643552541732,293.2991943359375,297.1499938964844,293.1499938964844,0.1128497496247291,-2655.869873046875,304.16455078125,0.6654501557350159,0.1741005480289459,0.1692045480012893,293.2381896972656,297.1499938964844,293.1499938964844,0.30174520611763,-4294.15771484375,304.1604919433594,0.8627166152000427,0.3881208002567291,0.273665189743042,293.3020324707031,297.1499938964844,293.1499938964844,0.4458790421485901,-7914.2412109375,304.13677978515625,0.964248538017273,0.5308457016944885,0.5052856206893921,293.1790466308594,297.1499938964844,293.1499938964844,0.0205858834087848,-4417.7353515625,304.1518249511719,0.4409563839435577,0.058743230998516,0.2817284762859344,291.1802673339844,291.1499938964844,268.7743225097656,266.3827209472656,282.5157775878906,293.2800598144531,291.1806640625,1.0,0.3845915198326111,0.8405318260192871,0.8405318260192871,1.0,1.0,-1.7348908185958862,0.7620849609375,0.9728058576583862,0.3633202612400055,0.0,0.0,0.586406409740448,107.94082641601562,119.0,19.280574798583984,-15161.201171875,615.1057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2192077636719,308.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.609375,18000.0,0.0,0.0,0.3459119498729706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6099151968955994,0.6099215745925903,-6.349676368699875e-06,0.0,0.0003510566602926,0.0,0.0,43.34642791748047,0.0,0.0,0.0,0.4092444479465484,4.0,0.0,1.0
726180,293.2587280273437,297.1499938964844,293.1499938964844,0.1616672426462173,-3364.583251953125,304.1607971191406,0.7304015755653381,0.2343053966760635,0.2144735008478164,293.29949951171875,297.1499938964844,293.1499938964844,0.1113837137818336,-2628.033935546875,304.1645812988281,0.6593188047409058,0.172147512435913,0.1674737930297851,293.2384948730469,297.1499938964844,293.1499938964844,0.3006342053413391,-4281.607421875,304.1605834960937,0.857263445854187,0.3869434595108032,0.2729329168796539,293.3044738769531,297.1499938964844,293.1499938964844,0.4436572194099426,-7879.85107421875,304.1431884765625,0.9571870565414428,0.5284422039985657,0.5029726028442383,293.17938232421875,297.1499938964844,293.1499938964844,0.020365597680211,-4393.798828125,304.1518859863281,0.4358757138252258,0.0583062320947647,0.2802724838256836,291.1836242675781,291.1499938964844,268.8017883300781,266.4056091308594,282.5332946777344,293.2811889648437,291.1840209960937,1.0,0.3860819339752197,0.8399232625961304,0.8399232625961304,1.0,1.0,-1.7260977029800415,0.7578820586204529,0.9682156443595886,0.3609108626842499,0.0,0.0,0.5838280916213989,110.71363067626952,119.0,14.85043716430664,-15054.79296875,617.1503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19683837890625,308.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.451171875,18000.0,0.0,0.0,0.3440204858779907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6049609780311584,0.6049672961235046,-6.313317499007098e-06,0.0,0.0003491370589472,0.0,0.0,42.66267776489258,0.0,0.0,0.0,0.4073821306228637,4.0,0.0,1.0
726240,293.2583923339844,297.1499938964844,293.1499938964844,0.1606071144342422,-3346.919677734375,304.1607666015625,0.7259997129440308,0.2329915016889572,0.2133881598711013,293.2997436523437,297.1499938964844,293.1499938964844,0.109928086400032,-2600.336181640625,304.1645812988281,0.6537696123123169,0.1702057272195816,0.1657398343086242,293.2387390136719,297.1499938964844,293.1499938964844,0.2995405197143554,-4269.26708984375,304.16064453125,0.8524662256240845,0.3857727646827698,0.2721960246562958,293.3056640625,297.1499938964844,293.1499938964844,0.4416462779045105,-7849.21435546875,304.1480712890625,0.950774073600769,0.5262478590011597,0.5009238123893738,293.1795959472656,297.1499938964844,293.1499938964844,0.020155606791377,-4370.8662109375,304.15191650390625,0.4314833879470825,0.05789140984416,0.2788612246513366,291.1861572265625,291.1499938964844,268.8291320800781,266.4284362792969,282.5503234863281,293.28173828125,291.18634033203125,1.0,0.3873690068721771,0.8393146991729736,0.8393146991729736,1.0,1.0,-1.7176730632781982,0.7538550496101379,0.9638180732727052,0.3586012721061706,0.0,0.0,0.5811583399772644,113.21157836914062,122.0,10.710193634033203,-14949.7841796875,618.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17742919921875,308.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.005859375,18000.0,0.0,0.0,0.342140644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5997979640960693,0.5998042225837708,-6.276123258430744e-06,0.0,0.0003472292446531,0.0,0.0,41.9608268737793,0.0,0.0,0.0,0.4054551422595978,4.0,0.0,1.0
726300,293.25799560546875,297.1499938964844,293.1499938964844,0.1595767885446548,-3329.75927734375,304.1606750488281,0.7219533324241638,0.2316981852054596,0.212312564253807,293.2998962402344,297.1499938964844,293.1499938964844,0.1084922775626182,-2572.965576171875,304.1645202636719,0.6486883163452148,0.1682781130075454,0.1640090048313141,293.23895263671875,297.1499938964844,293.1499938964844,0.2984810173511505,-4257.3369140625,304.16064453125,0.8481777906417847,0.3846096694469452,0.2714574933052063,293.3061828613281,297.1499938964844,293.1499938964844,0.4397715926170349,-7821.0927734375,304.1517944335937,0.9448769688606262,0.5241786241531372,0.4990265965461731,293.1796875,297.1499938964844,293.1499938964844,0.0199584327638149,-4349.271484375,304.15191650390625,0.4276383817195892,0.0574973709881305,0.2775057554244995,291.1872863769531,291.1499938964844,268.8563842773437,266.45123291015625,282.5669860839844,293.281982421875,291.18731689453125,1.0,0.3884899318218231,0.8387061357498169,0.8387061357498169,1.0,1.0,-1.709511160850525,0.7499533891677856,0.9595577716827391,0.3563645184040069,0.0,0.0,0.5785526037216187,115.48836517333984,122.0,6.884323596954346,-14847.189453125,619.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609802246094,308.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.283203125,18000.0,0.0,0.0,0.3402678966522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5946111679077148,0.5946173667907715,-6.238566129468381e-06,0.0,0.0003453286772128,0.0,0.0,41.26171875,0.0,0.0,0.0,0.4035274088382721,4.0,0.0,1.0
726360,293.25750732421875,297.1499938964844,293.1499938964844,0.1585673689842224,-3312.93798828125,304.1605834960937,0.7181451320648193,0.2304243147373199,0.2112481892108917,293.29998779296875,297.1499938964844,293.1499938964844,0.1070720553398132,-2545.82861328125,304.1644592285156,0.6439725756645203,0.1663654148578643,0.1622849404811859,293.23907470703125,297.1499938964844,293.1499938964844,0.2974391579627991,-4245.611328125,304.1606140136719,0.8442725539207458,0.3834535777568817,0.2707189619541168,293.3062744140625,297.1499938964844,293.1499938964844,0.4379536211490631,-7794.169921875,304.1547546386719,0.9393730759620668,0.5221813321113586,0.4972112774848938,293.1796875,297.1499938964844,293.1499938964844,0.0197715815156698,-4328.70849609375,304.15191650390625,0.4242143929004669,0.0571205355226993,0.2762024998664856,291.187744140625,291.1499938964844,268.8835144042969,266.4739990234375,282.5831604003906,293.281982421875,291.1877136230469,1.0,0.3894840776920318,0.8382776379585266,0.8382776379585266,1.0,1.0,-1.7015318870544434,0.7461556196212769,0.9553762674331664,0.3541968464851379,0.0,0.0,0.5759913921356201,117.59803009033205,110.0,4.162108898162842,-14748.0546875,620.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1469421386719,308.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.708984375,18000.0,0.0,0.0,0.3384010791778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5895397663116455,0.5895459651947021,-6.20174296273035e-06,0.0,0.0003434340760577,0.0,0.0,40.58441162109375,0.0,0.0,0.0,0.401642769575119,4.0,0.0,1.0
726420,293.25689697265625,297.1499938964844,293.1499938964844,0.1575077325105667,-3295.225341796875,304.1605834960937,0.7166362404823303,0.229179561138153,0.2101276665925979,293.2999267578125,297.1499938964844,293.1499938964844,0.1056043803691864,-2517.68408203125,304.1645202636719,0.6414157152175903,0.1644759029150009,0.1604972332715988,293.2391662597656,297.1499938964844,293.1499938964844,0.2963279485702514,-4233.05126953125,304.16070556640625,0.8431558012962341,0.3823122382164001,0.2699277698993683,293.3060913085937,297.1499938964844,293.1499938964844,0.4360703825950622,-7766.53369140625,304.1573181152344,0.9375900030136108,0.5202376842498779,0.4953727424144745,293.1795959472656,297.1499938964844,293.1499938964844,0.0195441357791423,-4303.45751953125,304.1519775390625,0.4227809011936188,0.0567663870751857,0.2746013402938843,291.1882629394531,291.1499938964844,268.9105224609375,266.4967041015625,282.5995178222656,293.2818298339844,291.1883544921875,1.0,0.3882986307144165,0.8378491401672363,0.8378491401672363,1.0,1.0,-1.6929612159729004,0.7420762181282043,0.950884997844696,0.3518981039524078,0.0,0.0,0.5733913779258728,117.66179656982422,110.0,3.3392343521118164,-14648.216796875,614.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1351623535156,308.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.52734375,18000.0,0.0,0.0,0.3365371525287628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5845256447792053,0.5845317840576172,-6.165727427287493e-06,0.0,0.0003415424434933,0.0,0.0,39.92340469360352,0.0,0.0,0.0,0.3997844755649566,4.0,0.0,1.0
726480,293.2561340332031,297.1499938964844,293.1499938964844,0.1564239859580993,-3277.063720703125,304.1606140136719,0.7166337370872498,0.2279762327671051,0.2089911550283432,293.2997131347656,297.1499938964844,293.1499938964844,0.1041144207119941,-2489.01123046875,304.1645812988281,0.6401947140693665,0.1626195609569549,0.1586855202913284,293.2391052246094,297.1499938964844,293.1499938964844,0.2951651811599731,-4219.87109375,304.1608581542969,0.8437950611114502,0.3811946213245392,0.2691125869750976,293.3056640625,297.1499938964844,293.1499938964844,0.4341218173503876,-7738.14794921875,304.1595153808594,0.9381992816925048,0.5183423757553101,0.4935314655303955,293.1793212890625,297.1499938964844,293.1499938964844,0.0193001460283994,-4276.06884765625,304.1520690917969,0.4226053953170776,0.0564432404935359,0.2728811800479889,291.18963623046875,291.1499938964844,268.9374389648437,266.51934814453125,282.6158447265625,293.2814636230469,291.1897888183594,1.0,0.3861382603645324,0.837420642375946,0.837420642375946,1.0,1.0,-1.6841667890548706,0.7378939390182495,0.9462727904319764,0.3495416045188904,0.0,0.0,0.5706126689910889,116.4160385131836,98.0,3.5897140502929688,-14546.9765625,604.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,308.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.259765625,18000.0,0.0,0.0,0.3346686661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5793546438217163,0.5793607831001282,-6.1295727391552646e-06,0.0,0.0003396461543161,0.0,0.0,39.253684997558594,0.0,0.0,0.0,0.3978808522224426,4.0,0.0,1.0
726540,293.2552185058594,297.1499938964844,293.1499938964844,0.1553455144166946,-3258.969970703125,304.16064453125,0.7177556753158569,0.2268131375312805,0.2078564316034317,293.29931640625,297.1499938964844,293.1499938964844,0.1026265323162078,-2460.296630859375,304.1646423339844,0.6399497389793396,0.1607975959777832,0.1568689942359924,293.2389221191406,297.1499938964844,293.1499938964844,0.2939924299716949,-4206.57275390625,304.1610107421875,0.8457423448562622,0.3801003396511078,0.268286645412445,293.3050537109375,297.1499938964844,293.1499938964844,0.4321571886539459,-7709.71875,304.1613464355469,0.940571427345276,0.5164886116981506,0.4916955232620239,293.1789245605469,297.1499938964844,293.1499938964844,0.0190539322793483,-4248.1806640625,304.1521301269531,0.4233860969543457,0.0561508722603321,0.2711256444454193,291.19091796875,291.1499938964844,268.9642028808594,266.5419616699219,282.6320495605469,293.28094482421875,291.19097900390625,1.0,0.3831583559513092,0.8369921445846558,0.8369921445846558,1.0,1.0,-1.6753196716308594,0.7336881160736084,0.941631555557251,0.3471775650978088,0.0,0.0,0.5677571892738342,114.2403793334961,98.0,3.351384162902832,-14444.49609375,592.6069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.119384765625,308.0011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.8046875,18000.0,0.0,0.0,0.3327892124652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5739721059799194,0.5739781856536865,-6.092452167649753e-06,0.0,0.0003377387474756,0.0,0.0,38.5664291381836,0.0,0.0,0.0,0.395916223526001,4.0,0.0,1.0
726600,293.254150390625,297.1499938964844,293.1499938964844,0.1542789787054062,-3241.058837890625,304.16064453125,0.7198094725608826,0.2256872206926345,0.206728920340538,293.2987976074219,297.1499938964844,293.1499938964844,0.1011482030153274,-2431.686767578125,304.1646728515625,0.6405243873596191,0.15900918841362,0.1550556868314743,293.2386474609375,297.1499938964844,293.1499938964844,0.2928196489810943,-4193.2734375,304.1611633300781,0.8488137722015381,0.3790277540683746,0.2674550116062164,293.3043212890625,297.1499938964844,293.1499938964844,0.4301886558532715,-7681.38525390625,304.1628723144531,0.9444013237953186,0.5146710276603699,0.4898669421672821,293.17840576171875,297.1499938964844,293.1499938964844,0.018810311332345,-4220.3388671875,304.1521911621094,0.4250075221061706,0.0558871775865554,0.2693670690059662,291.1918640136719,291.1499938964844,268.9908447265625,266.5644836425781,282.6481628417969,293.2803039550781,291.1919250488281,1.0,0.3795260787010193,0.8365636467933655,0.8365636467933655,1.0,1.0,-1.6664836406707764,0.729488730430603,0.9369948506355286,0.3448225855827331,0.0,0.0,0.564870297908783,111.34038543701172,86.0,2.959195375442505,-14342.3994140625,578.4581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11541748046875,307.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.123046875,18000.0,0.0,0.0,0.3308942019939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5685108304023743,0.5685169100761414,-6.054866389604285e-06,0.0,0.0003358155372552,0.0,0.0,37.87692642211914,0.0,0.0,0.0,0.3939300179481506,4.0,0.0,1.0
726660,293.25299072265625,297.1499938964844,293.1499938964844,0.1532249450683593,-3223.33740234375,304.16064453125,0.7226930260658264,0.2245962917804718,0.20561183989048,293.29815673828125,297.1499938964844,293.1499938964844,0.0996817946434021,-2403.225341796875,304.1646728515625,0.6418523788452148,0.1572535187005996,0.153250515460968,293.23828125,297.1499938964844,293.1499938964844,0.2916465401649475,-4179.9658203125,304.1612548828125,0.852942705154419,0.3779753148555755,0.2666208446025848,293.3034362792969,297.1499938964844,293.1499938964844,0.4282156825065613,-7653.10888671875,304.16412353515625,0.9495064616203308,0.5128865838050842,0.4880478382110595,293.1777648925781,297.1499938964844,293.1499938964844,0.0185713060200214,-4192.7666015625,304.1522216796875,0.4274449646472931,0.0556503273546695,0.2676234543323517,291.19268798828125,291.1499938964844,269.0173645019531,266.58697509765625,282.6641540527344,293.2795104980469,291.1927490234375,1.0,0.3753442764282226,0.836154043674469,0.836154043674469,1.0,1.0,-1.6576958894729614,0.7253150939941406,0.932380735874176,0.3424882888793945,0.0,0.0,0.5619397759437561,107.85026550292967,86.0,2.628180503845215,-14241.140625,562.8076782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11383056640625,307.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18095.7421875,18000.0,0.0,0.0,0.3289809823036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5630010366439819,0.5630070567131042,-6.017162831994938e-06,0.0,0.0003338738752063,0.0,0.0,37.18991470336914,0.0,0.0,0.0,0.391932874917984,4.0,0.0,1.0
726720,293.2517395019531,297.1499938964844,293.1499938964844,0.1521852165460586,-3205.8359375,304.1605834960937,0.7263064384460449,0.2235369980335235,0.2045074105262756,293.29736328125,297.1499938964844,293.1499938964844,0.0982299149036407,-2374.9677734375,304.1646423339844,0.6438643932342529,0.1555285006761551,0.1514572501182556,293.23785400390625,297.1499938964844,293.1499938964844,0.2904760241508484,-4166.68310546875,304.1613464355469,0.8580558896064758,0.3769407570362091,0.2657865881919861,293.302490234375,297.1499938964844,293.1499938964844,0.4262432157993316,-7624.93359375,304.1651306152344,0.9556581377983092,0.5111314654350281,0.4862398207187652,293.17706298828125,297.1499938964844,293.1499938964844,0.0183386076241731,-4165.66650390625,304.1522521972656,0.4306748509407043,0.055437184870243,0.2659080624580383,291.1934509277344,291.1499938964844,269.04376220703125,266.60943603515625,282.67999267578125,293.2786560058594,291.1934814453125,1.0,0.3707254230976105,0.8357444405555725,0.8357444405555725,1.0,1.0,-1.648984670639038,0.7211787700653076,0.9278059601783752,0.3401807248592376,0.0,0.0,0.5589702129364014,103.91366577148438,74.0,2.2965829372406006,-14140.7275390625,546.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1143798828125,307.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.14453125,18000.0,0.0,0.0,0.3270472288131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5574457049369812,0.5574516654014587,-5.97948474023724e-06,0.0,0.0003319113748148,0.0,0.0,36.50651550292969,0.0,0.0,0.0,0.3899285197257995,4.0,0.0,1.0
