time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726780,293.2504272460937,297.1499938964844,293.1499938964844,0.1511618793010711,-3188.59130859375,304.1605224609375,0.7306540012359619,0.2225079387426376,0.2034172564744949,293.2965087890625,297.1499938964844,293.1499938964844,0.0967941358685493,-2346.960693359375,304.1645812988281,0.6465732455253601,0.1538333445787429,0.1496782898902893,293.23736572265625,297.1499938964844,293.1499938964844,0.2893112599849701,-4153.46240234375,304.1614074707031,0.8641856908798218,0.3759227693080902,0.2649536728858948,293.30145263671875,297.1499938964844,293.1499938964844,0.424276739358902,-7596.92236328125,304.1659545898437,0.96272212266922,0.5094040036201477,0.4844443202018738,293.1763000488281,297.1499938964844,293.1499938964844,0.0181131213903427,-4139.16259765625,304.1522521972656,0.4347593784332275,0.0552461072802543,0.26422780752182,291.19403076171875,291.1499938964844,269.0700378417969,266.6318054199219,282.6957092285156,293.2777099609375,291.19403076171875,1.0,0.365723580121994,0.835334837436676,0.835334837436676,1.0,1.0,-1.640366792678833,0.7170872688293457,0.923279583454132,0.3379043936729431,0.0,0.0,0.5559742450714111,99.6075439453125,74.0,1.9241739511489868,-14041.279296875,528.5814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169128417969,307.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.228515625,18000.0,0.0,0.0,0.3250908553600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5518592596054077,0.5518652200698853,-5.941920790064614e-06,0.0,0.0003299258823972,0.0,0.0,35.828521728515625,0.0,0.0,0.0,0.3879227638244629,4.0,0.0,1.0
726840,293.2490539550781,297.1499938964844,293.1499938964844,0.1501553505659103,-3171.61083984375,304.1604309082031,0.7357285618782043,0.2215057015419006,0.2023418247699737,293.2955322265625,297.1499938964844,293.1499938964844,0.0953746363520622,-2319.22216796875,304.1645202636719,0.6499657034873962,0.1521652340888977,0.147914856672287,293.2368469238281,297.1499938964844,293.1499938964844,0.2881538867950439,-4140.3212890625,304.16143798828125,0.8713211417198181,0.3749190866947174,0.264123260974884,293.30035400390625,297.1499938964844,293.1499938964844,0.4223198890686035,-7569.10546875,304.1666259765625,0.970475435256958,0.5077009201049805,0.4826617836952209,293.17547607421875,297.1499938964844,293.1499938964844,0.0178951043635606,-4113.302734375,304.1522216796875,0.4397331476211548,0.055073644965887,0.2625857889652252,291.1944580078125,291.1499938964844,269.0961608886719,266.6541442871094,282.7113037109375,293.2767028808594,291.1944580078125,1.0,0.3604175150394439,0.8349252343177795,0.8349252343177795,1.0,1.0,-1.6318498849868774,0.7130440473556519,0.9188058376312256,0.3356617391109466,0.0,0.0,0.5529646873474121,95.03414154052734,62.0,1.5427039861679075,-13942.9443359375,510.5494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210327148437,307.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18095.908203125,18000.0,0.0,0.0,0.3231115043163299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5462706089019775,0.5462765097618103,-5.904652880417416e-06,0.0,0.0003279171069152,0.0,0.0,35.159358978271484,0.0,0.0,0.0,0.3859256505966186,4.0,0.0,1.0
726900,293.2476501464844,297.1499938964844,293.1499938964844,0.1491663604974746,-3154.906982421875,304.16033935546875,0.7416242957115173,0.2205295711755752,0.2012822479009628,293.2945251464844,297.1499938964844,293.1499938964844,0.0939717516303062,-2291.7724609375,304.1644287109375,0.6541090607643127,0.1505238115787506,0.1461684703826904,293.2362976074219,297.1499938964844,293.1499938964844,0.2870046198368072,-4127.26708984375,304.16143798828125,0.8795450925827026,0.373928815126419,0.2632961571216583,293.2992248535156,297.1499938964844,293.1499938964844,0.4203746318817138,-7541.4990234375,304.1671142578125,0.978772222995758,0.50602126121521,0.4808932840824127,293.17462158203125,297.1499938964844,293.1499938964844,0.0176846869289875,-4088.118896484375,304.1522216796875,0.4457139372825622,0.0549185276031494,0.2609845101833343,291.1947937011719,291.1499938964844,269.12213134765625,266.6763916015625,282.726806640625,293.2756652832031,291.1947631835937,1.0,0.3548374772071838,0.8345156908035278,0.8345156908035278,1.0,1.0,-1.6234420537948608,0.7090526819229126,0.9143893718719482,0.3334554135799408,0.0,0.0,0.5499463081359863,90.2400131225586,62.0,1.1847416162490845,-13845.822265625,492.1466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1266174316406,307.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.271484375,18000.0,0.0,0.0,0.3211081624031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5406948924064636,0.5407007336616516,-5.867805612069788e-06,0.0,0.0003258839715272,0.0,0.0,34.500858306884766,0.0,0.0,0.0,0.3839427828788757,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481946110725402,-3138.47509765625,304.16021728515625,0.7484392523765564,0.2195771336555481,0.2002383470535278,293.2934265136719,297.1499938964844,293.1499938964844,0.0925848707556724,-2264.612548828125,304.1643371582031,0.6590628027915955,0.1489069461822509,0.1444392949342727,293.2357177734375,297.1499938964844,293.1499938964844,0.2858638167381286,-4114.3037109375,304.16143798828125,0.8889132142066956,0.3729503452777862,0.2624728083610534,293.29803466796875,297.1499938964844,293.1499938964844,0.4184425175189972,-7514.1103515625,304.1675109863281,0.9874078631401062,0.5043627023696899,0.4791387021541595,293.1737365722656,297.1499938964844,293.1499938964844,0.0174816083163023,-4063.598388671875,304.1521911621094,0.45280522108078,0.0547782741487026,0.2594233155250549,291.1949768066406,291.1499938964844,269.14801025390625,266.6986083984375,282.7421569824219,293.2745666503906,291.1949462890625,1.0,0.349027156829834,0.8341396450996399,0.8341396450996399,1.0,1.0,-1.6151431798934937,0.7051159143447876,0.910027265548706,0.3312890827655792,0.0,0.0,0.5469264984130859,85.2845230102539,50.0,0.8344784379005432,-13749.9140625,473.5410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332702636719,307.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.3828125,18000.0,0.0,0.0,0.3190817832946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5351461172103882,0.5351519584655762,-5.831484486407135e-06,0.0,0.0003238274366594,0.0,0.0,33.85456466674805,0.0,0.0,0.0,0.381979376077652,4.0,0.0,1.0
727020,293.2447204589844,297.1499938964844,293.1499938964844,0.1472406685352325,-3122.3251953125,304.1600952148437,0.7563308477401733,0.2186478972434997,0.1992109566926956,293.29229736328125,297.1499938964844,293.1499938964844,0.0912141725420951,-2237.75732421875,304.1642150878906,0.6649364829063416,0.1473143696784973,0.1427284330129623,293.235107421875,297.1499938964844,293.1499938964844,0.2847321927547455,-4101.4375,304.1614074707031,0.8995229005813599,0.371983140707016,0.2616538405418396,293.2968139648437,297.1499938964844,293.1499938964844,0.4164886474609375,-7486.68798828125,304.1678771972656,0.9961983561515808,0.5027268528938293,0.4773994386196136,293.1728515625,297.1499938964844,293.1499938964844,0.0172858517616987,-4039.755859375,304.1521301269531,0.4611561298370361,0.0546518452465534,0.2579033672809601,291.195068359375,291.1499938964844,269.1737060546875,266.72076416015625,282.7574157714844,293.2734375,291.1950378417969,1.0,0.34300497174263,0.8337636590003967,0.8337636590003967,1.0,1.0,-1.6069132089614868,0.7012113928794861,0.9057018160820008,0.3291517794132232,0.0,0.0,0.5439115166664124,80.20307159423828,50.0,0.5437793731689453,-13655.068359375,454.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407775878906,307.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.267578125,18000.0,0.0,0.0,0.3170324265956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5296383500099182,0.5296441316604614,-5.795782726636389e-06,0.0,0.0003217476187273,0.0,0.0,33.221893310546875,0.0,0.0,0.0,0.3800403475761413,4.0,0.0,1.0
727080,293.2431335449219,297.1499938964844,293.1499938964844,0.1463016271591186,-3106.3603515625,304.15997314453125,0.7636633515357971,0.2177572250366211,0.1982369720935821,293.291015625,297.1499938964844,293.1499938964844,0.0898679196834564,-2211.3388671875,304.1640625,0.6701975464820862,0.1457633525133133,0.1410752981901168,293.2344055175781,297.1499938964844,293.1499938964844,0.283578485250473,-4088.260986328125,304.16143798828125,0.909476637840271,0.371043860912323,0.2608687579631805,293.2933349609375,297.1499938964844,293.1499938964844,0.4078400135040283,-7357.30078125,304.1807556152344,0.9990000128746032,0.501541793346405,0.4687350690364837,293.171875,297.1499938964844,293.1499938964844,0.0171157289296388,-4018.659423828125,304.1520690917969,0.468624472618103,0.0545587502419948,0.2566137611865997,291.1973571777344,291.1499938964844,269.19927978515625,266.74285888671875,282.7763061523437,293.271484375,291.198486328125,1.0,0.3365671932697296,0.8333876132965088,0.8333876132965088,1.0,1.0,-1.5909309387207031,0.6936156749725342,0.8973153233528137,0.3252259790897369,0.0,0.0,0.5405621528625488,75.7383804321289,38.0,8.338081359863281,-13528.1025390625,433.5713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,307.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.447265625,18000.0,0.0,0.0,0.3149479031562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5240516066551208,0.5240573287010193,-5.760506155638723e-06,0.0,0.0003196320612914,0.0,0.0,32.59181594848633,0.0,0.0,0.0,0.3780803382396698,4.0,0.0,1.0
727140,293.2415771484375,297.1499938964844,293.1499938964844,0.1452217847108841,-3087.67919921875,304.1601257324219,0.7707690000534058,0.2168834954500198,0.1973127722740173,293.2896728515625,297.1499938964844,293.1499938964844,0.0884536951780319,-2183.347900390625,304.1640930175781,0.6751756072044373,0.1442383825778961,0.1394804418087005,293.23370361328125,297.1499938964844,293.1499938964844,0.2821024060249328,-4071.06298828125,304.1620483398437,0.9196923971176147,0.3701116144657135,0.2601153552532196,293.2807006835937,297.1499938964844,293.1499938964844,0.3923113048076629,-7125.47314453125,304.203369140625,0.9990000128746032,0.5021990537643433,0.4537991285324096,293.1707458496094,297.1499938964844,293.1499938964844,0.0169533677399158,-3997.203369140625,304.1519775390625,0.474854975938797,0.0545006655156612,0.2555957436561584,291.2141418457031,291.1499938964844,269.2247314453125,266.7648620605469,282.7968139648437,293.26593017578125,291.2172546386719,1.0,0.3295966982841491,0.8330115675926208,0.8330115675926208,1.0,1.0,-1.5678467750549316,0.6827254295349121,0.8851213455200195,0.3194171786308288,0.0,0.0,0.5346760749816895,71.61817932128906,38.0,30.18666648864746,-13352.1708984375,409.7920837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1686096191406,307.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.41015625,18000.0,0.0,0.0,0.3127466142177582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5164474248886108,0.5164531469345093,-5.719580258300994e-06,0.0,0.0003173980512656,0.0,0.0,31.778871536254883,0.0,0.0,0.0,0.3754582703113556,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1441481858491897,-3069.096923828125,304.1602478027344,0.7789683938026428,0.2160126268863678,0.1963876336812973,293.28839111328125,297.1499938964844,293.1499938964844,0.0870492905378341,-2155.583251953125,304.1640930175781,0.681065559387207,0.1427221298217773,0.1378921121358871,293.23309326171875,297.1499938964844,293.1499938964844,0.2806220650672912,-4053.8427734375,304.1625366210937,0.9315791130065918,0.369170993566513,0.2593537867069244,293.25982666015625,297.1499938964844,293.1499938964844,0.3755565583705902,-6875.60205078125,304.2240905761719,0.9990000128746032,0.5046359896659851,0.4377748072147369,293.1695251464844,297.1499938964844,293.1499938964844,0.0168071761727333,-3977.64990234375,304.1518859863281,0.4811568260192871,0.0544761046767234,0.2546897530555725,291.2320251464844,291.1499938964844,269.25,266.7868347167969,282.8165588378906,293.2577209472656,291.2339782714844,1.0,0.3222246468067169,0.8326355814933777,0.8326355814933777,1.0,1.0,-1.5435903072357178,0.6712964773178101,0.8722938895225525,0.3133563101291656,0.0,0.0,0.5273804664611816,67.34892272949219,26.0,35.5103645324707,-13134.013671875,385.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2004699707031,307.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.4765625,18000.0,0.0,0.0,0.310361385345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5051553249359131,0.5051609873771667,-5.6606145335535984e-06,0.0,0.0003149773692712,0.0,0.0,30.602331161499023,0.0,0.0,0.0,0.3717204928398132,4.0,0.0,1.0
727260,293.2386779785156,297.1499938964844,293.1499938964844,0.143155813217163,-3051.99755859375,304.1601867675781,0.7883861064910889,0.2151556462049484,0.1954666525125503,293.287109375,297.1499938964844,293.1499938964844,0.0856974869966507,-2128.97802734375,304.1639709472656,0.687969446182251,0.141221284866333,0.1363113820552826,293.2325134277344,297.1499938964844,293.1499938964844,0.2792815566062927,-4038.357421875,304.1626892089844,0.9448647499084472,0.3682338893413543,0.2585879266262054,293.2319641113281,297.1499938964844,293.1499938964844,0.3578214943408966,-6610.68896484375,304.2428283691406,0.9990000128746032,0.508708655834198,0.4206704795360565,293.1681823730469,297.1499938964844,293.1499938964844,0.0166916120797395,-3962.2900390625,304.1517639160156,0.4877881109714508,0.0544908232986927,0.2539328932762146,291.2436218261719,291.1499938964844,269.2748718261719,266.8085021972656,282.8362121582031,293.2484741210937,291.2451171875,1.0,0.3144732713699341,0.8323832154273987,0.8323832154273987,1.0,1.0,-1.5182255506515503,0.6593724489212036,0.8588531017303467,0.3070757091045379,0.0,0.0,0.5199630856513977,62.96280288696289,26.0,33.375396728515625,-12902.7998046875,361.2524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2476501464844,307.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2109375,18000.0,0.0,0.0,0.3077432513236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4927534162998199,0.4927590191364288,-5.591348781308625e-06,0.0,0.000312320276862,0.0,0.0,29.320106506347656,0.0,0.0,0.0,0.3676085472106933,4.0,0.0,1.0
727320,293.2372131347656,297.1499938964844,293.1499938964844,0.1421817988157272,-3035.195556640625,304.1600952148437,0.7991469502449036,0.2143168002367019,0.1945573687553405,293.2857971191406,297.1499938964844,293.1499938964844,0.0843596011400222,-2102.688232421875,304.16387939453125,0.6960037350654602,0.1397392600774765,0.1347438991069793,293.2319030761719,297.1499938964844,293.1499938964844,0.2779553532600403,-4023.034423828125,304.1628112792969,0.9591649174690248,0.3673050105571747,0.2578241229057312,293.1976318359375,297.1499938964844,293.1499938964844,0.3389970362186432,-6328.13525390625,304.2601623535156,0.9990000128746032,0.5144065618515015,0.4024944603443146,293.1667785644531,297.1499938964844,293.1499938964844,0.0165955238044261,-3949.342041015625,304.151611328125,0.4950990974903106,0.0545362494885921,0.2533216774463653,291.2545166015625,291.1499938964844,269.299072265625,266.8296813964844,282.8570861816406,293.240478515625,291.2561950683594,1.0,0.3063606023788452,0.8321308493614197,0.8321308493614197,1.0,1.0,-1.4917818307876587,0.6469587683677673,0.8448230624198914,0.3005802035331726,0.0,0.0,0.511908769607544,58.492942810058594,44.0,32.76739501953125,-12664.8291015625,336.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30877685546875,307.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.263671875,18000.0,0.0,0.0,0.3048773407936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4797962605953216,0.4798018038272857,-5.518854777619708e-06,0.0,0.0003094117564614,0.0,0.0,28.01420211791992,0.0,0.0,0.0,0.3633107244968414,4.0,0.0,1.0
727380,293.2359619140625,297.1499938964844,293.1499938964844,0.1413356959819793,-3020.685546875,304.1597900390625,0.8045797944068909,0.2134583443403244,0.1937238276004791,293.28466796875,297.1499938964844,293.1499938964844,0.0831204280257225,-2078.4638671875,304.1636047363281,0.6992194652557373,0.1382403224706649,0.1332576721906662,293.23150634765625,297.1499938964844,293.1499938964844,0.2768116295337677,-4009.94775390625,304.1625366210937,0.9662006497383118,0.3663493394851684,0.2571127116680145,293.1606140136719,297.1499938964844,293.1499938964844,0.3284604549407959,-6173.6923828125,304.2590026855469,0.9990000128746032,0.52107173204422,0.3929209113121032,293.1656188964844,297.1499938964844,293.1499938964844,0.0165576096624135,-3944.1064453125,304.1513977050781,0.4992149472236633,0.0545565821230411,0.2531105577945709,291.2616882324219,291.1499938964844,269.3226318359375,266.85040283203125,282.8743591308594,293.23699951171875,291.2609558105469,1.0,0.3026220798492431,0.8318784832954407,0.8318784832954407,1.0,1.0,-1.47637939453125,0.6397676467895508,0.836611807346344,0.296676367521286,0.0,0.0,0.5036677718162537,56.18408203125,44.0,17.715164184570312,-12464.7509765625,323.7606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.381103515625,307.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.0859375,18000.0,0.0,0.0,0.3017652630805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4660457074642181,0.4660511612892151,-5.443596364784753e-06,0.0,0.0003062533796764,0.0,0.0,26.67322158813477,0.0,0.0,0.0,0.3588171899318695,4.0,0.0,1.0
727440,293.23486328125,297.1499938964844,293.1499938964844,0.1407544314861297,-3011.079833984375,304.1590576171875,0.8057211637496948,0.212583526968956,0.1929208636283874,293.28369140625,297.1499938964844,293.1499938964844,0.0820489004254341,-2057.857177734375,304.1630554199219,0.698563277721405,0.1367278397083282,0.1318067610263824,293.231201171875,297.1499938964844,293.1499938964844,0.2761603891849518,-4002.936279296875,304.16143798828125,0.9680054783821106,0.3653760254383087,0.2564222812652588,293.12896728515625,297.1499938964844,293.1499938964844,0.3246296942234039,-6122.62353515625,304.2460327148437,0.9990000128746032,0.5271607041358948,0.3896727859973907,293.1646423339844,297.1499938964844,293.1499938964844,0.0165671464055776,-3946.368408203125,304.151123046875,0.5006269216537476,0.054548505693674,0.2530012130737304,291.2496337890625,291.1499938964844,269.3455810546875,266.8706359863281,282.89019775390625,293.2389221191406,291.24658203125,1.0,0.3010693490505218,0.8316261172294617,0.8316261172294617,1.0,1.0,-1.468807816505432,0.636212944984436,0.8325948715209961,0.2947840094566345,0.0,0.0,0.4981488883495331,55.3723258972168,62.0,-11.552112579345703,-12319.2294921875,318.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4560546875,307.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.560546875,18000.0,0.0,0.0,0.2984782755374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4543365240097046,0.4543418884277344,-5.373457952373428e-06,0.0,0.0003029175277333,0.0,0.0,25.53634452819824,0.0,0.0,0.0,0.3549915254116058,4.0,0.0,1.0
727500,293.23388671875,297.1499938964844,293.1499938964844,0.1402662992477417,-3003.150146484375,304.1582946777344,0.8034631609916687,0.2116997092962265,0.1921456456184387,293.2828063964844,297.1499938964844,293.1499938964844,0.0810385569930076,-2038.552490234375,304.1625366210937,0.6948469281196594,0.1352077722549438,0.1303868144750595,293.23095703125,297.1499938964844,293.1499938964844,0.2756746113300323,-3997.8974609375,304.1602478027344,0.965817391872406,0.3643922507762909,0.2557525336742401,293.1061096191406,297.1499938964844,293.1499938964844,0.3257550299167633,-6147.7666015625,304.2264404296875,0.9990000128746032,0.531923234462738,0.3913051784038543,293.1637878417969,297.1499938964844,293.1499938964844,0.0166008211672306,-3952.100341796875,304.1508483886719,0.4998795390129089,0.0545299015939235,0.2530070543289184,291.2310485839844,291.1499938964844,269.367919921875,266.8904724121094,282.9035949707031,293.2429504394531,291.2279052734375,1.0,0.3014978766441345,0.8313737511634827,0.8313737511634827,1.0,1.0,-1.4673292636871338,0.6355026960372925,0.8318265676498413,0.294387012720108,0.0,0.0,0.4946048855781555,55.68684005737305,62.0,-30.23166847229004,-12243.6318359375,318.3173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52392578125,307.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18135.466796875,18000.0,0.0,0.0,0.2951175272464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4465691447257995,0.4465744793415069,-5.321175194694661e-06,0.0,0.0002995067625306,0.0,0.0,24.774620056152344,0.0,0.0,0.0,0.3523445725440979,4.0,0.0,1.0
727560,293.2330322265625,297.1499938964844,293.1499938964844,0.1398118287324905,-2995.78955078125,304.1576232910156,0.7982627749443054,0.2108076214790344,0.191396564245224,293.2820129394531,297.1499938964844,293.1499938964844,0.0800530686974525,-2019.7684326171875,304.1620483398437,0.6884993314743042,0.1336813271045684,0.1289960294961929,293.2308044433594,297.1499938964844,293.1499938964844,0.2752377092838287,-3993.392822265625,304.1591796875,0.9600164890289308,0.3633966743946075,0.2551012635231018,293.0939025878906,297.1499938964844,293.1499938964844,0.3311965763568878,-6238.78173828125,304.20263671875,0.9990000128746032,0.5348888039588928,0.3972353041172027,293.1631164550781,297.1499938964844,293.1499938964844,0.0166489277034997,-3959.70068359375,304.1506042480469,0.4972761869430542,0.054489929229021,0.2531169056892395,291.2117614746094,291.1499938964844,269.38970947265625,266.90985107421875,282.9127197265625,293.245361328125,291.2083740234375,1.0,0.3036779761314392,0.8311834931373596,0.8311834931373596,1.0,1.0,-1.4712244272232056,0.637305498123169,0.8339188694953918,0.2953128814697265,0.0,0.0,0.4924125969409942,57.00366973876953,80.0,-42.4097785949707,-12219.466796875,323.4167785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5771484375,307.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.24609375,18000.0,0.0,0.0,0.2917812466621399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.441442608833313,0.4414478838443756,-5.284913640934974e-06,0.0,0.0002961208811029,0.0,0.0,24.27210807800293,0.0,0.0,0.0,0.35056272149086,4.0,0.0,1.0
727620,293.2322692871094,297.1499938964844,293.1499938964844,0.1394113600254058,-2989.388427734375,304.1569519042969,0.7906526327133179,0.2099065780639648,0.1906709671020507,293.28131103515625,297.1499938964844,293.1499938964844,0.0791037753224372,-2001.7567138671875,304.1615905761719,0.6800360083580017,0.1321479976177215,0.1276318728923797,293.2307434082031,297.1499938964844,293.1499938964844,0.2748902440071106,-3989.936279296875,304.1581420898437,0.9509071111679076,0.3623875677585602,0.2544653713703155,293.0930480957031,297.1499938964844,293.1499938964844,0.3405528366565704,-6388.8232421875,304.176025390625,0.9990000128746032,0.5357782244682312,0.4069294929504394,293.1626892089844,297.1499938964844,293.1499938964844,0.0167031120508909,-3968.253662109375,304.150390625,0.493117094039917,0.0544040724635124,0.2532338798046112,291.1898498535156,291.1499938964844,269.4109191894531,266.9288330078125,282.9169921875,293.2441711425781,291.1860656738281,1.0,0.3073939383029938,0.8309932351112366,0.8309932351112366,1.0,1.0,-1.4797260761260986,0.6412593722343445,0.8384667038917542,0.2973728477954864,0.0,0.0,0.4919349253177643,59.23501205444336,80.0,-52.47713088989258,-12239.748046875,333.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61138916015625,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.09375,18000.0,0.0,0.0,0.2885470390319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.438789814710617,0.4387950599193573,-5.262155809759861e-06,0.0,0.000292838551104,0.0,0.0,23.99850845336914,0.0,0.0,0.0,0.3495954573154449,4.0,0.0,1.0
727680,293.2315979003906,297.1499938964844,293.1499938964844,0.1390480995178222,-2983.636474609375,304.1563720703125,0.7812199592590332,0.2089945077896118,0.1899655610322952,293.2807006835937,297.1499938964844,293.1499938964844,0.0781795084476471,-1984.280517578125,304.1611633300781,0.6700429320335388,0.130605474114418,0.1262908726930618,293.2307434082031,297.1499938964844,293.1499938964844,0.2746012210845947,-3987.145263671875,304.1571960449219,0.9388959407806396,0.3613626062870025,0.2538418769836426,293.1035461425781,297.1499938964844,293.1499938964844,0.3533762395381927,-6590.0703125,304.1479797363281,0.9990000128746032,0.5344477295875549,0.4198883771896362,293.16265869140625,297.1499938964844,293.1499938964844,0.016746612265706,-3975.559814453125,304.1502380371094,0.4876341223716736,0.0542497336864471,0.2532395124435425,291.1662292480469,291.1499938964844,269.4316101074219,266.9474182128906,282.9170837402344,293.23956298828125,291.1624450683594,1.0,0.3124436140060425,0.8308029770851135,0.8308029770851135,1.0,1.0,-1.4920809268951416,0.6470147371292114,0.8450661897659302,0.300388902425766,0.0,0.0,0.493212342262268,62.31563186645508,98.0,-58.82274627685547,-12303.1640625,346.7290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6224060058594,307.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4609375,18000.0,0.0,0.0,0.2854993343353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4388899803161621,0.4388952553272247,-5.25325503986096e-06,0.0,0.0002897455415222,0.0,0.0,23.969980239868164,0.0,0.0,0.0,0.3495008051395416,4.0,0.0,1.0
727740,293.2310485839844,297.1499938964844,293.1499938964844,0.1386916488409042,-2977.96728515625,304.1558532714844,0.7705676555633545,0.2080689370632171,0.1892768442630767,293.2801818847656,297.1499938964844,293.1499938964844,0.0772610232234001,-1966.933349609375,304.1607971191406,0.6591318845748901,0.129050925374031,0.1249690353870391,293.2308654785156,297.1499938964844,293.1499938964844,0.2743125855922699,-3984.302978515625,304.1564025878906,0.9246914982795716,0.3603186011314392,0.2532277107238769,293.12506103515625,297.1499938964844,293.1499938964844,0.3692246675491333,-6834.69091796875,304.1195373535156,0.9990000128746032,0.5308207869529724,0.4356553554534912,293.1630554199219,297.1499938964844,293.1499938964844,0.0167642422020435,-3979.54833984375,304.1501770019531,0.4808553159236908,0.0540155917406082,0.2530465722084045,291.1431884765625,291.1499938964844,269.4518127441406,266.96563720703125,282.9146423339844,293.2337341308594,291.1396789550781,1.0,0.3186472356319427,0.8306127190589905,0.8306127190589905,1.0,1.0,-1.5076234340667725,0.6542640924453735,0.8533593416213989,0.3042048811912536,0.0,0.0,0.4959847927093506,66.1971435546875,98.0,-60.620361328125,-12403.416015625,364.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60662841796875,307.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.73828125,18000.0,0.0,0.0,0.2827239334583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4415885508060455,0.4415937960147857,-5.25818995811278e-06,0.0,0.0002869288437068,0.0,0.0,24.17523002624512,0.0,0.0,0.0,0.3502358198165893,4.0,0.0,1.0
727800,293.2306213378906,297.1499938964844,293.1499938964844,0.1383251845836639,-2972.07275390625,304.15545654296875,0.7593086361885071,0.2071285843849182,0.1886013150215149,293.27978515625,297.1499938964844,293.1499938964844,0.0763371586799621,-1949.4854736328125,304.1605224609375,0.6479050517082214,0.1274824440479278,0.1236621960997581,293.2310791015625,297.1499938964844,293.1499938964844,0.2739921510219574,-3981.021728515625,304.15582275390625,0.9096015691757202,0.3592536151409149,0.2526197433471679,293.1568603515625,297.1499938964844,293.1499938964844,0.3876442313194275,-7114.78076171875,304.09161376953125,0.9990000128746032,0.5249043107032776,0.4537438452243805,293.16375732421875,297.1499938964844,293.1499938964844,0.0167515873908996,-3979.588623046875,304.1501770019531,0.4724290370941162,0.0537092946469783,0.2526381909847259,291.1219177246094,291.1499938964844,269.4715270996094,266.9835205078125,282.9120483398437,293.23028564453125,291.1188049316406,1.0,0.3258209824562073,0.8304224610328674,0.8304224610328674,1.0,1.0,-1.5257360935211182,0.6627225279808044,0.8630136251449585,0.3086749017238617,0.0,0.0,0.4999930560588836,70.82341003417969,101.0,-58.9327278137207,-12530.89453125,385.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5626525878906,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.083984375,18000.0,0.0,0.0,0.2802907824516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4465034306049347,0.4465087056159973,-5.275740022625541e-06,0.0,0.0002844595001079,0.0,0.0,24.58612823486328,0.0,0.0,0.0,0.3516971468925476,4.0,0.0,1.0
727860,293.23016357421875,297.1499938964844,293.1499938964844,0.1378751248121261,-2964.60546875,304.1552734375,0.7502112984657288,0.2061938345432281,0.1879014074802398,293.27935791015625,297.1499938964844,293.1499938964844,0.0753520876169204,-1930.8082275390625,304.160400390625,0.6386890411376953,0.1259188950061798,0.1223298162221908,293.2312927246094,297.1499938964844,293.1499938964844,0.2735206484794616,-3975.83642578125,304.1556396484375,0.8981850147247314,0.3581859171390533,0.251988023519516,293.1962585449219,297.1499938964844,293.1499938964844,0.4037761688232422,-7355.361328125,304.0730285644531,0.9990000128746032,0.5170857310295105,0.4691691100597381,293.1645812988281,297.1499938964844,293.1499938964844,0.016687698662281,-3972.7666015625,304.1502380371094,0.4637694954872131,0.0533740185201168,0.2518969178199768,291.1054077148437,291.1499938964844,269.49078369140625,267.00103759765625,282.91552734375,293.2332763671875,291.1039428710937,1.0,0.3314929902553558,0.8298864364624023,0.8298864364624023,1.0,1.0,-1.540172815322876,0.669407844543457,0.8707649111747742,0.3123049139976501,0.0,0.0,0.5046706199645996,74.89464569091797,101.0,-47.22994995117188,-12654.099609375,403.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913635253906,307.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.71484375,18000.0,0.0,0.0,0.2782455086708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4532265961170196,0.4532319009304046,-5.304686965246219e-06,0.0,0.0002823838440235,0.0,0.0,25.17484664916992,0.0,0.0,0.0,0.3537627458572387,4.0,0.0,1.0
727920,293.229736328125,297.1499938964844,293.1499938964844,0.1372875422239303,-2954.53173828125,304.1553955078125,0.7424672842025757,0.2052667140960693,0.1871983408927917,293.2789611816406,297.1499938964844,293.1499938964844,0.0742810666561126,-1910.35791015625,304.16046142578125,0.6306927800178528,0.1243616119027137,0.1209929063916206,293.23150634765625,297.1499938964844,293.1499938964844,0.2727690935134887,-3967.159423828125,304.1559753417969,0.8885166049003601,0.357114166021347,0.2513467669486999,293.238037109375,297.1499938964844,293.1499938964844,0.4181268513202667,-7566.11279296875,304.06103515625,0.9990000128746032,0.5082952380180359,0.4829144775867462,293.1654968261719,297.1499938964844,293.1499938964844,0.0165835712105035,-3959.94921875,304.150390625,0.455131471157074,0.053009495139122,0.2509968876838684,291.1004638671875,291.1499938964844,269.5096130371094,267.0182189941406,282.9242248535156,293.2434997558594,291.1002502441406,1.0,0.3366720676422119,0.8293504118919373,0.8293504118919373,1.0,1.0,-1.5523200035095217,0.6750302314758301,0.8772897124290466,0.3153449296951294,0.0,0.0,0.5085159540176392,78.63094329833984,104.0,-28.97657966613769,-12756.3603515625,420.0163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3980712890625,307.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.4765625,18000.0,0.0,0.0,0.2765859365463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4600662589073181,0.4600716233253479,-5.33990942130913e-06,0.0,0.0002806995762512,0.0,0.0,25.806049346923828,0.0,0.0,0.0,0.3559273779392242,4.0,0.0,1.0
727980,293.22906494140625,297.1499938964844,293.1499938964844,0.1366300284862518,-2943.01025390625,304.1556091308594,0.7323015928268433,0.2043838053941726,0.1865884959697723,293.2783203125,297.1499938964844,293.1499938964844,0.073198489844799,-1889.5650634765625,304.1605224609375,0.6205758452415466,0.1228532418608665,0.1197545230388641,293.23150634765625,297.1499938964844,293.1499938964844,0.2717951238155365,-3955.665283203125,304.1566772460937,0.8754635453224182,0.3560770153999328,0.250770628452301,293.2720031738281,297.1499938964844,293.1499938964844,0.4145846962928772,-7502.78564453125,304.0840148925781,0.9871498942375184,0.5004944801330566,0.4782630205154419,293.1663818359375,297.1499938964844,293.1499938964844,0.0164876095950603,-3947.104248046875,304.1505126953125,0.4441006779670715,0.0526393167674541,0.2503467500209808,291.10723876953125,291.1499938964844,269.52801513671875,267.0351257324219,282.9455261230469,293.256103515625,291.1111755371094,1.0,0.3407914638519287,0.8288143873214722,0.8288143873214722,1.0,1.0,-1.5431519746780396,0.6705833673477173,0.8725685477256775,0.313322365283966,0.0,0.0,0.5108333826065063,83.8135757446289,104.0,8.019835472106934,-12751.34375,428.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2929382324219,307.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.474609375,18000.0,0.0,0.0,0.2752465605735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4657220542430877,0.4657274186611175,-5.373600743041607e-06,0.0,0.0002793402527458,0.0,0.0,26.35410690307617,0.0,0.0,0.0,0.3577768504619598,4.0,0.0,1.0
728040,293.2286376953125,297.1499938964844,293.1499938964844,0.1357218623161316,-2926.75439453125,304.15625,0.7238053679466248,0.2034691870212555,0.1859650462865829,293.27783203125,297.1499938964844,293.1499938964844,0.0719718188047409,-1865.7947998046875,304.1608581542969,0.6113766431808472,0.1213227063417434,0.118510216474533,293.23175048828125,297.1499938964844,293.1499938964844,0.2703168988227844,-3937.930419921875,304.1581420898437,0.8647129535675049,0.3549994230270386,0.2501780688762665,293.2904663085937,297.1499938964844,293.1499938964844,0.4087496399879455,-7407.89892578125,304.1064758300781,0.9736103415489196,0.4953110516071319,0.4724413752555847,293.1674499511719,297.1499938964844,293.1499938964844,0.0163306761533021,-3924.80517578125,304.15069580078125,0.4351706504821777,0.0522245280444622,0.2494868338108062,291.1363830566406,291.1499938964844,269.5460205078125,267.0517272949219,282.9649353027344,293.2640991210937,291.1401062011719,1.0,0.3441879153251648,0.8282783627510071,0.8282783627510071,1.0,1.0,-1.5322396755218506,0.6653910875320435,0.8668486475944519,0.3106400072574615,0.0,0.0,0.5088284015655518,88.44049072265625,107.0,37.73575210571289,-12674.234375,434.7276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1912841796875,307.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.986328125,18000.0,0.0,0.0,0.2740802466869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4664853811264038,0.466490775346756,-5.392179446062073e-06,0.0,0.0002781565999612,0.0,0.0,26.48791885375977,0.0,0.0,0.0,0.3581461310386657,4.0,0.0,1.0
728100,293.2283020019531,297.1499938964844,293.1499938964844,0.1349627673625946,-2913.39453125,304.156494140625,0.7166861891746521,0.2025404870510101,0.1852922588586807,293.2774658203125,297.1499938964844,293.1499938964844,0.0708135813474655,-1843.670654296875,304.1609802246094,0.6029456853866577,0.1197758838534355,0.1172172054648399,293.2320861816406,297.1499938964844,293.1499938964844,0.2691574096679687,-3924.273193359375,304.15875244140625,0.8561339378356934,0.3538983762264251,0.2495404928922653,293.30010986328125,297.1499938964844,293.1499938964844,0.4049030244350433,-7346.2431640625,304.12127685546875,0.9620633721351624,0.4916329383850097,0.4684763252735138,293.16845703125,297.1499938964844,293.1499938964844,0.0161729026585817,-3903.53369140625,304.1508483886719,0.4280872344970703,0.0518023408949375,0.2483720481395721,291.1503601074219,291.1499938964844,269.56365966796875,267.0680847167969,282.9814147949219,293.2685852050781,291.151123046875,1.0,0.3470681607723236,0.827742338180542,0.827742338180542,1.0,1.0,-1.5229244232177734,0.6609400510787964,0.8619843125343323,0.3083920180797577,0.0,0.0,0.5072996020317078,92.40126037597656,107.0,30.545917510986328,-12562.1416015625,439.9147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0987548828125,307.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.935546875,18000.0,0.0,0.0,0.2730174958705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4638741314411163,0.4638795256614685,-5.387732471717754e-06,0.0,0.0002770780702121,0.0,0.0,26.280010223388672,0.0,0.0,0.0,0.3575005531311035,4.0,0.0,1.0
728160,293.2279357910156,297.1499938964844,293.1499938964844,0.1342971175909042,-2901.822265625,304.1565246582031,0.7103985548019409,0.2016195207834243,0.184596985578537,293.2771301269531,297.1499938964844,293.1499938964844,0.0696927979588508,-1822.481689453125,304.1610107421875,0.5953150987625122,0.1182292848825454,0.1158954799175262,293.2323913574219,297.1499938964844,293.1499938964844,0.2681914269924164,-3913.056884765625,304.158935546875,0.849086582660675,0.3527975678443908,0.2488796561956405,293.3050231933594,297.1499938964844,293.1499938964844,0.4023078680038452,-7304.35791015625,304.13116455078125,0.9521760940551758,0.4887612760066986,0.4655582308769226,293.1693420410156,297.1499938964844,293.1499938964844,0.0160243473947048,-3884.05419921875,304.1509704589844,0.4223707318305969,0.0513989515602588,0.2471857070922851,291.1534729003906,291.1499938964844,269.5809631347656,267.0841369628906,282.9958801269531,293.2709655761719,291.15386962890625,1.0,0.3495436608791351,0.8273276090621948,0.8273276090621948,1.0,1.0,-1.5147812366485596,0.6570504307746887,0.8577308058738708,0.3064529001712799,0.0,0.0,0.5067430138587952,95.84020233154295,95.0,20.69897079467773,-12470.0927734375,444.3001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0138854980469,307.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.2720549702644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4623576998710632,0.4623630940914154,-5.379677077144152e-06,0.0,0.0002761012292467,0.0,0.0,26.136749267578125,0.0,0.0,0.0,0.3570467531681061,4.0,0.0,1.0
728220,293.2274475097656,297.1499938964844,293.1499938964844,0.1335635483264923,-2889.022216796875,304.1566772460937,0.7072275280952454,0.2007246762514114,0.1838344186544418,293.2767028808594,297.1499938964844,293.1499938964844,0.0684981569647789,-1799.964599609375,304.16119384765625,0.590588390827179,0.116700142621994,0.1144954934716224,293.23260498046875,297.1499938964844,293.1499938964844,0.267132043838501,-3900.702392578125,304.15924072265625,0.8459330201148987,0.3517130613327026,0.2481607347726822,293.3074035644531,297.1499938964844,293.1499938964844,0.4000417590141296,-7268.30517578125,304.138671875,0.9472860097885132,0.4863274097442627,0.4631304442882538,293.1699523925781,297.1499938964844,293.1499938964844,0.0158410333096981,-3859.792236328125,304.151123046875,0.4194619357585907,0.0510305315256118,0.2457105219364166,291.1571960449219,291.1499938964844,269.59796142578125,267.1000061035156,283.0095520019531,293.2721252441406,291.1578674316406,1.0,0.3495622873306274,0.8269128799438477,0.8269128799438477,1.0,1.0,-1.5066368579864502,0.6531562209129333,0.8534806966781616,0.3045399785041809,0.0,0.0,0.5059019923210144,97.10934448242188,95.0,16.949356079101562,-12386.5126953125,443.0594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9340515136719,307.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96875,18000.0,0.0,0.0,0.2712064683437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4612444639205932,0.461249828338623,-5.373348813009216e-06,0.0,0.0002752400760073,0.0,0.0,26.03013229370117,0.0,0.0,0.0,0.3566689491271972,4.0,0.0,1.0
728280,293.226806640625,297.1499938964844,293.1499938964844,0.1328071802854538,-2875.8095703125,304.1568298339844,0.7062535881996155,0.1998707950115203,0.1830480843782425,293.2761535644531,297.1499938964844,293.1499938964844,0.0672690793871879,-1776.90087890625,304.161376953125,0.587797999382019,0.1152028515934944,0.1130616590380668,293.232666015625,297.1499938964844,293.1499938964844,0.2660326957702636,-3887.87255859375,304.1595458984375,0.8452200889587402,0.3506566882133484,0.2474150508642196,293.3083801269531,297.1499938964844,293.1499938964844,0.3979342877864837,-7235.31640625,304.1445617675781,0.9457552433013916,0.4841439127922058,0.4609645009040832,293.1703186035156,297.1499938964844,293.1499938964844,0.0156482383608818,-3834.03857421875,304.1512756347656,0.4182947874069214,0.0507069528102874,0.2441440671682357,291.16131591796875,291.1499938964844,269.6146545410156,267.1156005859375,283.022705078125,293.27252197265625,291.16180419921875,1.0,0.3483701944351196,0.8264981508255005,0.8264981508255005,1.0,1.0,-1.4985954761505127,0.6493096947669983,0.8492857813835144,0.3026634156703949,0.0,0.0,0.5047298669815063,96.90998840332033,83.0,13.787419319152832,-12300.6396484375,438.1290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8604431152344,307.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.017578125,18000.0,0.0,0.0,0.2704489529132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.459633857011795,0.4596392214298248,-5.365724518924253e-06,0.0,0.0002744712983258,0.0,0.0,25.882709503173828,0.0,0.0,0.0,0.3561535775661468,4.0,0.0,1.0
728340,293.2259826660156,297.1499938964844,293.1499938964844,0.1320672482252121,-2862.904052734375,304.15692138671875,0.7069329619407654,0.1990577429533004,0.1822578608989715,293.27545166015625,297.1499938964844,293.1499938964844,0.0660362392663955,-1753.902099609375,304.1615600585937,0.5864708423614502,0.1137408092617988,0.1116168200969696,293.2325439453125,297.1499938964844,293.1499938964844,0.2649563252925873,-3875.343017578125,304.1597595214844,0.846298098564148,0.3496296405792236,0.2466577589511871,293.3085021972656,297.1499938964844,293.1499938964844,0.3959575593471527,-7204.83935546875,304.14910888671875,0.9467018842697144,0.4821136593818664,0.4589448869228363,293.1704406738281,297.1499938964844,293.1499938964844,0.0154596045613288,-3808.72216796875,304.1513977050781,0.4184118509292602,0.050426784902811,0.2425735294818878,291.1637878417969,291.1499938964844,269.6310729980469,267.1310119628906,283.0354919433594,293.2724304199219,291.1640014648437,1.0,0.3461554944515228,0.8260834813117981,0.8260834813117981,1.0,1.0,-1.4906930923461914,0.6455259919166565,0.8451671600341797,0.3008377850055694,0.0,0.0,0.503555417060852,95.63029479980467,83.0,9.941889762878418,-12214.8564453125,430.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939453125,307.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65625,18000.0,0.0,0.0,0.2697609663009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4577581882476806,0.457763522863388,-5.356385372579098e-06,0.0,0.0002737730974331,0.0,0.0,25.70971870422364,0.0,0.0,0.0,0.3555591702461242,4.0,0.0,1.0
728400,293.2250366210937,297.1499938964844,293.1499938964844,0.131339818239212,-2850.220458984375,304.156982421875,0.7089817523956299,0.1982818990945816,0.1814703792333603,293.2746276855469,297.1499938964844,293.1499938964844,0.0648021548986435,-1731.0054931640625,304.1617126464844,0.5863686203956604,0.1123134344816207,0.1101711615920066,293.2322998046875,297.1499938964844,293.1499938964844,0.2638919949531555,-3862.96630859375,304.1599426269531,0.8488757014274597,0.348630279302597,0.2458952218294143,293.30810546875,297.1499938964844,293.1499938964844,0.3940357565879822,-7175.5869140625,304.1527709960937,0.9496463537216188,0.4801811575889587,0.4570064544677734,293.1703491210937,297.1499938964844,293.1499938964844,0.0152768297120928,-3784.015625,304.1514587402344,0.4196118116378784,0.0501853600144386,0.241026297211647,291.1653137207031,291.1499938964844,269.647216796875,267.146240234375,283.0480041503906,293.2720031738281,291.1654968261719,1.0,0.3431179225444793,0.8256687521934509,0.8256687521934509,1.0,1.0,-1.482912302017212,0.641796350479126,0.8411160111427307,0.2990600764751434,0.0,0.0,0.5023800134658813,93.49829864501952,71.0,7.215085506439209,-12132.30859375,420.9948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84765625,18000.0,0.0,0.0,0.2691291868686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4558779299259186,0.455883264541626,-5.3465173550648615e-06,0.0,0.0002731319109443,0.0,0.0,25.534889221191406,0.0,0.0,0.0,0.3549540936946869,4.0,0.0,1.0
728460,293.2239685058594,297.1499938964844,293.1499938964844,0.1306189596652984,-2837.641357421875,304.15704345703125,0.7121869325637817,0.1975399553775787,0.1806887090206146,293.2737121582031,297.1499938964844,293.1499938964844,0.0635662004351615,-1708.1907958984375,304.1618347167969,0.5873690247535706,0.1109191328287124,0.1087300032377243,293.2319641113281,297.1499938964844,293.1499938964844,0.2628268003463745,-3850.575927734375,304.1600646972656,0.8528366684913635,0.3476563692092895,0.2451308369636535,293.307373046875,297.1499938964844,293.1499938964844,0.3921257555484772,-7146.82177734375,304.1557312011719,0.9543046355247498,0.4783201515674591,0.4551211297512054,293.1700744628906,297.1499938964844,293.1499938964844,0.0151115348562598,-3761.084716796875,304.1512145996094,0.4218456745147705,0.050000000745058,0.2395325750112533,291.166748046875,291.1499938964844,269.66314697265625,267.16131591796875,283.0601501464844,293.2713623046875,291.1669616699219,1.0,0.3393859565258026,0.8253761529922485,0.8253761529922485,1.0,1.0,-1.475269436836243,0.6381394267082214,0.8371300101280212,0.2973459362983703,0.0,0.0,0.5011190176010132,90.66704559326172,71.0,5.717726230621338,-12052.5986328125,409.8219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,307.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.017578125,18000.0,0.0,0.0,0.2685437202453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4539335668087005,0.4539389014244079,-5.336351023288444e-06,0.0,0.0002725377271417,0.0,0.0,25.35498046875,0.0,0.0,0.0,0.354325920343399,4.0,0.0,1.0
