time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728520,293.22283935546875,297.1499938964844,293.1499938964844,0.129906877875328,-2825.208984375,304.15704345703125,0.7164105772972107,0.1968266814947128,0.1799125075340271,293.2726745605469,297.1499938964844,293.1499938964844,0.0623305477201938,-1685.502685546875,304.16192626953125,0.5894256830215454,0.1095535531640052,0.107294388115406,293.2315368652344,297.1499938964844,293.1499938964844,0.2617665231227875,-3838.243896484375,304.16015625,0.8581866025924683,0.346703827381134,0.2443651705980301,293.30645751953125,297.1499938964844,293.1499938964844,0.390223890542984,-7118.42431640625,304.1581420898437,0.9604889750480652,0.4765107631683349,0.4532685577869415,293.16973876953125,297.1499938964844,293.1499938964844,0.0149711966514587,-3742.7236328125,304.1486511230469,0.4255301356315613,0.050000000745058,0.2385293096303939,291.16796875,291.1499938964844,269.6788635253906,267.1762084960937,283.07183837890625,293.2705993652344,291.16802978515625,1.0,0.3351008594036102,0.8250835537910461,0.8250835537910461,1.0,1.0,-1.4682656526565552,0.6347803473472595,0.8334853053092957,0.2958010733127594,0.0,0.0,0.4997988641262054,87.24846649169922,59.0,4.183708667755127,-11976.8076171875,397.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635009765625,307.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.568359375,18000.0,0.0,0.0,0.2679921686649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4518668055534363,0.4518721103668213,-5.325673100742279e-06,0.0,0.0002719780022744,0.0,0.0,25.165069580078125,0.0,0.0,0.0,0.3536621928215027,4.0,0.0,1.0
728580,293.2216491699219,297.1499938964844,293.1499938964844,0.1292107999324798,-2813.059326171875,304.15704345703125,0.7215192317962646,0.1961394101381302,0.1791437119245529,293.2715759277344,297.1499938964844,293.1499938964844,0.0611001178622245,-1663.0384521484375,304.1619873046875,0.5924387574195862,0.1082138419151306,0.1058665961027145,293.23101806640625,297.1499938964844,293.1499938964844,0.2607252597808838,-3826.143310546875,304.16021728515625,0.864882230758667,0.3457705974578857,0.2436002939939499,293.30535888671875,297.1499938964844,293.1499938964844,0.3883465528488159,-7090.5986328125,304.1600646972656,0.9678903818130492,0.4747438132762909,0.4514420926570892,293.1694030761719,297.1499938964844,293.1499938964844,0.0148850083351135,-3731.00732421875,304.1460266113281,0.4305660128593445,0.050000000745058,0.2378179132938385,291.1683654785156,291.1499938964844,269.6944274902344,267.1909484863281,283.083251953125,293.26971435546875,291.1683654785156,1.0,0.3303490281105041,0.8247909545898438,0.8247909545898438,1.0,1.0,-1.461664080619812,0.6316028237342834,0.8300613164901733,0.2943811118602752,0.0,0.0,0.4985297620296478,83.38185119628906,59.0,2.523876905441284,-11905.15625,384.6029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947265625,307.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.873046875,18000.0,0.0,0.0,0.2674665749073028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4497893452644348,0.4497946500778198,-5.314716872817371e-06,0.0,0.0002714445872697,0.0,0.0,24.97410011291504,0.0,0.0,0.0,0.3529950678348541,4.0,0.0,1.0
728640,293.22039794921875,297.1499938964844,293.1499938964844,0.1285225003957748,-2801.030517578125,304.1570129394531,0.7274488210678101,0.1954744756221771,0.1783845722675323,293.2704467773437,297.1499938964844,293.1499938964844,0.0598710030317306,-1640.71240234375,304.1620483398437,0.5963031649589539,0.1068960502743721,0.1044487208127975,293.23046875,297.1499938964844,293.1499938964844,0.2596854865550995,-3814.050048828125,304.1602478027344,0.8728794455528259,0.3448538184165954,0.2428385466337204,293.3041687011719,297.1499938964844,293.1499938964844,0.3864668011665344,-7062.8759765625,304.1616516113281,0.9761567115783693,0.4730116128921509,0.4496388435363769,293.1690673828125,297.1499938964844,293.1499938964844,0.0147905200719833,-3718.1826171875,304.1434326171875,0.4367107152938843,0.050000000745058,0.2370559275150299,291.1688232421875,291.1499938964844,269.7098083496094,267.2055969238281,283.0947265625,293.2687683105469,291.1689147949219,1.0,0.3252005875110626,0.8244983553886414,0.8244983553886414,1.0,1.0,-1.4550567865371704,0.6284165978431702,0.826640248298645,0.2929852306842804,0.0,0.0,0.497230052947998,79.19905853271484,47.0,2.2069153785705566,-11836.416015625,370.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56011962890625,307.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.734375,18000.0,0.0,0.0,0.2669578492641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4477448761463165,0.4477501809597015,-5.303894795360975e-06,0.0,0.0002709282853174,0.0,0.0,24.78681373596192,0.0,0.0,0.0,0.3523354828357696,4.0,0.0,1.0
728700,293.2191467285156,297.1499938964844,293.1499938964844,0.127835988998413,-2789.00830078125,304.156982421875,0.7343317866325378,0.1948291808366775,0.1776348501443863,293.269287109375,297.1499938964844,293.1499938964844,0.0586396269500255,-1618.451416015625,304.1620788574219,0.6010355353355408,0.1055971011519432,0.103040225803852,293.2298583984375,297.1499938964844,293.1499938964844,0.2586356103420257,-3801.817138671875,304.1602783203125,0.8822960257530212,0.3439510762691498,0.2420800030231475,293.3028869628906,297.1499938964844,293.1499938964844,0.3845683336257934,-7034.9765625,304.1629943847656,0.9850756525993348,0.4713098108768463,0.4478564858436584,293.16876220703125,297.1499938964844,293.1499938964844,0.0146901970729231,-3704.409912109375,304.14093017578125,0.4441410899162292,0.050000000745058,0.2362438440322876,291.1699523925781,291.1499938964844,269.7250366210937,267.2201232910156,283.1063232421875,293.26776123046875,291.1701354980469,1.0,0.319695383310318,0.824205756187439,0.824205756187439,1.0,1.0,-1.4484407901763916,0.6252145171165466,0.823226273059845,0.2916311025619507,0.0,0.0,0.4957917630672455,74.75765991210938,47.0,2.8791205883026123,-11768.8544921875,356.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311889648437,307.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.02734375,18000.0,0.0,0.0,0.2664574384689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4455952644348144,0.4456005692481994,-5.292904916132102e-06,0.0,0.000270420423476,0.0,0.0,24.59234046936035,0.0,0.0,0.0,0.3516454398632049,4.0,0.0,1.0
728760,293.2178955078125,297.1499938964844,293.1499938964844,0.1271533966064453,-2777.03466796875,304.1569519042969,0.7423502206802368,0.1942005455493927,0.176893800497055,293.26812744140625,297.1499938964844,293.1499938964844,0.05740662291646,-1596.2701416015625,304.1621398925781,0.6066352725028992,0.1043134182691574,0.1016398519277572,293.229248046875,297.1499938964844,293.1499938964844,0.2575810253620147,-3789.51318359375,304.16033935546875,0.8932309150695801,0.3430601060390472,0.2413245439529419,293.3015441894531,297.1499938964844,293.1499938964844,0.3826326727867126,-7006.81201171875,304.16412353515625,0.9943702816963196,0.4696362316608429,0.4460931420326233,293.1684265136719,297.1499938964844,293.1499938964844,0.0145861506462097,-3689.986083984375,304.1385192871094,0.4530454277992248,0.050000000745058,0.2353953272104263,291.1715087890625,291.1499938964844,269.7401733398437,267.23455810546875,283.1183166503906,293.2667541503906,291.1717529296875,1.0,0.3138828575611114,0.8239238858222961,0.8239238858222961,1.0,1.0,-1.4417922496795654,0.6219726204872131,0.8198196291923523,0.2903582155704498,0.0,0.0,0.4942024350166321,70.12400817871094,35.0,3.648261785507202,-11700.8427734375,342.1272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,307.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.666015625,18000.0,0.0,0.0,0.2659528255462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4432291388511657,0.4432344138622284,-5.281158792058704e-06,0.0,0.0002699083124753,0.0,0.0,24.380699157714844,0.0,0.0,0.0,0.350893497467041,4.0,0.0,1.0
728820,293.2165832519531,297.1499938964844,293.1499938964844,0.1264858245849609,-2765.293701171875,304.1568908691406,0.750450074672699,0.1935989409685135,0.1761858165264129,293.2669372558594,297.1499938964844,293.1499938964844,0.0561882443726062,-1574.44873046875,304.1621398925781,0.6119794249534607,0.1030554845929145,0.1002727374434471,293.22857666015625,297.1499938964844,293.1499938964844,0.256525844335556,-3777.17529296875,304.1603698730469,0.9041077494621276,0.3421919345855713,0.2405915856361389,293.2989807128906,297.1499938964844,293.1499938964844,0.3758671283721924,-6905.6015625,304.17431640625,0.9990000128746032,0.4682152569293976,0.4394802451133728,293.16802978515625,297.1499938964844,293.1499938964844,0.0144910998642444,-3676.588134765625,304.1363830566406,0.4622549414634704,0.050000000745058,0.2346275150775909,291.174072265625,291.1499938964844,269.7552185058594,267.2489318847656,283.13433837890625,293.2652282714844,291.175048828125,1.0,0.30764240026474,0.8236420750617981,0.8236420750617981,1.0,1.0,-1.4293181896209717,0.6158912181854248,0.8134269714355469,0.2880831658840179,0.0,0.0,0.4923572242259979,65.83418273925781,35.0,9.002135276794434,-11609.7666015625,325.8808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,307.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.12890625,18000.0,0.0,0.0,0.2654275000095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4406274557113647,0.4406327307224273,-5.268461791274604e-06,0.0,0.000269375188509,0.0,0.0,24.150070190429688,0.0,0.0,0.0,0.350068986415863,4.0,0.0,1.0
728880,293.2152709960937,297.1499938964844,293.1499938964844,0.1256975084543228,-2751.1328125,304.1570739746094,0.7580751180648804,0.1930127739906311,0.175526961684227,293.26568603515625,297.1499938964844,293.1499938964844,0.0549209341406822,-1551.653076171875,304.1622314453125,0.6164992451667786,0.1018173918128013,0.0989587306976318,293.22784423828125,297.1499938964844,293.1499938964844,0.2551814019680023,-3761.12890625,304.16094970703125,0.9147965312004088,0.341337114572525,0.239894837141037,293.2875061035156,297.1499938964844,293.1499938964844,0.3606073260307312,-6672.41259765625,304.1976623535156,0.9990000128746032,0.4685701429843902,0.4243884682655334,293.16748046875,297.1499938964844,293.1499938964844,0.0143884178251028,-3660.79541015625,304.134765625,0.4702487885951996,0.050000000745058,0.2339756935834884,291.19073486328125,291.1499938964844,269.7701721191406,267.26324462890625,283.15692138671875,293.2596740722656,291.195068359375,1.0,0.3007852435111999,0.8233602046966553,0.8233602046966553,1.0,1.0,-1.4074270725250244,0.6052892208099365,0.8021379113197327,0.2839986383914947,0.0,0.0,0.4880831837654114,62.018829345703125,25.0,35.270606994628906,-11467.677734375,306.7404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.96875,18000.0,0.0,0.0,0.2647972702980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4364771246910095,0.4364823698997497,-5.2523200793075375e-06,0.0,0.0002687355445232,0.0,0.0,23.80101203918457,0.0,0.0,0.0,0.34876349568367,4.0,0.0,1.0
728940,293.2140808105469,297.1499938964844,293.1499938964844,0.1248441115021705,-2735.708740234375,304.1573486328125,0.7666208744049072,0.1924189925193786,0.1748670488595962,293.2645568847656,297.1499938964844,293.1499938964844,0.0536167100071907,-1528.240478515625,304.1623840332031,0.6213688254356384,0.1005741953849792,0.0976473614573478,293.22723388671875,297.1499938964844,293.1499938964844,0.2536975443363189,-3743.3408203125,304.1616516113281,0.9271647930145264,0.3404718041419983,0.2391954660415649,293.267333984375,297.1499938964844,293.1499938964844,0.344321995973587,-6424.56298828125,304.21856689453125,0.9990000128746032,0.4707835912704468,0.4087025821208954,293.166748046875,297.1499938964844,293.1499938964844,0.0142793133854866,-3643.461669921875,304.1336669921875,0.4775584936141968,0.050000000745058,0.2333223968744278,291.21533203125,291.1499938964844,269.7850952148437,267.2774963378906,283.18115234375,293.2506103515625,291.2188415527344,1.0,0.2937628328800201,0.8230783939361572,0.8230783939361572,1.0,1.0,-1.3846895694732666,0.5941364169120789,0.7905532121658325,0.2802620530128479,0.0,0.0,0.4812398552894592,58.20178985595703,25.0,47.23625564575195,-11277.8916015625,287.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,307.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.203125,18000.0,0.0,0.0,0.2639747262001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4281647205352783,0.4281699359416961,-5.221509582042927e-06,0.0,0.000267900788458,0.0,0.0,23.116369247436523,0.0,0.0,0.0,0.3462728857994079,4.0,0.0,1.0
729000,293.21295166015625,297.1499938964844,293.1499938964844,0.1240704655647277,-2721.817626953125,304.15740966796875,0.7762793302536011,0.1918276995420456,0.1742040812969207,293.26348876953125,297.1499938964844,293.1499938964844,0.0523505210876464,-1505.718505859375,304.1624450683594,0.6267604827880859,0.099331222474575,0.096332810819149,293.2266540527344,297.1499938964844,293.1499938964844,0.2523724138736725,-3727.57861328125,304.16192626953125,0.9409096240997314,0.339607685804367,0.2384921908378601,293.2403564453125,297.1499938964844,293.1499938964844,0.3274197280406952,-6167.314453125,304.2367858886719,0.9990000128746032,0.4745844304561615,0.3922953009605407,293.1658630371094,297.1499938964844,293.1499938964844,0.014183129183948,-3628.40087890625,304.1331787109375,0.4846611022949219,0.050000000745058,0.2326653599739074,291.23260498046875,291.1499938964844,269.79998779296875,267.291748046875,283.2083435058594,293.2398681640625,291.23504638671875,1.0,0.286456823348999,0.8227965235710144,0.8227965235710144,1.0,1.0,-1.3609884977340698,0.5823818445205688,0.778606653213501,0.2768288254737854,0.0,0.0,0.4739685356616974,54.3689079284668,28.0,45.44472122192383,-11064.16796875,268.9502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,307.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18142.640625,18000.0,0.0,0.0,0.2628905773162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4177609384059906,0.417766124010086,-5.177490038477117e-06,0.0,0.0002668005181476,0.0,0.0,22.25442314147949,0.0,0.0,0.0,0.3431488275527954,4.0,0.0,1.0
729060,293.2119445800781,297.1499938964844,293.1499938964844,0.1233719587326049,-2709.32763671875,304.1573486328125,0.7843092679977417,0.1912308633327484,0.1735718995332718,293.2625427246094,297.1499938964844,293.1499938964844,0.051132246851921,-1484.2030029296875,304.1623840332031,0.6307715177536011,0.0980789214372634,0.0950476080179214,293.22613525390625,297.1499938964844,293.1499938964844,0.2511737942695617,-3713.401123046875,304.16192626953125,0.9518721103668212,0.3387388288974762,0.2378125488758087,293.20904541015625,297.1499938964844,293.1499938964844,0.3137695491313934,-5960.3818359375,304.2456970214844,0.9990000128746032,0.4795876145362854,0.379247099161148,293.1648864746094,297.1499938964844,293.1499938964844,0.0141109535470604,-3617.05322265625,304.1330261230469,0.4902465641498565,0.050000000745058,0.2321621179580688,291.2453918457031,291.1499938964844,269.8149108886719,267.30596923828125,283.2345275878906,293.23004150390625,291.24688720703125,1.0,0.2809372246265411,0.8226913213729858,0.8226913213729858,1.0,1.0,-1.3415980339050293,0.5726487040519714,0.7689493298530579,0.2744582891464233,0.0,0.0,0.4662999808788299,51.431339263916016,28.0,37.48666000366211,-10865.05859375,254.42173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897827148437,306.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.234375,18000.0,0.0,0.0,0.261523962020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4067851901054382,0.4067903161048889,-5.128495104145259e-06,0.0,0.0002654135751072,0.0,0.0,21.355344772338867,0.0,0.0,0.0,0.339806467294693,4.0,0.0,1.0
729120,293.21099853515625,297.1499938964844,293.1499938964844,0.1227742061018943,-2698.7548828125,304.1570739746094,0.7910442352294922,0.1906301528215408,0.1729550212621688,293.26171875,297.1499938964844,293.1499938964844,0.049968171864748,-1463.8314208984375,304.1622619628906,0.6337510347366333,0.0968186035752296,0.0937749817967414,293.22564697265625,297.1499938964844,293.1499938964844,0.2501697540283203,-3701.671630859375,304.1615905761719,0.960640549659729,0.337868869304657,0.2371461242437362,293.1768493652344,297.1499938964844,293.1499938964844,0.302642285823822,-5792.1103515625,304.2484741210937,0.9990000128746032,0.4851620495319366,0.3685879707336426,293.1639099121094,297.1499938964844,293.1499938964844,0.0140618337318301,-3609.6279296875,304.1329345703125,0.4949337840080261,0.050000000745058,0.2317636311054229,291.25030517578125,291.1499938964844,269.829833984375,267.3202209472656,283.26123046875,293.2239685058594,291.25048828125,1.0,0.2762653529644012,0.8225861191749573,0.8225861191749573,1.0,1.0,-1.3252545595169067,0.5643335580825806,0.7609210014343262,0.2728173732757568,0.0,0.0,0.4590823650360107,49.10469818115234,46.0,23.237558364868164,-10682.1806640625,242.79669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,306.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.169921875,18000.0,0.0,0.0,0.2598914504051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3958695828914642,0.3958746492862701,-5.078362846688833e-06,0.0,0.0002637568104546,0.0,0.0,20.47640991210937,0.0,0.0,0.0,0.3364823460578918,4.0,0.0,1.0
729180,293.210205078125,297.1499938964844,293.1499938964844,0.1222849488258361,-2690.21826171875,304.1566772460937,0.793066680431366,0.1900121718645095,0.1723810732364654,293.26104736328125,297.1499938964844,293.1499938964844,0.048874195665121,-1444.847412109375,304.1620178222656,0.6332617402076721,0.0955363735556602,0.092543326318264,293.22528076171875,297.1499938964844,293.1499938964844,0.2493571937084198,-3692.32861328125,304.16094970703125,0.9633259177207948,0.3369850516319275,0.2365150451660156,293.1469116210937,297.1499938964844,293.1499938964844,0.2980431020259857,-5726.595703125,304.2387390136719,0.9990000128746032,0.4907025694847107,0.3646419644355774,293.1631164550781,297.1499938964844,293.1499938964844,0.0140480240806937,-3607.8798828125,304.1324768066406,0.4967198967933655,0.050000000745058,0.2316191047430038,291.24871826171875,291.1499938964844,269.84478759765625,267.3345031738281,283.2828369140625,293.222900390625,291.24713134765625,1.0,0.27475506067276,0.8224808573722839,0.8224808573722839,1.0,1.0,-1.3174097537994385,0.5601576566696167,0.757252037525177,0.2725729942321777,0.0,0.0,0.4526156783103943,48.25262451171875,46.0,4.050760746002197,-10546.1474609375,237.9005279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362670898437,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.412109375,18000.0,0.0,0.0,0.2580187916755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3859214782714844,0.3859265148639679,-5.031482942285948e-06,0.0,0.0002618562721181,0.0,0.0,19.68881797790528,0.0,0.0,0.0,0.3334343135356903,4.0,0.0,1.0
729240,293.2095642089844,297.1499938964844,293.1499938964844,0.1219475269317627,-2684.58642578125,304.15606689453125,0.7911707758903503,0.1893771439790725,0.1718289852142334,293.2605285644531,297.1499938964844,293.1499938964844,0.0478627160191535,-1427.523193359375,304.1616516113281,0.6299059391021729,0.0942319482564926,0.0913302823901176,293.2249755859375,297.1499938964844,293.1499938964844,0.248844489455223,-3686.751953125,304.1598815917969,0.961222767829895,0.336089015007019,0.2359038442373275,293.1247253417969,297.1499938964844,293.1499938964844,0.2989086806774139,-5746.84130859375,304.220947265625,0.9990000128746032,0.4951090216636657,0.366017609834671,293.1625061035156,297.1499938964844,293.1499938964844,0.0140720503404736,-3612.6123046875,304.1317138671875,0.4960935711860657,0.050000000745058,0.2316694408655166,291.2347412109375,291.1499938964844,269.8598327636719,267.34881591796875,283.2987976074219,293.2251892089844,291.2311706542969,1.0,0.2752203047275543,0.8223756551742554,0.8223756551742554,1.0,1.0,-1.3162641525268557,0.5592418313026428,0.7570223212242126,0.2734287083148956,0.0,0.0,0.448294848203659,48.5339241027832,64.0,-21.444196701049805,-10461.15234375,238.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149108886719,306.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.4375,18000.0,0.0,0.0,0.2559808492660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3779666125774383,0.3779716193675995,-4.99081943416968e-06,0.0,0.0002597880084067,0.0,0.0,19.06022834777832,0.0,0.0,0.0,0.3309822082519531,4.0,0.0,1.0
729300,293.2090148925781,297.1499938964844,293.1499938964844,0.1216947212815284,-2680.551513671875,304.1554260253906,0.7861212491989136,0.1887283623218536,0.1712957918643951,293.2601318359375,297.1499938964844,293.1499938964844,0.0468945503234863,-1411.078857421875,304.16131591796875,0.6242545247077942,0.092907428741455,0.0901316106319427,293.2247619628906,297.1499938964844,293.1499938964844,0.2484986037015915,-3683.22998046875,304.1587219238281,0.9551072120666504,0.3351831138134002,0.2353104054927826,293.11260986328125,297.1499938964844,293.1499938964844,0.3042205274105072,-5836.38134765625,304.1983337402344,0.9990000128746032,0.4978188872337341,0.3717592358589172,293.1620483398437,297.1499938964844,293.1499938964844,0.0141214905306696,-3621.551025390625,304.13055419921875,0.493520587682724,0.050000000745058,0.2318813055753708,291.2137145996094,291.1499938964844,269.8749694824219,267.3631896972656,283.30816650390625,293.22723388671875,291.2095947265625,1.0,0.2774704992771148,0.8222704529762268,0.8222704529762268,1.0,1.0,-1.3206149339675903,0.5610194206237793,0.759595513343811,0.2751345634460449,0.0,0.0,0.446137011051178,49.75244140625,64.0,-40.38508605957031,-10436.5703125,242.48501586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861389160156,306.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.298828125,18000.0,0.0,0.0,0.2538653016090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3731312155723572,0.3731361925601959,-4.961380000167992e-06,0.0,0.0002576410188339,0.0,0.0,18.66758728027344,0.0,0.0,0.0,0.3294221758842468,4.0,0.0,1.0
729360,293.2085876464844,297.1499938964844,293.1499938964844,0.121477372944355,-2677.162109375,304.15484619140625,0.7785183787345886,0.1880657076835632,0.1707799434661865,293.2598876953125,297.1499938964844,293.1499938964844,0.0459422692656517,-1394.9715576171875,304.1609802246094,0.6165557503700256,0.0915624052286148,0.088945135474205,293.224609375,297.1499938964844,293.1499938964844,0.2482188642024994,-3680.483154296875,304.1576538085937,0.9453527927398682,0.334265261888504,0.2347324788570404,293.11163330078125,297.1499938964844,293.1499938964844,0.3134248256683349,-5985.6943359375,304.1727905273437,0.9990000128746032,0.4984950721263885,0.3813385963439941,293.1618347167969,297.1499938964844,293.1499938964844,0.0141880055889487,-3633.153076171875,304.1288146972656,0.4893444776535034,0.050000000745058,0.232242077589035,291.19061279296875,291.1499938964844,269.89019775390625,267.3776550292969,283.31024169921875,293.2265625,291.186279296875,1.0,0.2813041806221008,0.8221152424812317,0.8221152424812317,1.0,1.0,-1.3298057317733765,0.5651746392250061,0.7646311521530151,0.2775676250457763,0.0,0.0,0.4457370042800903,51.832176208496094,82.0,-52.64399337768555,-10463.990234375,250.71832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9426574707031,306.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.568359375,18000.0,0.0,0.0,0.2517681121826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3709683418273926,0.3709732890129089,-4.943740805174457e-06,0.0,0.0002555126266088,0.0,0.0,18.47837829589844,0.0,0.0,0.0,0.3286539614200592,4.0,0.0,1.0
729420,293.2082824707031,297.1499938964844,293.1499938964844,0.1212874501943588,-2674.26806640625,304.154296875,0.7690489292144775,0.1873881369829177,0.1702791154384613,293.259765625,297.1499938964844,293.1499938964844,0.0450001768767833,-1379.0909423828125,304.16070556640625,0.6066639423370361,0.0901951938867569,0.0877679511904716,293.2245483398437,297.1499938964844,293.1499938964844,0.2479885518550872,-3678.307861328125,304.1566772460937,0.9325184226036072,0.3333323895931244,0.2341668158769607,293.1220397949219,297.1499938964844,293.1499938964844,0.32608363032341,-6186.93603515625,304.1456298828125,0.9990000128746032,0.4969480037689209,0.3942371010780334,293.1619873046875,297.1499938964844,293.1499938964844,0.0142691228538751,-3647.035400390625,304.1260986328125,0.4838327765464782,0.050000000745058,0.2327423244714737,291.1661376953125,291.1499938964844,269.90557861328125,267.3921813964844,283.3057861328125,293.22314453125,291.16168212890625,1.0,0.2865284979343414,0.8219600915908813,0.8219600915908813,1.0,1.0,-1.34319269657135,0.5714048147201538,0.7717878818511963,0.2806217074394226,0.0,0.0,0.4471060931682586,54.71502685546875,82.0,-60.67613983154297,-10536.2353515625,262.56072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9796142578125,306.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.2497730106115341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37122443318367,0.371229350566864,-4.936799086863175e-06,0.0,0.0002534878440201,0.0,0.0,18.4703369140625,0.0,0.0,0.0,0.3286115825176239,4.0,0.0,1.0
729480,293.2080383300781,297.1499938964844,293.1499938964844,0.1211115792393684,-2671.614501953125,304.1538391113281,0.7584106922149658,0.1866942942142486,0.1697907149791717,293.259765625,297.1499938964844,293.1499938964844,0.0440595149993896,-1363.2669677734375,304.16046142578125,0.5949913263320923,0.0888033956289291,0.0865965113043785,293.2245788574219,297.1499938964844,293.1499938964844,0.2477802783250808,-3676.36181640625,304.1558532714844,0.9176082611083984,0.3323814272880554,0.2336101531982422,293.1435546875,297.1499938964844,293.1499938964844,0.3417716026306152,-6432.37158203125,304.117919921875,0.9990000128746032,0.4930902421474457,0.4099648892879486,293.16259765625,297.1499938964844,293.1499938964844,0.0143623035401105,-3662.749267578125,304.1221618652344,0.4769960641860962,0.050000000745058,0.2333748042583465,291.1412658691406,291.1499938964844,269.9211120605469,267.4068298339844,283.2970275878906,293.2195129394531,291.136962890625,1.0,0.2929618060588836,0.821804940700531,0.821804940700531,1.0,1.0,-1.3601676225662231,0.5794203281402588,0.7807472944259644,0.2841960787773132,0.0,0.0,0.4501808881759643,58.35531997680664,100.0,-64.46979522705078,-10648.513671875,277.8489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9932556152344,306.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.490234375,18000.0,0.0,0.0,0.2479601055383682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3738831877708435,0.3738881349563598,-4.940179678669665e-06,0.0,0.0002516479871701,0.0,0.0,18.640989303588867,0.0,0.0,0.0,0.329285591840744,4.0,0.0,1.0
729540,293.2079162597656,297.1499938964844,293.1499938964844,0.1209293082356453,-2668.807373046875,304.1534729003906,0.7472171783447266,0.1859832555055618,0.1693125814199447,293.2599182128906,297.1499938964844,293.1499938964844,0.0431081801652908,-1347.26318359375,304.1602783203125,0.5820209383964539,0.0873849913477897,0.0854274779558181,293.2247314453125,297.1499938964844,293.1499938964844,0.2475517243146896,-3674.113525390625,304.1552124023437,0.9023780226707458,0.3314099907875061,0.2330597043037414,293.1756286621094,297.1499938964844,293.1499938964844,0.3600848317146301,-6714.63232421875,304.0904846191406,0.9990000128746032,0.4868783950805664,0.4280856251716614,293.16363525390625,297.1499938964844,293.1499938964844,0.0144647769629955,-3679.73388671875,304.11700439453125,0.4683967530727386,0.050000000745058,0.2341341972351074,291.1177062988281,291.1499938964844,269.9368591308594,267.4216003417969,283.2870483398437,293.2196960449219,291.1138916015625,1.0,0.3004412055015564,0.8216497898101807,0.8216497898101807,1.0,1.0,-1.38019061088562,0.5889626145362854,0.7912279963493347,0.2882043123245239,0.0,0.0,0.4547052085399627,62.71865081787109,100.0,-63.74970245361328,-10794.0654296875,296.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9807434082031,306.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.74609375,18000.0,0.0,0.0,0.2464073747396469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3787822723388672,0.3787872195243835,-4.953686584485695e-06,0.0,0.00025007216027,0.0,0.0,18.98235893249512,0.0,0.0,0.0,0.3306402862071991,4.0,0.0,1.0
729600,293.2078857421875,297.1499938964844,293.1499938964844,0.1207261309027671,-2665.568603515625,304.1532287597656,0.7359208464622498,0.1852554976940155,0.1688432991504669,293.2601928710937,297.1499938964844,293.1499938964844,0.0421381406486034,-1330.9195556640625,304.1601867675781,0.56820148229599,0.085939772427082,0.0842585638165474,293.2249450683594,297.1499938964844,293.1499938964844,0.2472720593214035,-3671.180419921875,304.1547546386719,0.8875681161880493,0.3304175138473511,0.2325134724378585,293.2171936035156,297.1499938964844,293.1499938964844,0.3805855810642242,-7026.27197265625,304.06402587890625,0.9990000128746032,0.4784016013145447,0.4481700658798218,293.1650085449219,297.1499938964844,293.1499938964844,0.0145741486921906,-3697.53369140625,304.1107482910156,0.4574809670448303,0.050000000745058,0.2350142896175384,291.09686279296875,291.1499938964844,269.9527893066406,267.4365234375,283.27911376953125,293.2279968261719,291.0936584472656,1.0,0.3087967932224273,0.8214945793151855,0.8214945793151855,1.0,1.0,-1.4026905298233032,0.599754273891449,0.802936315536499,0.2925626039505005,0.0,0.0,0.4603481888771057,67.76542663574219,103.0,-59.37377166748047,-10963.4716796875,318.3652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410095214844,307.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.474609375,18000.0,0.0,0.0,0.245179146528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.385570615530014,0.3855755925178528,-4.976583113602828e-06,0.0,0.0002488256723154,0.0,0.0,19.475250244140625,0.0,0.0,0.0,0.3325923681259155,4.0,0.0,1.0
729660,293.20770263671875,297.1499938964844,293.1499938964844,0.1204397305846214,-2660.62158203125,304.1531677246094,0.723526656627655,0.1845585256814956,0.1684226095676422,293.26031494140625,297.1499938964844,293.1499938964844,0.0411405302584171,-1313.94970703125,304.16015625,0.5529260635375977,0.0845173373818397,0.0831311866641044,293.2250366210937,297.1499938964844,293.1499938964844,0.2467798739671707,-3665.4697265625,304.1548156738281,0.8712216019630432,0.3294503092765808,0.2320019006729126,293.2588806152344,297.1499938964844,293.1499938964844,0.3830810189247131,-7056.25,304.076171875,0.9874255657196044,0.4693502485752105,0.4493388235569,293.1665954589844,297.1499938964844,293.1499938964844,0.0146906897425651,-3715.365478515625,304.10369873046875,0.4453047811985016,0.050000000745058,0.2361268252134323,291.0860900878906,291.1499938964844,269.96893310546875,267.4515991210937,283.2982177734375,293.24365234375,291.08856201171875,1.0,0.3150637745857239,0.820990264415741,0.820990264415741,1.0,1.0,-1.4029083251953125,0.5994610786437988,0.8034472465515137,0.293655127286911,0.0,0.0,0.4658361673355102,73.74117279052734,103.0,-22.630590438842773,-11056.328125,332.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778991699219,307.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17891.12890625,18000.0,0.0,0.0,0.2442893236875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3936895430088043,0.3936945497989654,-5.008114840165945e-06,0.0,0.0002479226095601,0.0,0.0,20.088342666625977,0.0,0.0,0.0,0.33496955037117,4.0,0.0,1.0
729720,293.2076416015625,297.1499938964844,293.1499938964844,0.1196805164217948,-2646.403564453125,304.1539611816406,0.7121095061302185,0.183838739991188,0.1680143922567367,293.26055908203125,297.1499938964844,293.1499938964844,0.0399173162877559,-1292.461669921875,304.1605224609375,0.5391783714294434,0.083072543144226,0.0820142328739166,293.22528076171875,297.1499938964844,293.1499938964844,0.2452936917543411,-3647.0546875,304.1566467285156,0.8570624589920044,0.3284518122673034,0.2314956188201904,293.2829895019531,297.1499938964844,293.1499938964844,0.3761374950408935,-6942.24365234375,304.10211181640625,0.9689735174179076,0.4632225930690765,0.442479133605957,293.1685485839844,297.1499938964844,293.1499938964844,0.0147325312718749,-3719.1376953125,304.095703125,0.4352419674396515,0.050000000745058,0.2372314035892486,291.1224975585937,291.1499938964844,269.9853515625,267.46685791015625,283.327880859375,293.2553405761719,291.1302795410156,1.0,0.3202474415302276,0.8204858899116516,0.8204858899116516,1.0,1.0,-1.3936997652053833,0.5945911407470703,0.799108624458313,0.2930444478988647,0.0,0.0,0.464215487241745,79.52934265136719,106.0,43.56681823730469,-11047.9853515625,342.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8113098144531,307.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2734375,18000.0,0.0,0.0,0.2435664683580398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3973864316940307,0.3973914682865143,-5.036886705056531e-06,0.0,0.0002471889893058,0.0,0.0,20.422836303710938,0.0,0.0,0.0,0.336121916770935,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1189697906374931,-2633.24560546875,304.154541015625,0.7022908329963684,0.1830921620130539,0.1675440222024917,293.260986328125,297.1499938964844,293.1499938964844,0.0386865846812725,-1270.967041015625,304.1608581542969,0.5279306769371033,0.0815908387303352,0.0808277204632759,293.2257080078125,297.1499938964844,293.1499938964844,0.2439386993646621,-3630.45947265625,304.15789794921875,0.8461931943893433,0.3274148404598236,0.2309335470199585,293.29571533203125,297.1499938964844,293.1499938964844,0.3712903261184692,-6863.62646484375,304.1195068359375,0.9531720876693726,0.4590297639369964,0.4378720223903656,293.1707458496094,297.1499938964844,293.1499938964844,0.014768467284739,-3722.970703125,304.0867614746094,0.4279610514640808,0.050000000745058,0.2381751984357834,291.1537780761719,291.1499938964844,270.0020446777344,267.4822692871094,283.3525085449219,293.26226806640625,291.15625,1.0,0.3246900737285614,0.8199815154075623,0.8199815154075623,1.0,1.0,-1.3866199254989624,0.5907674431800842,0.795852541923523,0.2927762866020202,0.0,0.0,0.4606721103191376,84.49053955078125,106.0,47.63448715209961,-10949.43359375,350.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75408935546875,307.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.63671875,18000.0,0.0,0.0,0.2428756952285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3937482833862304,0.393753319978714,-5.037893515691394e-06,0.0,0.0002464879653416,0.0,0.0,20.198286056518555,0.0,0.0,0.0,0.3353124260902405,4.0,0.0,1.0
729840,293.2077941894531,297.1499938964844,293.1499938964844,0.118470475077629,-2624.2744140625,304.15460205078125,0.6940985321998596,0.1823463439941406,0.1670376658439636,293.2614440917969,297.1499938964844,293.1499938964844,0.0375292040407657,-1251.014404296875,304.1609802246094,0.5184882283210754,0.0800912529230117,0.0795891657471656,293.22613525390625,297.1499938964844,293.1499938964844,0.2430364787578582,-3619.712890625,304.1580810546875,0.8375064134597778,0.3263709247112274,0.2303367555141449,293.3022766113281,297.1499938964844,293.1499938964844,0.368333101272583,-6815.6259765625,304.13037109375,0.9399148225784302,0.4558921158313751,0.4346215426921844,293.1729736328125,297.1499938964844,293.1499938964844,0.0148244630545377,-3731.500732421875,304.07720947265625,0.4224593639373779,0.050000000745058,0.2389934659004211,291.15997314453125,291.1499938964844,270.0190124511719,267.4979248046875,283.3739624023437,293.26629638671875,291.1602478027344,1.0,0.328530877828598,0.8194772005081177,0.8194772005081177,1.0,1.0,-1.380888819694519,0.5876204967498779,0.7932682633399963,0.2926802933216095,0.0,0.0,0.4593045711517334,88.80034637451172,94.0,29.82891082763672,-10859.6494140625,358.0727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082824707031,307.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6328125,18000.0,0.0,0.0,0.2421727180480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3905018270015716,0.3905068635940552,-5.026272901886841e-06,0.0,0.0002457745431456,0.0,0.0,19.95450210571289,0.0,0.0,0.0,0.3344523012638092,4.0,0.0,1.0
729900,293.207763671875,297.1499938964844,293.1499938964844,0.117926500737667,-2614.508544921875,304.1547546386719,0.6897515058517456,0.1816230714321136,0.1664577722549438,293.2618713378906,297.1499938964844,293.1499938964844,0.036298431456089,-1229.7432861328125,304.1612243652344,0.5123274326324463,0.0785963013768196,0.0782548561692237,293.2264709472656,297.1499938964844,293.1499938964844,0.2420933544635772,-3608.473876953125,304.1583251953125,0.833062469959259,0.3253407776355743,0.2296774685382843,293.3055114746094,297.1499938964844,293.1499938964844,0.3659535050392151,-6777.3701171875,304.13824462890625,0.9326437711715698,0.4533257484436035,0.4320365488529205,293.1750793457031,297.1499938964844,293.1499938964844,0.0148368710651993,-3734.060791015625,304.067626953125,0.4199849367141723,0.050000000745058,0.239396646618843,291.16314697265625,291.1499938964844,270.03631591796875,267.5137939453125,283.3943786621094,293.26861572265625,291.1640930175781,1.0,0.3297178447246551,0.8189728260040283,0.8189728260040283,1.0,1.0,-1.3751811981201172,0.5844955444335938,0.7906856536865234,0.2925552725791931,0.0,0.0,0.4581326842308044,90.89397430419922,94.0,22.96705436706543,-10792.2421875,360.2633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669311523437,306.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.703125,18000.0,0.0,0.0,0.2415114343166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3888065814971924,0.3888115882873535,-5.017161129217129e-06,0.0,0.0002451034088153,0.0,0.0,19.817102432250977,0.0,0.0,0.0,0.3339108228683471,4.0,0.0,1.0
729960,293.20751953125,297.1499938964844,293.1499938964844,0.1173316836357116,-2603.78125,304.15496826171875,0.6879287362098694,0.1809390485286712,0.1658481210470199,293.2590637207031,297.1499938964844,293.1499938964844,0.0352105870842933,-1210.847900390625,304.1611328125,0.5087242126464844,0.0777284353971481,0.0770893916487693,293.2266540527344,297.1499938964844,293.1499938964844,0.2410578727722168,-3596.079345703125,304.15869140625,0.8313099145889282,0.324336975812912,0.2289870828390121,293.3069152832031,297.1499938964844,293.1499938964844,0.3637480139732361,-6742.39501953125,304.14434814453125,0.9294060468673706,0.4510785043239593,0.4298032820224762,293.1769714355469,297.1499938964844,293.1499938964844,0.0148134380578994,-3731.39013671875,304.0583801269531,0.4193408787250519,0.050000000745058,0.2395055890083313,291.16912841796875,291.1499938964844,270.0539855957031,267.5298767089844,283.41326904296875,293.26934814453125,291.1700439453125,1.0,0.3295243978500366,0.8187347054481506,0.8187347054481506,1.0,1.0,-1.36967134475708,0.5815104246139526,0.7881609797477722,0.2924286127090454,0.0,0.0,0.4562587440013885,91.41837310791016,82.0,19.630157470703125,-10723.734375,358.86578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293334960937,306.91729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.609375,18000.0,0.0,0.0,0.2408921718597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3866459429264068,0.386650949716568,-5.008485459256917e-06,0.0,0.0002444749407004,0.0,0.0,19.653038024902344,0.0,0.0,0.0,0.3332519829273224,4.0,0.0,1.0
730020,293.20709228515625,297.1499938964844,293.1499938964844,0.1167575493454933,-2593.470947265625,304.1551208496094,0.6880397200584412,0.1802956014871597,0.165228009223938,293.251953125,297.1499938964844,293.1499938964844,0.0348117500543594,-1203.9688720703125,304.1598205566406,0.5085065960884094,0.0777405798435211,0.076678343117237,293.2266845703125,297.1499938964844,293.1499938964844,0.2400611490011215,-3584.20263671875,304.158935546875,0.8315956592559814,0.3233618140220642,0.2282797694206237,293.3072814941406,297.1499938964844,293.1499938964844,0.3617490530014038,-6711.12451171875,304.14898681640625,0.9291988611221312,0.4490194916725158,0.42775759100914,293.1785583496094,297.1499938964844,293.1499938964844,0.0147703634575009,-3726.13330078125,304.0495910644531,0.4200614094734192,0.050000000745058,0.2393840849399566,291.1725158691406,291.1499938964844,270.0719909667969,267.5462341308594,283.4302062988281,293.2685852050781,291.17266845703125,1.0,0.3281886577606201,0.8184965252876282,0.8184965252876282,1.0,1.0,-1.3649824857711792,0.5789511203765869,0.7860313653945923,0.2923700511455536,0.0,0.0,0.4543979465961456,90.7226791381836,82.0,12.680480003356934,-10654.7373046875,355.0273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5972900390625,306.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.142578125,18000.0,0.0,0.0,0.2402868419885635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3840075135231018,0.3840124905109405,-4.997924861527281e-06,0.0,0.0002438606024952,0.0,0.0,19.45380210876465,0.0,0.0,0.0,0.3324737846851349,4.0,0.0,1.0
730080,293.2064819335937,297.1499938964844,293.1499938964844,0.1162167340517044,-2583.810302734375,304.1551818847656,0.6897404193878174,0.1796926110982895,0.1646074503660202,293.24267578125,297.1499938964844,293.1499938964844,0.0349705554544925,-1206.8631591796875,304.1577453613281,0.5110348463058472,0.078266441822052,0.0768734216690063,293.2265319824219,297.1499938964844,293.1499938964844,0.2391235083341598,-3573.08984375,304.15899658203125,0.8335533142089844,0.3224172592163086,0.2275644540786743,293.3070068359375,297.1499938964844,293.1499938964844,0.3599059879779815,-6682.65380859375,304.15252685546875,0.9314234852790833,0.4470817744731903,0.4258167147636413,293.1798400878906,297.1499938964844,293.1499938964844,0.0147138778120279,-3719.16552734375,304.0413513183594,0.4219244420528412,0.050000000745058,0.2390791177749633,291.1723937988281,291.1499938964844,270.09039306640625,267.5628662109375,283.4459228515625,293.2671813964844,291.1721496582031,1.0,0.3259271085262298,0.8182584047317505,0.8182584047317505,1.0,1.0,-1.3609169721603394,0.5767185091972351,0.7841984629631042,0.2923479378223419,0.0,0.0,0.4529105722904205,89.05490112304688,70.0,5.6827473640441895,-10593.1982421875,349.2509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,306.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1875,18000.0,0.0,0.0,0.2396903038024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3816448152065277,0.3816497921943664,-4.987187821825501e-06,0.0,0.000243255184614,0.0,0.0,19.271886825561523,0.0,0.0,0.0,0.3317619860172272,4.0,0.0,1.0
730140,293.2056884765625,297.1499938964844,293.1499938964844,0.1156895905733108,-2574.4013671875,304.1551818847656,0.6928234696388245,0.1791285276412964,0.1639935374259948,293.23248291015625,297.1499938964844,293.1499938964844,0.0354562699794769,-1215.4476318359375,304.15545654296875,0.515619695186615,0.0790966376662254,0.0774271115660667,293.22625732421875,297.1499938964844,293.1499938964844,0.2382004559040069,-3562.157958984375,304.1590576171875,0.8369722962379456,0.321503072977066,0.226847767829895,293.3063049316406,297.1499938964844,293.1499938964844,0.3581145107746124,-6655.25537109375,304.1553039550781,0.935712993144989,0.4452314674854278,0.4239436388015747,293.1808166503906,297.1499938964844,293.1499938964844,0.014644332230091,-3710.31640625,304.0337219238281,0.4248391985893249,0.050000000745058,0.2386276423931121,291.1712646484375,291.1499938964844,270.1092224121094,267.5798034667969,283.4609680175781,293.2655944824219,291.17108154296875,1.0,0.3228869438171386,0.818020224571228,0.818020224571228,1.0,1.0,-1.3571940660476685,0.5746749043464661,0.7825191020965576,0.2923164963722229,0.0,0.0,0.4516058266162872,86.60828399658203,70.0,1.7328038215637207,-10539.697265625,341.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467529296875,306.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.955078125,18000.0,0.0,0.0,0.2391091734170913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37967449426651,0.3796794712543487,-4.977704520570114e-06,0.0,0.0002426654100418,0.0,0.0,19.119064331054688,0.0,0.0,0.0,0.3311545550823211,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1151671633124351,-2565.0625,304.1551818847656,0.6971192359924316,0.1785991340875625,0.1633898615837097,293.2220458984375,297.1499938964844,293.1499938964844,0.0361192859709262,-1227.0684814453125,304.1532592773437,0.5218328237533569,0.0801007002592086,0.0781762152910232,293.2258605957031,297.1499938964844,293.1499938964844,0.2372716665267944,-3551.142822265625,304.1590881347656,0.8417023420333862,0.3206161856651306,0.2261334955692291,293.3052978515625,297.1499938964844,293.1499938964844,0.3563248813152313,-6628.0830078125,304.1575927734375,0.9417452216148376,0.4434452652931213,0.4221165180206299,293.1814880371094,297.1499938964844,293.1499938964844,0.0145638026297092,-3699.7646484375,304.02667236328125,0.4287695288658142,0.050000000745058,0.2380639761686325,291.1705627441406,291.1499938964844,270.12847900390625,267.5970153808594,283.4757385253906,293.2641906738281,291.1704406738281,1.0,0.3192123174667358,0.8177821040153503,0.8177821040153503,1.0,1.0,-1.3536415100097656,0.5727363228797913,0.7809051275253296,0.2922468781471252,0.0,0.0,0.4503068327903747,83.56343841552734,58.0,0.0947589054703712,-10490.2939453125,333.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.427734375,18000.0,0.0,0.0,0.2385435551404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3778442144393921,0.3778491914272308,-4.969260317011504e-06,0.0,0.0002420913806417,0.0,0.0,18.978946685791016,0.0,0.0,0.0,0.3305938839912414,4.0,0.0,1.0
